time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3816.0,-30.116953652254878,5.0023301236170905,35.05948914754399,24.096157459449046,4.99491429056241,-26.60576685797343,-40.12108272928742,1.4837274962812903,-6.511766594743847,-6.511767187181661,40.11894248738432,42252.59107877706,25750.25677442233,25750.25677442233,68002.84785319939,77334.7126139025,77325.24716622855,25750.25677442233,103075.50394065089,103075.50394065089,103075.50394065089,130599.65916384717,126081.91529860187,4517.743865245294,0.0,91550.36442285353,56468.24288772944,38980.13503902677,27524.155223196285,66504.29026222305,20883.889695193735,1552.5506559241526,0.0,0.8785438300406633,2.727560751680785,0.0014947054983599872,1.0,1.0,-6.511279720981122,334236.05145142437,1559668.0808683191,4.666367000493933,1559668.0808683191,4.666367000493933,0.7587477081801082,0.09268033757508852,4.028046144702076,101325.0,128394.3672330893,1.2671538833761589,1.0,0.0,4.028046144702473,1.2848035716082422,1.285099669968214,3.1351455068419547,0.0,16538.678233543145,0.0,0.0,22728.23128981925,2317.634593854094,19318.998377944095,1969.9895864483892,0.85,0.8500000783869941,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.470455046438,4632.441516551485,6.16850856934281,5.0023301236170905,-3.705201233990949,8.70753135760804,2.9425269909380756,3.5,0.8407219974108787,0.6,0.00023044997082250748,0.9993200884000546,0.00023060676303572134,199.01889134759293,0.0,0.0,0.0,0.03943536517402355,7.778199171644665e-05,0.00015266797910606082,0.0006149536646576254,0.09268033754640047,0.09268033754640047,0.09268033754640047,0.09268042707250908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.5567607072,595.5784783202787,0.0,0.09268033754640047,0.09268033757508852,0.09268033757508852,0.37218024587440507,0.37218024587440507,0.5,9.997947249220221,0.00045658563118422535,0.00045658563118422535,-1.801936377887614e-11,5.924378001509467e-07,0.00048746620052497747,-1.801936377887614e-11,27524.155223196285,20883.889695193735,0.7587477081801082,1.0225332468787744,0.6353363205919083,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521965331500766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5889135818086,260.5889135818086,-12.561086418191394,244.78853462525652,276.38929253835954,127926.72281308412,127924.17094625552,2.551866828636338,0.0,nan,276.38929253835954,3.239292538359564,270.069140955741,-3.0808590442590003,263.74898937311946,-9.40101062688052,257.4288377904976,-15.721162209502381,251.1086862078774,-22.041313792122565,244.78853462525652,-28.36146537474346,1.0,1.0,26381.15544483698,26381.15544483698,275.58403546219176,2.434035462191787,275.58403546219176,275.58403546219176,77325.38987628011,77325.24716622855,0.14271005155751482,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58403546219176,2.434035462191787,1.0,0.002,0.12944534215189657,0.004909754560931606,0.00019994678096057472,0.0018000532209549492,0.09997339048028736,0.09997339048028736,0.0,1.915523729217883e-12,1.0,1.0000009875452143,0.00048746621854434125,0.09268033757508852,0.0,9.13996524356529e-08,0.11739559616109035,0.0,1600123.7974540934,266.63823340525613,5.924558195147256e-07,1.0,1284420.5971542299,2598.4817693211057,,,,,,,,,,,,,,,,,2.0,16538.678233543145,1552.5506559241526,0.37218024587440507,6.17534620354742,2.9425269909380756
3817.0,-30.11692965122995,5.002327980283322,35.05948779529585,24.096156970504694,4.994918440477639,-26.605744842059252,-40.12106062201781,1.4837336313100162,-6.511758580714854,-6.511759132938625,40.118939278282,42252.59647032891,25750.25717269209,25750.25717269209,68002.853643021,77334.69385266837,77325.2198462027,25750.25717269209,103075.47701889479,103075.47701889479,103075.47701889479,130599.61486359956,126081.87089250698,4517.743971092576,0.0,91550.33762454132,56468.240242214284,38980.1082025856,27524.13784470478,66504.24604729038,20883.877600326494,1552.5496514787992,0.0,0.8785438858518696,2.727561570977296,0.0014947054983599872,1.0,1.0,-6.511304780421824,334236.15772305516,1559667.9421553465,4.66636510179031,1559667.9421553465,4.66636510179031,0.7587477478188924,0.09268031746236001,4.028046144702076,101325.0,128394.35715571641,1.2671537839202212,1.0,0.0,4.028046144703804,1.2848035429070819,1.2850996412604392,3.1351455768778087,0.0,16538.67481407951,0.0,0.0,22728.22463688847,2317.633915443956,19318.987718255405,1969.988499462651,0.85,0.8499998581895486,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.473214238566,4632.441516551485,6.168504587563631,5.002327980283322,-3.7051939196739974,8.70752189995732,2.9425302324666256,3.5,0.840722923561893,0.6,0.00023044997082250748,0.9993175896666477,0.00023060733965403428,199.0188716932415,0.0,0.0,0.0,0.03943536517402355,7.778218651014539e-05,0.0001526677843123621,0.0006149528800196181,0.09268031743501674,0.09268031743501674,0.09268031743501674,0.09268040083830417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.52918070345,595.5784871318641,0.0,0.09268031743501674,0.09268031746236001,0.09268031746236001,0.3721801995616528,0.3721801995616528,0.5,9.997949751073142,0.00045323548869191654,0.00045323548869191654,-2.3362645151792094e-11,5.522237529476115e-07,0.00045435251678327404,-2.3362645151792094e-11,27524.13784470478,20883.877600326494,0.7587477478188924,1.0225340137630456,0.6353368240620846,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452196390044082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5889282750466,260.5889282750466,-12.561071724953365,244.78855792127194,276.3892986288208,127926.63867725144,127924.11043230294,2.528244948477988,0.0,nan,276.3892986288208,3.2392986288208476,270.0691504873121,-3.080849512687905,263.74900234580224,-9.400997654197738,257.42885420429076,-15.72114579570922,251.10870606278206,-22.041293937217915,244.78855792127194,-28.361442078728032,1.0,1.0,26381.15544483698,26381.15544483698,275.5840403557652,2.4340403557652053,275.5840403557652,275.5840403557652,77325.3706627755,77325.2198462027,0.15081657280097716,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5840403557652,2.4340403557652053,1.0,0.002,0.12944525696086923,0.004909756383562491,0.00019994665268088582,0.0018000533488393908,0.09997332634044291,0.09997332634044291,0.0,1.5202765261956852e-12,1.0,1.0000009204723082,0.0004543525401459192,0.09268031746236001,0.0,8.519084262262587e-08,0.10942087061124274,0.0,1600123.8067918143,266.6382414192851,5.522471155927633e-07,1.0,1284420.569660871,2598.481880596468,,,,,,,,,,,,,,,,,2.0,16538.67481407951,1552.5496514787992,0.3721801995616528,6.17534620354742,2.9425302324666256
3818.0,-30.116905676616405,5.002325832465304,35.05948643151493,24.09615669110792,4.994922866738615,-26.605722822280985,-40.12103470796717,1.4837400124050428,-6.511750636769364,-6.511751160855002,40.11893624103099,42252.5860705,25750.257711974627,25750.257711974627,68002.84378247464,77334.67497246162,77325.1948930377,25750.257711974627,103075.45260501232,103075.45260501232,103075.45260501232,130599.57389587183,126081.82986408548,4517.744031786347,0.0,91550.310829848,56468.22192789399,38980.098779948894,27524.1212908595,66504.2200708084,20883.866094242316,1552.548688239959,0.0,0.8785439405647524,2.7275623817596775,0.0014947054983599872,1.0,1.0,-6.51131995707965,334236.2629103995,1559667.8108711157,4.666363240451932,1559667.8108711157,4.666363240451932,0.7587477861165235,0.09268029757335237,4.028046144702076,101325.0,128394.34674428696,1.2671536811674016,1.0,0.0,4.028046144700684,1.2848035130547646,1.285099611401242,3.135145649722691,0.0,16538.67139644497,0.0,0.0,22728.2179848561,2317.6332371254302,19318.985797723537,1969.9883036229025,0.85,0.8500000224652832,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.475969546691,4632.441516551485,6.168500645308749,5.002325832465304,-3.705186671044409,8.707512503509712,2.9425334694336343,3.5,0.8407238484096098,0.6,0.00023044997082250748,0.9993150936896296,0.0002306079156391501,199.01885206052216,0.0,0.0,0.0,0.03943536517402355,7.778241484709279e-05,0.00015266755597541468,0.0006149519602678575,0.09268029754561552,0.09268029754561552,0.09268029754561552,0.0926803766587392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.5030548571,595.5784954789865,0.0,0.09268029754561552,0.09268029757335237,0.09268029757335237,0.3721801529926824,0.3721801529926824,0.5,9.997952123674793,0.00044595523650059476,0.00044595523650059476,-4.928324415232055e-11,5.240856353339041e-07,0.0004312037753493314,-4.928324415232055e-11,27524.1212908595,20883.866094242316,0.7587477861165235,1.0225342648943274,0.635336915845533,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521962466306704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58894287868463,260.58894287868463,-12.561057121315343,244.7885811629564,276.3893045944116,127926.55974672743,127924.04691915265,2.512827574756873,0.0,nan,276.3893045944116,3.239304594411635,270.06915990812234,-3.080840091877633,263.74901522183103,-9.400984778168947,257.4288705355383,-15.721129464461683,251.10872584924795,-22.04127415075203,244.7885811629564,-28.361418837043573,1.0,1.0,26381.15544483698,26381.15544483698,275.5840454410027,2.434045441002695,275.5840454410027,275.5840454410027,77325.35151310785,77325.1948930377,0.1566200701490743,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5840454410027,2.434045441002695,1.0,0.002,0.1294451761098925,0.004909758173116529,0.00019994653107124698,0.0018000534701099675,0.0999732655356235,0.0999732655356235,0.0,1.1812144144751624e-12,1.0,1.0000008735837842,0.00043120382463257556,0.09268029757335237,0.0,8.085045943159325e-08,0.10384599096029969,0.0,1600123.8160646611,266.6382493632306,5.241349185780564e-07,1.0,1284420.542448033,2598.481990736485,,,,,,,,,,,,,,,,,2.0,16538.67139644497,1552.548688239959,0.3721801529926824,6.17534620354742,2.9425334694336343
3819.0,-30.11688164995267,5.002323696197727,35.05948506838621,24.096159415226452,4.994930573251219,-26.60570042763344,-40.121008758991934,1.4837493505864672,-6.511741805635211,-6.511742329942473,40.1189335319244,42252.57565374169,25750.256321086665,25750.256321086665,68002.83197482835,77334.65466051696,77325.17729724036,25750.256321086665,103075.43361832702,103075.43361832702,103075.43361832702,130599.53904277642,126081.79495494488,4517.744087831537,0.0,91550.28391180777,56468.2049036336,38980.08778686018,27524.105424449408,66504.19321130958,20883.855136996004,1552.547737038562,0.0,0.8785439986809339,2.727563279478778,0.0014947054983599872,1.0,1.0,-6.511310972851675,334236.37943039247,1559667.6937706908,4.66636126333311,1559667.6937706908,4.66636126333311,0.7587478254041662,0.09268027756231048,4.028046144702076,101325.0,128394.33616582924,1.267153576766141,1.0,0.0,4.028046144701297,1.2848034693684793,1.2850995677048889,3.1351457563248837,0.0,16538.667979081354,0.0,0.0,22728.21130220172,2317.6325556843285,19318.976411720003,1969.9873465169048,0.85,0.8499998594191415,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.478720661468,4632.441516551485,6.168496246881431,5.002323696197727,-3.705178772767793,8.707502468965519,2.942536701475671,3.5,0.8407247718501917,0.6,0.00023044997082250748,0.9993125923004701,0.0002306084928760875,199.01883238518295,0.0,0.0,0.0,0.03943536517402355,7.778264349239336e-05,0.00015266732733011413,0.000614951039274036,0.09268027755044679,0.09268027755044679,0.09268027755044679,0.09268035651078219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.47853669187,595.5785033193969,0.0,0.09268027755044679,0.09268027756231048,0.09268027756231048,0.3721801057243287,0.3721801057243287,0.5,9.997954491948422,0.00043985212153074826,0.00043985212153074826,-1.404032445861958e-11,5.243072678240424e-07,0.0004313570908038855,-1.404032445861958e-11,27524.105424449408,20883.855136996004,0.7587478254041662,1.0225345003247692,0.6353370158102496,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521961033751032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5889577119498,260.5889577119498,-12.561042288050203,244.78860439899935,276.3893110248992,127926.52004224116,127923.96770301468,2.552339226510667,0.0,nan,276.3893110248992,3.239311024899223,270.06916969972013,-3.0808303002798425,263.74902837453953,-9.400971625460443,257.42888704936036,-15.721112950639622,251.10874572418018,-22.041254275819796,244.78860439899935,-28.361395601000623,1.0,1.0,26381.15544483698,26381.15544483698,275.5840522362472,2.4340522362472257,275.5840522362472,275.5840522362472,77325.33698076397,77325.17729724036,0.15968352361232974,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5840522362472,2.4340522362472257,1.0,0.002,0.12944509523026196,0.004909760120845858,0.000199946409770316,0.0018000535917505884,0.099973204885158,0.099973204885158,0.0,1.5209044960939888e-12,1.0,1.0000008738943202,0.00043135710484420997,0.09268027756231048,0.0,8.08791876123671e-08,0.10388288758775538,0.0,1600123.8264180433,266.63825819436477,5.24321308148501e-07,1.0,1284420.512303351,2598.4821127427117,,,,,,,,,,,,,,,,,2.0,16538.667979081354,1552.547737038562,0.3721801057243287,6.17534620354742,2.942536701475671
3820.0,-30.11685757271286,5.002321557218204,35.059483720427885,24.09616025341677,4.994936212217635,-26.60567819421986,-40.12098661679772,1.4837568334416,-6.511733725357317,-6.511734272231277,40.11893124356765,42252.58122176294,25750.256652603082,25750.256652603082,68002.83787436603,77334.63530052027,77325.1632044482,25750.256652603082,103075.41985705128,103075.41985705128,103075.41985705128,130599.51182784274,126081.76758683052,4517.744241012223,0.0,91550.25708650629,56468.20300660308,38980.06008878134,27524.091970791455,66504.15205957279,20883.845871433623,1552.5469187597887,0.0,0.8785440510110842,2.727564098304895,0.0014947054983599872,1.0,1.0,-6.51128438837884,334236.4857488315,1559667.594857319,4.666359483055843,1559667.594857319,4.666359483055843,0.7587478596422198,0.0926802584679247,4.028046144702076,101325.0,128394.33288093969,1.2671535443468018,1.0,0.0,4.028046144702563,1.2848034343618644,1.2850995326902062,3.135145841747165,0.0,16538.66456355963,0.0,0.0,22728.20464257059,2317.631876590945,19318.973383785804,1969.9870377535453,0.85,0.84999997525545,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.481471693905,4632.441516551485,6.168492261184774,5.002321557218204,-3.705171459941181,8.707493017159386,2.942539933422394,3.5,0.8407256952635411,0.6,0.00023044997082250748,0.9993100856526552,0.00023060907132944552,199.01881266843117,0.0,0.0,0.0,0.03943536517402355,7.778283859533461e-05,0.0001526671322271729,0.0006149502533903858,0.09268025845409533,0.09268025845409533,0.09268025845409533,0.09268034100658688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.4555319423,595.5785106882964,0.0,0.09268025845409533,0.0926802584679247,0.0926802584679247,0.37218005790171116,0.37218005790171116,0.5,9.997956968334142,0.00043895373221403133,0.00043895373221403133,5.3432813729159534e-11,5.468739345815266e-07,0.0004498838524114035,5.3432813729159534e-11,27524.091970791455,20883.845871433623,0.7587478596422198,1.0225352217625563,0.6353374926713465,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521959598085483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58897254973044,260.58897254973044,-12.561027450269535,244.78862762036624,276.3893174790934,127926.4532533695,127923.90013706563,2.553116303855586,0.0,nan,276.3893174790934,3.2393174790934154,270.06917950734896,-3.0808204926510143,263.74904153560294,-9.400958464397036,257.4289035638584,-15.721096436141579,251.10876559211295,-22.041234407887032,244.78862762036624,-28.361372379633735,1.0,1.0,26381.15544483698,26381.15544483698,275.58405866355514,2.434058663555163,275.58405866355514,275.58405866355514,77325.31702977767,77325.1632044482,0.1538253294711467,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58405866355514,2.434058663555163,1.0,0.002,0.1294450108771827,0.004909761941264741,0.0001999462827864002,0.0018000537185858404,0.0999731413932001,0.0999731413932001,0.0,1.3722404289262524e-12,1.0,1.0000009114208892,0.00044988379897858977,0.0926802584679247,0.0,8.435291922711735e-08,0.10834461740781204,0.0,1600123.8359230561,266.63826627464266,5.468205017677974e-07,1.0,1284420.4847978984,2598.4822240670414,,,,,,,,,,,,,,,,,2.0,16538.66456355963,1552.5469187597887,0.37218005790171116,6.17534620354742,2.942539933422394
3821.0,-30.116833445749226,5.002319421392125,35.05948237640253,24.096161196380876,4.994941939181975,-26.60565590725564,-40.12096066782249,1.4837644003811536,-6.511725354727844,-6.511725906668571,40.118928661065794,42252.57127647308,25750.256271295315,25750.256271295315,68002.8275477684,77334.61593504336,77325.14586803321,25750.256271295315,103075.40213932854,103075.40213932854,103075.40213932854,130599.47909990879,126081.73472815624,4517.744371752547,0.0,91550.2302715688,56468.18561175474,38980.04962201561,27524.07696058024,66504.12658259585,20883.835504047023,1552.5460190322715,0.0,0.8785441061261126,2.7275649486532925,0.0014947054983599872,1.0,1.0,-6.511271870901908,334236.59612868726,1559667.4832294495,4.666357608036879,1559667.4832294495,4.666357608036879,0.7587478967580523,0.09268023877536068,4.028046144702076,101325.0,128394.32052084702,1.2671534223621714,1.0,0.0,4.028046144702186,1.2848033989618837,1.285099497282067,3.1351459281293326,0.0,16538.661149852003,0.0,0.0,22728.197985512423,2317.6311977599307,19318.970271336508,1969.9867203720444,0.85,0.8500000872770885,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.484218998117,4632.441516551485,6.168488110245011,5.002319421392125,-3.7051639158963163,8.70748333728844,2.9425431609905677,3.5,0.8407266174258765,0.6,0.00023044997082250748,0.9993075738349825,0.00023060965097875072,199.01879291096458,0.0,0.0,0.0,0.03943536517402355,7.7783067241787e-05,0.00015266690358072048,0.0006149493323919247,0.09268023876399417,0.09268023876399417,0.09268023876399417,0.09268032200510548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.4310010162,595.5785185390746,0.0,0.09268023876399417,0.09268023877536068,0.09268023877536068,0.3721800100917156,0.3721800100917156,0.5,9.997959466243827,0.0004389544066043527,0.0004389544066043527,7.815970093361102e-11,5.519407295651035e-07,0.00045403576666558365,7.815970093361102e-11,27524.07696058024,20883.835504047023,0.7587478967580523,1.0225354582066604,0.6353375865179859,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521958159398152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5889874037272,260.5889874037272,-12.561012596272803,244.78865083911464,276.38932396833826,127926.38761044653,127923.83170406085,2.555906385676619,0.0,nan,276.38932396833826,3.239323968338283,270.06918934249524,-3.080810657504742,263.74905471664897,-9.400945283351007,257.42892009080543,-15.721079909194543,251.1087854649607,-22.041214535039273,244.78865083911464,-28.36134916088534,1.0,1.0,26381.15544483698,26381.15544483698,275.5840650234579,2.434065023457947,275.5840650234579,275.5840650234579,77325.29769340366,77325.14586803321,0.15182537044165656,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5840650234579,2.434065023457947,1.0,0.002,0.1294449257461911,0.004909763822934975,0.00019994615472738162,0.0018000538472270082,0.09997307736369081,0.09997307736369081,0.0,1.954389775016274e-12,1.0,1.0000009198307571,0.0004540356885058827,0.09268023877536068,0.0,8.51313833993319e-08,0.10934449030625977,0.0,1600123.8457435071,266.63827464527213,5.518625698641699e-07,1.0,1284420.456241733,2598.482339644002,,,,,,,,,,,,,,,,,2.0,16538.661149852003,1552.5460190322715,0.3721800100917156,6.17534620354742,2.9425431609905677
3822.0,-30.116809347717002,5.002317275656965,35.05948102880918,24.09615983432161,4.994945082933541,-26.60563390465167,-40.120934788696445,1.4837696398670763,-6.511717725060464,-6.511718263504061,40.11892587036084,42252.56138673651,25750.257464656395,25750.257464656395,68002.8188513929,77334.59771746633,77325.12337553129,25750.257464656395,103075.38084018769,103075.38084018769,103075.38084018769,130599.44252450873,126081.69804569999,4517.7444788087405,0.0,91550.20356904608,56468.16723831175,38980.04036748259,27524.06168432105,66504.10205180364,20883.824899509174,1552.5451240973298,0.0,0.8785441581202996,2.727565725798048,0.0014947054983599872,1.0,1.0,-6.511275266377709,334236.6969753301,1559667.3626022083,4.666355839189396,1559667.3626022083,4.666355839189396,0.7587479325918509,0.09268021916567769,4.028046144702076,101325.0,128394.31194672863,1.2671533377422022,1.0,0.0,4.028046144701312,1.2848033744502974,1.2850994727648317,3.135145987941909,0.0,16538.657737943086,0.0,0.0,22728.191356362262,2317.630521774741,19318.965005018465,1969.9861833570553,0.85,0.8500001034886808,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.486964076363,4632.441516551485,6.168484339812482,5.002317275656965,-3.7051569219918417,8.707474197648807,2.9425463859450636,3.5,0.8407275388414467,0.6,0.00023044997082250748,0.9993050650360941,0.00023061022993432323,199.0187731771938,0.0,0.0,0.0,0.03943536517402355,7.778329527338914e-05,0.00015266667554911836,0.0006149484138701089,0.0926802191416308,0.0926802191416308,0.0926802191416308,0.09268030047306085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.4057402704,595.5785266169673,0.0,0.0926802191416308,0.09268021916567769,0.09268021916567769,0.37217996240170304,0.37217996240170304,0.5,9.997961906699521,0.0004370075876067858,0.0004370075876067858,-1.3983481039758772e-11,5.384436008171178e-07,0.0004429971263562038,-1.3983481039758772e-11,27524.06168432105,20883.824899509174,0.7587479325918509,1.0225357046159624,0.6353376721607895,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521956717739952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5890020335227,260.5890020335227,-12.56099796647726,244.78867402723984,276.38933003980407,127926.29197734034,127923.77464886698,2.517328473375286,0.0,nan,276.38933003980407,3.239330039804088,270.0691988372926,-3.0808011627073597,263.7490676347786,-9.400932365221365,257.4289364322668,-15.721063567733154,251.10880522975404,-22.041194770245937,244.78867402723984,-28.36132597276014,1.0,1.0,26381.15544483698,26381.15544483698,275.58407006445185,2.4340700644518733,275.58407006445185,275.58407006445185,77325.27483698243,77325.12337553129,0.15146145113976672,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58407006445185,2.4340700644518733,1.0,0.002,0.12944484268480438,0.0049097655621438046,0.00019994602956823263,0.0018000539721098557,0.09997301478411631,0.09997301478411631,0.0,1.6780882239331163e-12,1.0,1.0000008974718195,0.00044299714033968485,0.09268021916567769,0.0,8.306165059907806e-08,0.10668608099159396,0.0,1600123.8546689302,266.6382822749395,5.384575842981576e-07,1.0,1284420.4301518914,2598.4824452388716,,,,,,,,,,,,,,,,,2.0,16538.657737943086,1552.5451240973298,0.37217996240170304,6.17534620354742,2.9425463859450636
3823.0,-30.116785199852753,5.002315144324883,35.05947967433914,24.09616227904337,4.994952477565344,-26.60561143211472,-40.12091261157764,1.4837787094665615,-6.5117087889198615,-6.511709316467898,40.11892297632564,42252.56709546123,25750.255727291675,25750.255727291675,68002.8228227529,77334.57763564408,77325.10350572606,25750.255727291675,103075.35923301773,103075.35923301773,103075.35923301773,130599.40413539585,126081.65961863549,4517.744516760359,0.0,91550.17670582519,56468.16616418175,38980.01171293715,27524.044902378115,66504.05661531526,20883.813290221122,1552.544126532489,0.0,0.8785442175681065,2.7275666354692696,0.0014947054983599872,1.0,1.0,-6.511275314157842,334236.81502754835,1559667.2375085736,4.666353816769177,1559667.2375085736,4.666353816769177,0.7587479734280165,0.09268019869018555,4.028046144702076,101325.0,128394.30181367965,1.267153237736784,1.0,0.0,4.028046144701246,1.2848033320205132,1.2850994303252692,3.135146091478041,0.0,16538.654326258802,0.0,0.0,22728.184687317294,2317.629841721413,19318.95588897235,1969.985253779053,0.85,0.8499999518110501,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.489703578951,4632.441516551485,6.168479875567782,5.002315144324883,-3.7051489420570376,8.70746408638192,2.942549604350611,3.5,0.8407284583858888,0.6,0.00023044997082250748,0.9993025510561117,0.0002306108100884529,199.01875340261967,0.0,0.0,0.0,0.03943536517402355,7.778349068557835e-05,0.00015266648013692914,0.0006149476267407934,0.09268019867737945,0.09268019867737945,0.09268019867737945,0.09268027810385039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.3802591021,595.5785347614702,0.0,0.09268019867737945,0.09268019869018555,0.09268019869018555,0.3721799146011034,0.3721799146011034,0.5,9.997964289231225,0.0004331811836664201,0.0004331811836664201,1.4267698134062812e-11,5.275480248201347e-07,0.0004340023100439794,1.4267698134062812e-11,27524.044902378115,20883.813290221122,0.7587479734280165,1.02253646294251,0.6353381920724946,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521955277810783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5890168708548,260.5890168708548,-12.5609831291452,244.78869723756046,276.38933650414685,127926.24879444156,127923.69575539252,2.553039049070422,0.0,nan,276.38933650414685,3.239336504146877,270.06920865083293,-3.0807913491670433,263.74908079751236,-9.400919202487614,257.4289529441964,-15.72104705580358,251.10882509087952,-22.041174909120457,244.78869723756046,-28.36130276243952,1.0,1.0,26381.15544483698,26381.15544483698,275.58407671273875,2.434076712738772,275.58407671273875,275.58407671273875,77325.25983188202,77325.10350572606,0.1563261559640523,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58407671273875,2.434076712738772,1.0,0.002,0.12944476130945184,0.0049097675323255315,0.00019994590754929088,0.0018000540941911958,0.09997295377464543,0.09997295377464543,0.0,1.740486661044871e-12,1.0,1.0000008792524855,0.00043400229577628124,0.09268019869018555,0.0,8.137511143119293e-08,0.10451985314282909,0.0,1600123.8651295325,266.6382912110801,5.275337571220007e-07,1.0,1284420.3996108356,2598.482568849398,,,,,,,,,,,,,,,,,2.0,16538.654326258802,1552.544126532489,0.3721799146011034,6.17534620354742,2.942549604350611
3824.0,-30.116761080581213,5.002313010522066,35.059478333002595,24.09616308230909,4.994958038434766,-26.605589168680844,-40.1208866626024,1.4837861262481677,-6.511700735050681,-6.511701282270778,40.11892064654167,42252.557133304035,25750.2560313513,25750.2560313513,68002.81316465534,77334.55837025985,77325.08876300398,25750.2560313513,103075.34479435527,103075.34479435527,103075.34479435527,130599.37607212093,126081.63140758613,4517.744664534792,0.0,91550.14992645706,56468.148688342364,38980.001375682994,27524.03127776565,66504.03265344864,20883.803900273957,1552.543300646109,0.0,0.8785442699279924,2.727567451935817,0.0014947054983599872,1.0,1.0,-6.511251076955546,334236.9210348781,1559667.136803964,4.666352035480875,1559667.136803964,4.666352035480875,0.7587480078597435,0.09268017947534114,4.028046144702076,101325.0,128394.2896762913,1.2671531179500746,1.0,0.0,4.028046144702468,1.2848032973230135,1.285099395619773,3.135146176146045,0.0,16538.650916376097,0.0,0.0,22728.17803908955,2317.629163790851,19318.94843420838,1969.9844936046848,0.85,0.8499998724483004,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.492443734659,4632.441516551485,6.168475899387219,5.002313010522066,-3.7051416526484644,8.70745466317053,2.9425528235248612,3.5,0.8407293781499604,0.6,0.00023044997082250748,0.9993000400596603,0.00023061138955698344,199.01873365146392,0.0,0.0,0.0,0.03943536517402355,7.778371933380274e-05,0.00015266625148870473,0.0006149467057351947,0.09268017946161629,0.09268017946161629,0.09268017946161629,0.09268026206833795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.35704457416,595.5785421965559,0.0,0.09268017946161629,0.09268017947534114,0.09268017947534114,0.37217986650302887,0.37217986650302887,0.5,9.997966767577001,0.00043368972126245353,0.00043368972126245353,8.640199666842818e-12,5.472201110023889e-07,0.0004502053152464214,8.640199666842818e-12,27524.03127776565,20883.803900273957,0.7587480078597435,1.0225366861437835,0.6353382711914837,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521953834904284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58903170868473,260.58903170868473,-12.560968291315248,244.78872044443185,276.3893429729364,127926.18122219425,127923.62809747296,2.553124721283165,0.0,nan,276.3893429729364,3.239342972936413,270.0692184672379,-3.080781532762103,263.7490939615345,-9.40090603846545,257.4289694558337,-15.721030544166297,251.10884495013414,-22.041155049865836,244.78872044443185,-28.36127955556813,1.0,1.0,26381.15544483698,26381.15544483698,275.5840830413418,2.4340830413418075,275.5840830413418,275.5840830413418,77325.24010856675,77325.08876300398,0.15134556277189404,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5840830413418,2.4340830413418075,1.0,0.002,0.12944467689633207,0.004909769348567597,0.00019994578046292428,0.001800054221076676,0.09997289023146214,0.09997289023146214,0.0,1.5396000446754599e-12,1.0,1.0000009120723552,0.0004502053066062217,0.09268017947534114,0.0,8.441315195862974e-08,0.10842197205608779,0.0,1600123.8745995476,266.6382992649493,5.47211470802722e-07,1.0,1284420.3721858957,2598.4826798479085,,,,,,,,,,,,,,,,,2.0,16538.650916376097,1552.543300646109,0.37217986650302887,6.17534620354742,2.9425528235248612
3825.0,-30.11673691305001,5.002310867315248,35.059476987533046,24.096161720249825,4.994961182474181,-26.60556710349801,-40.12086078347636,1.4837913729212358,-6.511693107052849,-6.511693640517541,40.11891784484223,42252.54748692763,25750.25716124184,25750.25716124184,68002.80464816946,77334.54019736782,77325.0661724964,25750.25716124184,103075.32333373824,103075.32333373824,103075.32333373824,130599.33927163016,126081.59451420615,4517.7447574240105,0.0,91550.123240686,56468.13053024202,38979.99190049332,27524.015937891927,66504.00783838524,20883.793250197643,1552.5424026449823,0.0,0.8785443219567761,2.7275682289521064,0.0014947054983599872,1.0,1.0,-6.511254764853163,334237.02186424227,1559667.015701707,4.666350265456829,1559667.015701707,4.666350265456829,0.7587480437928107,0.09268015978853977,4.028046144702076,101325.0,128394.28110217291,1.2671530333301053,1.0,0.0,4.028046144703976,1.2848032727778078,1.2850993710689107,3.135146236040668,0.0,16538.647506725505,0.0,0.0,22728.171414098157,2317.6284882297377,19318.947653907988,1969.9844140361886,0.85,0.8500000858812845,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.495180231094,4632.441516551485,6.168472126446758,5.002310867315248,-3.7051346646362027,8.70744553195145,2.9425560384015528,3.5,0.840730296686158,0.6,0.00023044997082250748,0.9992975240458462,0.0002306119701863034,199.01871386079247,0.0,0.0,0.0,0.03943536517402355,7.778394736717281e-05,0.00015266602345533466,0.0006149457872062574,0.09268015976087748,0.09268015976087748,0.09268015976087748,0.09268024035243466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.3318417754,595.5785502550655,0.0,0.09268015976087748,0.09268015978853977,0.09268015978853977,0.37217981857383403,0.37217981857383403,0.5,9.997969184985282,0.00043197209924983326,0.00043197209924983326,1.233502189279534e-11,5.334646857590997e-07,0.0004388756643720626,1.233502189279534e-11,27524.015937891927,20883.793250197643,0.7587480437928107,1.0225369396296615,0.6353383632097435,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521952393706574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58904633159693,260.58904633159693,-12.560953668403045,244.78874363484604,276.38934902834666,127926.08613564244,127923.56999140106,2.5161442413705815,0.0,nan,276.38934902834666,3.2393490283466804,270.0692279496479,-3.0807720503520954,263.74910687094666,-9.400893129053316,257.42898579224664,-15.721014207753342,251.10886471354766,-22.041135286452317,244.78874363484604,-28.361256365153935,1.0,1.0,26381.15544483698,26381.15544483698,275.58408806958613,2.434088069586153,275.58408806958613,275.58408806958613,77325.21729765653,77325.0661724964,0.1511251601332333,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58408806958613,2.434088069586153,1.0,0.002,0.12944459460719132,0.0049097710842790025,0.00019994565649606688,0.0018000543447649257,0.09997282824803344,0.09997282824803344,0.0,1.2609926124118598e-12,1.0,1.0000008891237648,0.0004388756520370407,0.09268015978853977,0.0,8.228883789454442e-08,0.10569345764872205,0.0,1600123.8835225052,266.6383068929471,5.334523507372069e-07,1.0,1284420.3461005408,2598.4827854246396,,,,,,,,,,,,,,,,,2.0,16538.647506725505,1552.5424026449823,0.37217981857383403,6.17534620354742,2.9425560384015528
3826.0,-30.116707460477834,5.002308723797091,35.059475626608204,24.096161999646597,4.994965549824372,-26.60554015945154,-40.120830364152766,1.4837982487927865,-6.511685027467763,-6.5116855293732385,40.11891470789563,42252.540592910016,25750.257194864746,25750.257194864746,68002.79778777476,77334.52361234014,77325.0404112735,25750.257194864746,103075.29760613825,103075.29760613825,103075.29760613825,130599.29641581628,126081.55167360132,4517.744742214956,0.0,91550.09649947243,56468.11348002079,38979.98113272405,27523.99880967803,66503.97994240207,20883.781339480516,1552.541408669331,0.0,0.878544377801153,2.727569053911212,0.0014947054983599872,1.0,1.0,-6.51127257178581,334237.1288858823,1559666.8801081977,4.666348365626102,1559666.8801081977,4.666348365626102,0.7587480832231881,0.09268013930630153,4.028046144702076,101325.0,128394.26985560209,1.267152922335081,1.0,0.0,4.02804614470138,1.2848032406108192,1.2850993388945087,3.135146314533787,0.0,16538.644098845692,0.0,0.0,22728.164775342637,2317.627811265074,19318.94074282419,1969.9837093017688,0.85,0.8500000300852689,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.4979112844485,4632.441516551485,6.168468098943585,5.002308723797091,-3.705127325171291,8.707436048968383,2.9425592468850326,3.5,0.8407312133957235,0.6,0.00023044997082250748,0.9992944578304914,0.0002306126777915127,199.01868974223257,0.0,0.0,0.0,0.03943536517402355,7.778421540718724e-05,0.00015266575541532024,0.0006149447075287107,0.0926801392783781,0.0926801392783781,0.0926801392783781,0.09268021493879047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.3057301548,595.578558592667,0.0,0.0926801392783781,0.09268013930630153,0.09268013930630153,0.3721797705590159,0.3721797705590159,0.5,9.997971454638437,0.00042524513571606803,0.00042524513571606803,-7.014477887423709e-11,5.019055038246734e-07,0.0004129575874571856,-7.014477887423709e-11,27523.99880967803,20883.781339480516,0.7587480832231881,1.02253726538879,0.6353385260476772,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452195094962549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.589061370337,260.589061370337,-12.560938629662985,244.78876773578762,276.3893550048855,127926.03051632848,127923.44282133828,2.587694990208734,0.0,nan,276.3893550048855,3.2393550048855104,270.06923755106703,-3.080762448932944,263.74912009724653,-9.400879902753445,257.42900264342694,-15.720997356573037,251.10888518960843,-22.041114810391548,244.78876773578762,-28.36123226421236,1.0,1.0,26381.15544483698,26381.15544483698,275.5840932003996,2.434093200399616,275.5840932003996,275.5840932003996,77325.19997997703,77325.0404112735,0.1595687035296578,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5840932003996,2.434093200399616,1.0,0.002,0.12944451717780733,0.004909772886423586,0.00019994554022865956,0.0018000544613244668,0.09997277011432978,0.09997277011432978,0.0,1.553126550979389e-12,1.0,1.000000836625932,0.00041295765760196446,0.09268013930630153,0.0,7.742922231853368e-08,0.09945166638485733,0.0,1600123.892949552,266.6383149725322,5.019756486035476e-07,1.0,1284420.318413198,2598.4828974851803,,,,,,,,,,,,,,,,,2.0,16538.644098845692,1552.541408669331,0.3721797705590159,6.17534620354742,2.9425592468850326
3827.0,-30.11668328732615,5.002306593992494,35.05947426772169,24.096165142860286,4.99497350548926,-26.60551760804574,-40.12080818703396,1.4838078258629956,-6.511676156338922,-6.511676663757902,40.11891204450363,42252.546356101186,25750.25554554358,25750.25554554358,68002.80190164477,77334.50414908357,77325.02371179986,25750.25554554358,103075.27925734344,103075.27925734344,103075.27925734344,130599.26236825636,126081.51761926414,4517.744748992223,0.0,91550.07047167378,56468.11267729101,38979.953104869746,27523.98311091291,66503.93621578265,20883.77050518179,1552.540464596633,0.0,0.8785444359321115,2.7275699551054875,0.0014947054983599872,1.0,1.0,-6.511259308443471,334237.245865815,1559666.7649829623,4.666346388005829,1559666.7649829623,4.666346388005829,0.7587481223566671,0.09268011899522409,4.028046144702076,101325.0,128394.2631187948,1.2671528558479626,1.0,0.0,4.0280461447017375,1.2848031958069732,1.2850992940803372,3.13514642386307,0.0,16538.640797648455,0.0,0.0,22728.158313699023,2317.6271523607984,19318.931116708485,1969.9827277111435,0.85,0.8499998482087445,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.500639216183,4632.441516551485,6.1684636729097555,5.002306593992494,-3.705119413775431,8.707426007767925,2.942562451702581,3.5,0.8407321290578802,0.6,0.00023044997082250748,0.9992919412467051,0.00023061325855885595,199.0186699469673,0.0,0.0,0.0,0.03943536517402355,7.778441082151342e-05,0.00015266556000099405,0.0006149439203907875,0.09268011898078399,0.09268011898078399,0.09268011898078399,0.09268019533572029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.2818116617,595.5785662403031,0.0,0.09268011898078399,0.09268011899522409,0.09268011899522409,0.3721797219062944,0.3721797219062944,0.5,9.99797374438119,0.0004204712407727129,0.0004204712407727129,1.0220446711173281e-10,5.074189743936586e-07,0.0004173553144255493,1.0220446711173281e-10,27523.98311091291,20883.77050518179,0.7587481223566671,1.0225379995704134,0.6353390304448453,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521949189748053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58907659556195,260.58907659556195,-12.560923404438029,244.78879170242618,276.38936148869726,127925.98747418258,127923.36769094775,2.6197832348399883,0.0,nan,276.38936148869726,3.239361488697284,270.06924753144426,-3.0807524685557155,263.74913357418814,-9.400866425811842,257.4290196169346,-15.720980383065353,251.1089056596812,-22.04109434031878,244.78879170242618,-28.361208297573796,1.0,1.0,26381.15544483698,26381.15544483698,275.5841001340432,2.434100134043206,275.5841001340432,275.5841001340432,77325.18644960967,77325.02371179986,0.16273780980554875,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5841001340432,2.434100134043206,1.0,0.002,0.12944443892339297,0.004909774827912198,0.00019994542299703446,0.0018000545783379332,0.09997271149851723,0.09997271149851723,0.0,1.3349677266405457e-12,1.0,1.000000845533408,0.0004173552122210822,0.09268011899522409,0.0,7.825374858820803e-08,0.10051070231045066,0.0,1600123.9033571815,266.63832384366106,5.073167699265468e-07,1.0,1284420.2881495762,2598.483019972866,,,,,,,,,,,,,,,,,2.0,16538.640797648455,1552.540464596633,0.3721797219062944,6.17534620354742,2.942562451702581
3828.0,-30.116659066820294,5.002304449565643,35.059472919406396,24.09616388557481,4.994976703050359,-26.60549548983271,-40.12078227298332,1.4838131260637502,-6.511668818577334,-6.5116693376800585,40.118909632210645,42252.53689198115,25750.2573105865,25750.2573105865,68002.79420256766,77334.48600195597,77325.00581869215,25750.2573105865,103075.26312927865,103075.26312927865,103075.26312927865,130599.23283112262,126081.48799242607,4517.744838696536,0.0,91550.04381164302,56468.09470167199,38979.94345552337,27523.969701843962,66503.91315736732,20883.761227079798,1552.5396658244483,0.0,0.8785444847707279,2.7275706996827,0.0014947054983599872,1.0,1.0,-6.511242278838154,334237.342528681,1559666.6607120864,4.666344726511973,1559666.6607120864,4.666344726511973,0.7587481549102525,0.0926800997568382,4.028046144702076,101325.0,128394.25443332425,1.2671527701290328,1.0,0.0,4.028046144703257,1.284803171011356,1.2850992692790055,3.1351464843687507,0.0,16538.637391668577,0.0,0.0,22728.15169509789,2317.62647745131,19318.92578936466,1969.9821844732567,0.85,0.8499998613407466,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.503367627139,4632.441516551485,6.168460064082641,5.002304449565643,-3.705112669916505,8.707417119482148,2.942565657084523,3.5,0.8407330448812923,0.6,0.00023044997082250748,0.9992894197398993,0.0002306138404652481,199.01865011292787,0.0,0.0,0.0,0.03943536517402355,7.778463916449797e-05,0.0001526653316580095,0.000614943000614709,0.09268009973823489,0.09268009973823489,0.09268009973823489,0.09268017810447783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.2588035309,595.5785736042149,0.0,0.09268009973823489,0.0926800997568382,0.0926800997568382,0.37217967284541564,0.37217967284541564,0.5,9.99797609715545,0.00041914770548601155,0.00041914770548601155,9.663381206337363e-13,5.191027412365656e-07,0.0004270588419217347,9.663381206337363e-13,27523.969701843962,20883.761227079798,0.7587481549102525,1.022538238338751,0.6353391084220794,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521947745331767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5890915451158,260.5890915451158,-12.560908454884157,244.78881552410488,276.3893675661265,127925.8871626866,127923.31481380653,2.5723488800683585,0.0,nan,276.3893675661265,3.239367566126532,270.0692571577227,-3.0807428422772887,263.7491467493173,-9.400853250682701,257.42903634091357,-15.720963659086408,251.10892593250998,-22.04107406749,244.78881552410488,-28.3611844758951,1.0,1.0,26381.15544483698,26381.15544483698,275.584105390057,2.4341053900570273,275.584105390057,275.584105390057,77325.1631996526,77325.00581869215,0.1573809604451526,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.584105390057,2.4341053900570273,1.0,0.002,0.12944435885130373,0.00490977649980357,0.00019994530232494487,0.0018000546998125496,0.09997265116247243,0.09997265116247243,0.0,2.137494608395185e-12,1.0,1.0000008651885322,0.0004270588409553966,0.0926800997568382,0.0,8.007315880868829e-08,0.10284758770767818,0.0,1600123.9119763903,266.63833118142264,5.19101774898445e-07,1.0,1284420.263142145,2598.483121186882,,,,,,,,,,,,,,,,,2.0,16538.637391668577,1552.5396658244483,0.37217967284541564,6.17534620354742,2.942565657084523
3829.0,-30.116634798524434,5.002302321680105,35.05947156652767,24.09616653984415,4.994984317684168,-26.605472886903733,-40.12075628908349,1.4838224057079403,-6.511659823667117,-6.511660338451042,40.11890680341815,42252.527326973555,25750.255313695718,25750.255313695718,68002.78264066928,77334.46592787773,77324.98718941893,25750.255313695718,103075.24250311464,103075.24250311464,103075.24250311464,130599.19564408186,126081.45080563088,4517.744838450976,0.0,91550.01699647984,56468.07839413639,38979.93178038161,27523.953140967227,66503.88492134883,20883.749780683673,1552.5386774386814,0.0,0.8785445442526255,2.727571614567883,0.0014947054983599872,1.0,1.0,-6.511236816261999,334237.461269056,1559666.5384396934,4.6663427029329485,1559666.5384396934,4.6663427029329485,0.7587481955707831,0.0926800790249435,4.028046144702076,101325.0,128394.2439662187,1.2671526668267328,1.0,0.0,4.028046144701673,1.2848031275989455,1.28509922585659,3.1351465903026976,0.0,16538.633987443136,0.0,0.0,22728.145037983697,2317.625798614583,19318.920955439768,1969.981691550098,0.85,0.8499998976226889,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.506089260769,4632.441516551485,6.168455564106179,5.002302321680105,-3.7051046610005773,8.707406982680682,2.9425688545057436,3.5,0.8407339584302125,0.6,0.00023044997082250748,0.9992868932647334,0.00023061442352117006,199.01863023975747,0.0,0.0,0.0,0.03943536517402355,7.778486812358472e-05,0.00015266510269892276,0.0006149420783569423,0.09268007901294756,0.09268007901294756,0.09268007901294756,0.09268015646374324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.233922053,595.5785815568994,0.0,0.09268007901294756,0.0926800790249435,0.0926800790249435,0.3721796237325445,0.3721796237325445,0.5,9.997978420740361,0.0004167784193782609,0.0004167784193782609,-2.2680524125462398e-11,5.14783948801778e-07,0.00042352218906671624,-2.2680524125462398e-11,27523.953140967227,20883.749780683673,0.7587481955707831,1.022538498631969,0.6353392343461398,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452194629808622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5891066750173,260.5891066750173,-12.560893324982658,244.78883927558977,276.3893740744436,127925.84200333229,127923.23862233052,2.6033810018056744,0.0,nan,276.3893740744436,3.2393740744436172,270.0692671146747,-3.0807328853252898,263.7491601549027,-9.400839845097266,257.4290531951322,-15.720946804867765,251.10894623536117,-22.041053764638804,244.78883927558977,-28.36116072441021,1.0,1.0,26381.15544483698,26381.15544483698,275.5841122340546,2.4341122340546235,275.5841122340546,275.5841122340546,77325.14824394452,77324.98718941893,0.1610545255971374,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5841122340546,2.4341122340546235,1.0,0.002,0.12944427944123302,0.004909778470342108,0.0001999451833630644,0.0018000548185253334,0.0999725916815322,0.0999725916815322,0.0,1.8883978582240335e-12,1.0,1.0000008580250144,0.00042352221174724036,0.0926800790249435,0.0,7.941003186363673e-08,0.10199585158301756,0.0,1600123.9225153576,266.63834017633286,5.148066293259035e-07,1.0,1284420.2324230936,2598.4832455178607,,,,,,,,,,,,,,,,,2.0,16538.633987443136,1552.5386774386814,0.3721796237325445,6.17534620354742,2.9425688545057436
