time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3830.0,-30.116610560852784,5.002300192450161,35.05947022941804,24.096167482808255,4.994990014356848,-26.605450503332374,-40.12073034010825,1.483829956555219,-6.511651763434372,-6.511652304615695,40.118904552876586,42252.51777118961,25750.255482927467,25750.255482927467,68002.77325411708,77334.44670644825,77324.97367717457,25750.255482927467,103075.22916010203,103075.22916010203,103075.22916010203,130599.16901116849,126081.42404461768,4517.744966550799,0.0,91549.9902681014,56468.06133170414,38979.921040441404,27523.939851066458,66503.86089150787,20883.740632052017,1552.5378674279634,0.0,0.8785445963093648,2.727572430914388,0.0014947054983599872,1.0,1.0,-6.511207075872505,334237.56727231183,1559666.4411610428,4.666340931958564,1559666.4411610428,4.666340931958564,0.7587482295432659,0.09268005964521146,4.028046144702076,101325.0,128394.23166180204,1.267152545391582,1.0,0.0,4.028046144702302,1.2848030922742655,1.2850991905237692,3.1351466765011593,0.0,16538.630584982435,0.0,0.0,22728.13840241462,2317.625121974846,19318.917859165198,1969.9813758179603,0.85,0.850000009552598,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.508812098439,4632.441516551485,6.168451581249229,5.002300192450161,-3.705097381731244,8.707397574181405,2.9425720533428823,3.5,0.8407348723836806,0.6,0.00023044997082250748,0.9992843699846137,0.000230615005842687,199.018610391669,0.0,0.0,0.0,0.03943536517402355,7.778509677555215e-05,0.00015266487404695534,0.0006149411573362664,0.09268005962748986,0.09268005962748986,0.09268005962748986,0.09268014133967929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.21122467937,595.578588827694,0.0,0.09268005962748986,0.09268005964521146,0.09268005964521146,0.3721795744834514,0.3721795744834514,0.5,9.997980871299713,0.0004195723466295931,0.0004195723466295931,1.3130829756846651e-11,5.411813503997109e-07,0.00044522874321728523,1.3130829756846651e-11,27523.939851066458,20883.740632052017,0.7587482295432659,1.0225387269628525,0.6353393202256171,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521944847985373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58912177533114,260.58912177533114,-12.56087822466884,244.78886294691736,276.38938060374335,127925.77190615663,127923.17361615149,2.598290005143263,0.0,nan,276.38938060374335,3.2393806037433706,270.0692770723796,-3.0807229276204,263.7491735410139,-9.400826458986103,257.4290700096489,-15.720929990351067,251.10896647828363,-22.041033521716344,244.78886294691736,-28.361137053082615,1.0,1.0,26381.15544483698,26381.15544483698,275.58411870465056,2.4341187046505866,275.58411870465056,275.58411870465056,77325.1285124386,77324.97367717457,0.15483526403841097,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58411870465056,2.4341187046505866,1.0,0.002,0.12944419596068574,0.0049097802808622994,0.0001999450577170332,0.0018000549433333382,0.0999725288585166,0.0999725288585166,0.0,1.0503715952570047e-12,1.0,1.0000009019924643,0.00044522873008645547,0.09268005964521146,0.0,8.347997232311236e-08,0.10722336316458286,0.0,1600123.9320023824,266.6383482365656,5.411682195699541e-07,1.0,1284420.20499924,2598.483356512003,,,,,,,,,,,,,,,,,2.0,16538.630584982435,1552.5378674279634,0.3721795744834514,6.17534620354742,2.9425720533428823
3831.0,-30.116586276213784,5.002298066792445,35.059468897547376,24.096168495621555,4.994995754252864,-26.605428073166955,-40.120708162989445,1.483837550898769,-6.511643460788548,-6.511644011405045,40.11890202976391,42252.524059369694,25750.25505173389,25750.25505173389,68002.77911110359,77334.42748563952,77324.95708653129,25750.25505173389,103075.21213826517,103075.21213826517,103075.21213826517,130599.13724733333,126081.39215817701,4517.745089156324,0.0,91549.96353923834,56468.060111724604,38979.892697237476,27523.925109068157,66503.81780630563,20883.73045451121,1552.5369819647276,0.0,0.8785446508064179,2.727573273845863,0.0014947054983599872,1.0,1.0,-6.511190990155512,334237.67669710465,1559666.3320998165,4.666339077964658,1559666.3320998165,4.666339077964658,0.7587482661631992,0.09268003982218842,4.028046144702076,101325.0,128394.22815420816,1.2671525107743218,1.0,0.0,4.0280461447037155,1.284803056746101,1.285099154987417,3.135146763196164,0.0,16538.62718271717,0.0,0.0,22728.13176672523,2317.62444532284,19318.914719171582,1969.9810556277203,0.85,0.8500001195635067,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.51153157097,4632.441516551485,6.168447459538684,5.002298066792445,-3.7050899075722263,8.707387974364671,2.9425752482279828,3.5,0.8407357852079951,0.6,0.00023044997082250748,0.9992818418218126,0.00023061558929397648,199.0185905051232,0.0,0.0,0.0,0.03943536517402355,7.778529219192562e-05,0.00015266467863058185,0.0006149403701900966,0.09268003980967839,0.09268003980967839,0.09268003980967839,0.0926801228721419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.1870063681,595.5785965797223,0.0,0.09268003980967839,0.09268003982218842,0.09268003982218842,0.3721795256566172,0.3721795256566172,0.5,9.997983363936367,0.00042327245893147847,0.00042327245893147847,-1.4836132322670892e-11,5.506165052793222e-07,0.0004530212495410524,-1.4836132322670892e-11,27523.925109068157,20883.73045451121,0.7587482661631992,1.0225394774953183,0.6353398263905907,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521943399714696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5891368596365,260.5891368596365,-12.560863140363494,244.78888656116783,276.389387158104,127925.70296356555,127923.10742810543,2.5955354601104315,0.0,nan,276.389387158104,3.239387158104023,270.0692870387181,-3.080712961281904,263.7491869193308,-9.400813080669195,257.42908679994247,-15.72091320005751,251.1089866805558,-22.041013319444176,244.78888656116783,-28.36111343883215,1.0,1.0,26381.15544483698,26381.15544483698,275.5841250784801,2.434125078480122,275.5841250784801,275.5841250784801,77325.10937568604,77324.95708653129,0.15228915475017857,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5841250784801,2.434125078480122,1.0,0.002,0.1294441110200103,0.00490978214946183,0.00019994492992218805,0.0018000550720377838,0.09997246496109402,0.09997246496109402,0.0,1.9599716814810986e-12,1.0,1.000000917776605,0.0004530212643771847,0.09268003982218842,0.0,8.494105269645913e-08,0.10910000191263905,0.0,1600123.9417494426,266.63835653921143,5.506313414116448e-07,1.0,1284420.1766902169,2598.4834710887676,,,,,,,,,,,,,,,,,2.0,16538.62718271717,1552.5369819647276,0.3721795256566172,6.17534620354742,2.9425752482279828
3832.0,-30.11656194544116,5.002295943835425,35.059467570324614,24.096169403661065,4.995001400479858,-26.605405610849424,-40.12068217908961,1.483845065589275,-6.511635213289026,-6.511635771431949,40.118899500140365,42252.51483268921,25750.25472790637,25750.25472790637,68002.76956059558,77334.40833837376,77324.9401821993,25750.25472790637,103075.19491010567,103075.19491010567,103075.19491010567,130599.1053119278,126081.36007694317,4517.745234984623,0.0,91549.93682717251,56468.04332027799,38979.88167432725,27523.910401822122,66503.79207614937,20883.720298296954,1552.536099505958,0.0,0.8785447050402995,2.7275741114002447,0.0014947054983599872,1.0,1.0,-6.511176596755263,334237.78542055405,1559666.222757996,4.666337232924007,1559666.222757996,4.666337232924007,0.7587483025999976,0.0926800201576024,4.028046144702076,101325.0,128394.21584979154,1.2671523893391714,1.0,0.0,4.028046144703417,1.284803021590575,1.2850991198237887,3.1351468489818695,0.0,16538.623782200746,0.0,0.0,22728.125135205908,2317.6237690960634,19318.902672755714,1969.9798272351634,0.85,0.8499998375506432,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.514248938934,4632.441516551485,6.16844336666272,5.002295943835425,-3.7050824743511095,8.707378418186535,2.9425784406419884,3.5,0.8407366973262824,0.6,0.00023044997082250748,0.9992793088631714,0.00023061617385501413,199.0185705808029,0.0,0.0,0.0,0.03943536517402355,7.778552115278941e-05,0.00015266444966971807,0.000614939447925172,0.09268002014474445,0.09268002014474445,0.09268002014474445,0.09268010437345262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.1625886355,595.5786043962835,0.0,0.09268002014474445,0.0926800201576024,0.0926800201576024,0.3721794773596387,0.3721794773596387,0.5,9.99798589140664,0.0004274824618732964,0.0004274824618732964,3.927880243281834e-11,5.581429149970063e-07,0.000459174676677776,3.927880243281834e-11,27523.910401822122,20883.720298296954,0.7587483025999976,1.0225397295048952,0.6353399334628689,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521941948637875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5891519265236,260.5891519265236,-12.560848073476393,244.7889101358359,276.38939371720994,127925.6333902301,127923.04085209964,2.592538130470584,0.0,nan,276.38939371720994,3.239393717209964,270.06929700093576,-3.080702999064215,263.74920028466204,-9.40079971533794,257.4291035683862,-15.720896431613767,251.10900685211143,-22.040993147888543,244.7889101358359,-28.361089864164086,1.0,1.0,26381.15544483698,26381.15544483698,275.58413136278125,2.4341313627812724,275.58413136278125,275.58413136278125,77325.09018451317,77324.9401821993,0.15000231387966778,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58413136278125,2.4341313627812724,1.0,0.002,0.12944402492548113,0.00490978401053463,0.0001999448003232017,0.0018000552015486645,0.09997240016160085,0.09997240016160085,0.0,1.8718663771788435e-12,1.0,1.0000009302405606,0.0004591746373989736,0.0926800201576024,0.0,8.609479162790334e-08,0.11058188505318113,0.0,1600123.9514290069,266.63836478671095,5.581036361945735e-07,1.0,1284420.14856264,2598.4835849311457,,,,,,,,,,,,,,,,,2.0,16538.623782200746,1552.536099505958,0.3721794773596387,6.17534620354742,2.9425784406419884
3833.0,-30.11653756935159,5.002293823131299,35.05946624675731,24.096170241851382,4.995006970768528,-26.605383115339247,-40.120660001970805,1.4838525164599208,-6.511626998816553,-6.511627561911257,40.11889695117255,42252.5214514311,25750.254457646715,25750.254457646715,68002.77590907781,77334.38925617845,77324.92288942564,25750.254457646715,103075.17734707236,103075.17734707236,103075.17734707236,130599.07297464415,126081.3275771936,4517.745397450543,0.0,91549.91013111323,56468.0423251664,38979.85311771869,27523.895627571794,66503.74874529048,20883.71009211289,1552.5352145551442,0.0,0.8785447591824508,2.727574945886787,0.0014947054983599872,1.0,1.0,-6.5111643075100005,334237.8937414826,1559666.1125805725,4.666335391004173,1559666.1125805725,4.666335391004173,0.7587483390684289,0.09268000062743488,4.028046144702076,101325.0,128394.20838919505,1.2671523157088087,1.0,0.0,4.028046144700254,1.2848029867336153,1.2850990849587958,3.135146934039025,0.0,16538.620383418016,0.0,0.0,22728.11850766037,2317.6230932744993,19318.89967696974,1969.9795217500107,0.85,0.8499999536018975,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.516963983616,4632.441516551485,6.168439290057171,5.002293823131299,-3.7050750650841984,8.707368888215498,2.9425816303279415,3.5,0.8407376086651261,0.6,0.00023044997082250748,0.9992767711937495,0.00023061675950618652,199.01855061937678,0.0,0.0,0.0,0.03943536517402355,7.77857165701479e-05,0.00015266425425235956,0.0006149386607750344,0.09268000061477999,0.09268000061477999,0.09268000061477999,0.0926800856120442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.13796647865,595.5786122783744,0.0,0.09268000061477999,0.09268000062743488,0.09268000062743488,0.3721794296499504,0.3721794296499504,0.5,9.997988441876604,0.0004316773625419046,0.0004316773625419046,3.694822225952521e-11,5.630947157442279e-07,0.0004632544012679318,3.694822225952521e-11,27523.895627571794,20883.71009211289,0.7587483390684289,1.0225404912064222,0.635340446946207,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521940494804733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5891669763741,260.5891669763741,-12.56083302362589,244.78893368525485,276.3894002674928,127925.56340811389,127922.97380131941,2.5896067944627883,0.0,nan,276.3894002674928,3.23940026749284,270.0693069510448,-3.0806930489551974,263.749213634599,-9.400786365400961,257.42912031814984,-15.720879681850136,251.10902700170305,-22.040972998296922,244.78893368525485,-28.36106631474513,1.0,1.0,26381.15544483698,26381.15544483698,275.5841375716909,2.4341375716909397,275.5841375716909,275.5841375716909,77325.07101312402,77324.92288942564,0.1481236983818235,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5841375716909,2.4341375716909397,1.0,0.002,0.12944393806610735,0.004909785869431886,0.00019994466953026152,0.0018000553323084866,0.09997233476513076,0.09997233476513076,0.0,1.8387479039372323e-12,1.0,1.0000009385042676,0.00046325436431970957,0.09268000062743488,0.0,8.685972378445668e-08,0.11156437689323385,0.0,1600123.9610662519,266.6383730011834,5.630577675219683e-07,1.0,1284420.1205392045,2598.483698352035,,,,,,,,,,,,,,,,,2.0,16538.620383418016,1552.5352145551442,0.3721794296499504,6.17534620354742,2.9425816303279415
3834.0,-30.116526562622738,5.002291692380459,35.05946491881078,24.096167552657448,4.995010023725196,-26.605372903986584,-40.120643412787445,1.483856365096476,-6.511619485036192,-6.511620033290289,40.11889417796199,42252.49708427729,25750.255667204063,25750.255667204063,68002.75275148136,77334.36594737183,77324.90036430953,25750.255667204063,103075.1560315136,103075.1560315136,103075.1560315136,130599.03650212362,126081.29096568021,4517.745536443416,0.0,91549.88360085781,56468.01473779341,38979.85429229377,27523.88047061002,66503.7347629038,20883.69956757704,1552.5343278046396,0.0,0.8785448104899816,2.727575711411211,0.0014947054983599872,1.0,1.0,-6.511168951036666,334237.9930775096,1559665.992708151,4.666333645518465,1559665.992708151,4.666333645518465,0.7587483745206872,0.09267998124854226,4.028046144702076,101325.0,128394.19736532855,1.2671522069117054,1.0,0.0,4.028046144700628,1.2848029687287712,1.2850990669498024,3.1351469779740353,0.0,16538.61698635416,0.0,0.0,22728.111921277174,2317.6224216503265,19318.89580862381,1969.9791272885043,0.85,0.8500000297225838,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.519676593863,4632.441516551485,6.168435571542114,5.002291692380459,-3.705068174738619,8.707359867119077,2.942584817155256,3.5,0.840738519187216,0.6,0.00023044997082250748,0.9992756253420446,0.0002306170239503502,199.0185416060372,0.0,0.0,0.0,0.03943536517402355,7.778586274878475e-05,0.00015266410807372271,0.0006149380719607399,0.09267998122268285,0.09267998122268285,0.09267998122268285,0.0926800641008764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.11256892764,595.5786204016156,0.0,0.09267998122268285,0.09267998124854226,0.09267998124854226,0.37217938252638316,0.37217938252638316,0.5,9.997990928256403,0.00043284428943479725,0.00043284428943479725,-2.3021584638627246e-11,5.48254092791467e-07,0.0004510822536190062,-2.3021584638627246e-11,27523.88047061002,20883.69956757704,0.7587483745206872,1.0225403579802215,0.6353402141235232,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521939038264062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5891805680414,260.5891805680414,-12.560819431958578,244.78895488187797,276.3894062542035,127925.40897583055,127923.07027656863,2.33869926188,0.0,nan,276.3894062542035,3.239406254203516,270.0693159797391,-3.0806840202608896,263.74922570527485,-9.400774294725124,257.4291354308088,-15.720864569191178,251.10904515634417,-22.04095484365581,244.78895488187797,-28.361045118122007,1.0,1.0,26381.15544483698,26381.15544483698,275.58414249436817,2.4341424943681886,275.58414249436817,275.58414249436817,77325.04384169057,77324.90036430953,0.1434773810324259,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58414249436817,2.4341424943681886,1.0,0.002,0.12944385348861584,0.0049097875937919215,0.0001999445419821644,0.0018000554594273378,0.0999722709910822,0.0999722709910822,0.0,1.4095022891902342e-12,1.0,1.000000913849285,0.00045108227664059086,0.09267998124854226,0.0,8.457745707452636e-08,0.10863298543700922,0.0,1600123.9698538377,266.6383805149638,5.482771143761056e-07,1.0,1284420.094840237,2598.483802364986,,,,,,,,,,,,,,,,,2.0,16538.61698635416,1552.5343278046396,0.37217938252638316,6.17534620354742,2.942584817155256
3835.0,-30.11650209979152,5.002289559163731,35.05946357359129,24.096166400145762,4.9950139119809025,-26.60535049861519,-40.12061742888761,1.4838623108054987,-6.5116116061983575,-6.511612118136473,40.1188910236472,42252.48842682975,25750.255959744856,25750.255959744856,68002.7443865746,77334.34558548935,77324.87378636836,25750.255959744856,103075.12974611322,103075.12974611322,103075.12974611322,130598.99314453952,126081.24758486703,4517.745559672485,0.0,91549.85490901703,56467.99775036112,38979.84128739545,27523.863398426303,66503.70468582175,20883.687685801462,1552.5333410392898,0.0,0.878544865339509,2.727576516524395,0.0014947054983599872,1.0,1.0,-6.5111909642322985,334238.097514879,1559665.856364642,4.666331779533934,1559665.856364642,4.666331779533934,0.758748413458392,0.09267996112747406,4.028046144702076,101325.0,128394.18762201222,1.2671521107526496,1.0,0.0,4.0280461447046365,1.284802940913321,1.2850990391279418,3.1351470458486657,0.0,16538.613322269986,0.0,0.0,22728.10479826027,2317.621695304744,19318.885339224384,1969.978059706871,0.85,0.8499998354769622,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.522383614619,4632.441516551485,6.168431641621317,5.002289559163731,-3.7050609962199674,8.707350555383698,2.942587997417305,3.5,0.8407394278335156,0.6,0.00023044997082250748,0.9992730786525316,0.00023061761168754533,199.01852157358476,0.0,0.0,0.0,0.03943536517402355,7.77860917112005e-05,0.00015266387911130698,0.0006149371496895639,0.09267996109811305,0.09267996109811305,0.09267996109811305,0.09268003833802611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.0861466487,595.5786288393906,0.0,0.09267996109811305,0.09267996112747406,0.09267996112747406,0.372179335639032,0.372179335639032,0.5,9.99799324492671,0.0004276528582636274,0.0004276528582636274,7.16227077646181e-12,5.119381398799305e-07,0.0004211539041989454,7.16227077646181e-12,27523.863398426303,20883.687685801462,0.758748413458392,1.022540694655052,0.6353403712836732,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521938380580808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58919426586823,260.58919426586823,-12.560805734131748,244.7889764853156,276.3894120464195,127925.34314842224,127922.98618248773,2.356965934474367,0.0,nan,276.3894120464195,3.2394120464195453,270.0693249341993,-3.0806750658006763,263.7492378219788,-9.400762178021182,257.4291507097585,-15.72084929024146,251.10906359753767,-22.040936402462307,244.7889764853156,-28.361023514684376,1.0,1.0,26381.15544483698,26381.15544483698,275.58414733470454,2.434147334704562,275.58414733470454,275.58414733470454,77325.02244954306,77324.87378636836,0.14866317469568457,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58414733470454,2.434147334704562,1.0,0.002,0.12944377452231492,0.0049097893657456156,0.00019994442326023643,0.0018000555780573037,0.09997221163011821,0.09997221163011821,0.0,1.3175402609200138e-12,1.0,1.000000853228231,0.0004211538970366746,0.09267996112747406,0.0,7.896590490935483e-08,0.10142539293926112,0.0,1600123.9790385717,266.6383883938016,5.119309776091541e-07,1.0,1284420.0678215185,2598.483911719441,,,,,,,,,,,,,,,,,2.0,16538.613322269986,1552.5333410392898,0.372179335639032,6.17534620354742,2.942587997417305
3836.0,-30.11647229597753,5.002287422756378,35.05946221718207,24.09616671446713,4.995018255599255,-26.60532324082221,-40.12059078142045,1.4838692004426852,-6.51160377473235,-6.511604260725482,40.118888010350766,42252.4984463957,25750.25634349721,25750.25634349721,68002.7547898929,77334.32925671391,77324.84917611057,25750.25634349721,103075.10551960778,103075.10551960778,103075.10551960778,130598.95253522557,126081.2069991545,4517.745536071069,0.0,91549.82827224028,56467.99746191725,38979.812011470036,27523.847015617797,66503.65902708784,20883.67629644291,1552.5323885499581,0.0,0.8785449193401933,2.7275773156275003,0.0014947054983599872,1.0,1.0,-6.51120447312627,334238.201190052,1559665.726116163,4.66632994242725,1559665.726116163,4.66632994242725,0.7587484512827343,0.09267994111182488,4.028046144702076,101325.0,128394.18110790932,1.2671520464634525,1.0,0.0,4.02804614470127,1.2848029086819497,1.2850990068891424,3.13514712449893,0.0,16538.609928123285,0.0,0.0,22728.09818543217,2317.6210209839414,19318.88740078763,1969.9782699278173,0.85,0.8500001734931912,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.525086978219,4632.441516551485,6.168427738959127,5.002287422756378,-3.7050538644644693,8.707341287220848,2.942591173384226,3.5,0.8407403352526359,0.6,0.00023044997082250748,0.9992699759524221,0.00023061832774757542,199.0184971674419,0.0,0.0,0.0,0.03943536517402355,7.778632652142272e-05,0.00015266364430108475,0.0006149362038631534,0.092679941085077,0.092679941085077,0.092679941085077,0.09268001432751681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.06098202587,595.5786368750923,0.0,0.092679941085077,0.09267994111182488,0.09267994111182488,0.3721792882838792,0.3721792882838792,0.5,9.997995442177643,0.00041924725769604265,0.00041924725769604265,1.2846612662542611e-11,4.859931550527108e-07,0.00039978759923542384,1.2846612662542611e-11,27523.847015617797,20883.67629644291,0.7587484512827343,1.0225415531225803,0.6353409581446592,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521936918857505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58920857749297,260.58920857749297,-12.560791422507009,244.7889993482745,276.38941780671064,127925.30319525265,127922.84061394633,2.4625813063217903,0.0,nan,276.38941780671064,3.2394178067106623,270.06933411502285,-3.0806658849771225,263.74925042333706,-9.400749576662918,257.4291667316496,-15.720833268350361,251.1090830399633,-22.040916960036668,244.7889993482745,-28.361000651725476,1.0,1.0,26381.15544483698,26381.15544483698,275.58415234494055,2.4341523449405713,275.58415234494055,275.58415234494055,77325.00568694546,77324.84917611057,0.1565108348877402,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58415234494055,2.4341523449405713,1.0,0.002,0.12944369956245894,0.004909791111107475,0.00019994431070309172,0.0018000556908133623,0.09997215535154585,0.09997215535154585,0.0,1.5164540630163703e-12,1.0,1.0000008099499726,0.0003997875863888112,0.09267994111182488,0.0,7.49597330406648e-08,0.09627978338543892,0.0,1600123.9881826283,266.6383962252676,4.859803084400482e-07,1.0,1284420.0409999893,2598.484020275793,,,,,,,,,,,,,,,,,2.0,16538.609928123285,1552.5323885499581,0.3721792882838792,6.17534620354742,2.942591173384226
3837.0,-30.116447838691993,5.002285299583847,35.05946086313258,24.096169822756224,4.995026097210357,-26.60530044510355,-40.120568534452445,1.4838787032855854,-6.511595029655837,-6.511595520719868,40.11888536524901,42252.50521154171,25750.25475058124,25750.25475058124,68002.75996212295,77334.31007167972,77324.83254024976,25750.25475058124,103075.087290831,103075.087290831,103075.087290831,130598.91877255241,126081.17325303188,4517.745519520529,0.0,91549.80236141977,56467.99749992003,38979.78317944416,27523.831481721412,66503.61466116557,20883.665573552607,1552.531455240381,0.0,0.8785449767200659,2.7275782040356695,0.0014947054983599872,1.0,1.0,-6.511191520426223,334238.31651003717,1559665.6117817669,4.666327990360525,1559665.6117817669,4.666327990360525,0.7587484899194161,0.09267992099819486,4.028046144702076,101325.0,128394.17448245421,1.2671519810752945,1.0,0.0,4.028046144702133,1.28480286422538,1.285098962422327,3.135147232980854,0.0,16538.6066417897,0.0,0.0,22728.091752829467,2317.620365041015,19318.877849279383,1969.9772959450356,0.85,0.8499999938126938,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.527786495075,4632.441516551485,6.168423368479025,5.002285299583847,-3.7050460644614316,8.70733136404528,2.9425943448332808,3.5,0.8407412413809373,0.6,0.00023044997082250748,0.9992674298557618,0.00023061891535459286,199.0184771395397,0.0,0.0,0.0,0.03943536517402355,7.778652255614655e-05,0.00015266344826636092,0.0006149354142262399,0.09267992098514584,0.09267992098514584,0.09267992098514584,0.09267999485288958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.03750942793,595.5786443786184,0.0,0.09267992098514584,0.09267992099819486,0.09267992099819486,0.37217924009773384,0.37217924009773384,0.5,9.997997657778063,0.0004130471247094647,0.0004130471247094647,-3.285549610154703e-11,4.910640427624458e-07,0.00040400029365628143,-3.285549610154703e-11,27523.831481721412,20883.665573552607,0.7587484899194161,1.0225423130546436,0.6353414837196035,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521935137995783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58922322326663,260.58922322326663,-12.560776776733348,244.78902235005847,276.38942409647416,127925.27140659341,127922.75132858158,2.5200780118210178,0.0,nan,276.38942409647416,3.239424096474181,270.0693437471912,-3.080656252808751,263.7492633979086,-9.4007366020914,257.42918304862496,-15.720816951375014,251.10910269934246,-22.04089730065752,244.78902235005847,-28.360977649941503,1.0,1.0,26381.15544483698,26381.15544483698,275.5841591603338,2.43415916033382,275.5841591603338,275.5841591603338,77324.99245401885,77324.83254024976,0.15991376909369137,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5841591603338,2.43415916033382,1.0,0.002,0.1294436238125425,0.004909793019781708,0.00019994419728827084,0.0018000558042355855,0.09997209864413542,0.09997209864413542,0.0,1.5238561280883633e-12,1.0,1.0000008184831026,0.00040400032651177753,0.09267992099819486,0.0,7.574960602363202e-08,0.09729430981468379,0.0,1600123.9984421502,266.63840497034414,4.910968982585473e-07,1.0,1284420.0111658713,2598.4841410252047,,,,,,,,,,,,,,,,,2.0,16538.6066417897,1552.531455240381,0.37217924009773384,6.17534620354742,2.9425943448332808
3838.0,-30.116423338964143,5.002283162020727,35.059459519466564,24.09616853054615,4.995029222665196,-26.605278082800364,-40.12053881362078,1.483883966501524,-6.5115877805314994,-6.511588282608748,40.11888295719844,42252.48104750181,25750.256487442904,25750.256487442904,68002.73753494471,77334.29217177695,77324.81460485142,25750.256487442904,103075.07109229433,103075.07109229433,103075.07109229433,130598.88926945548,126081.14368893155,4517.745580523936,0.0,91549.77580641855,56467.96468214386,38979.790138082986,27523.818177161153,66503.60831524414,20883.656364998973,1552.5306635930942,0.0,0.8785450250668485,2.727578939698615,0.0014947054983599872,1.0,1.0,-6.511175257113337,334238.4120144705,1559665.5076946947,4.66632634560019,1559665.5076946947,4.66632634560019,0.7587485221192136,0.0926799018851794,4.028046144702076,101325.0,128394.15694448483,1.267151807988994,1.0,0.0,4.028046144702307,1.2848028396027993,1.2850989377940718,3.135147293064326,0.0,16538.603249340787,0.0,0.0,22728.085160302897,2317.619692790392,19318.872559109794,1969.9767564978656,0.85,0.8500000076052308,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.530486378335,4632.441516551485,6.168419795104396,5.002283162020727,-3.705039403540502,8.70732256556123,2.9425975167141614,3.5,0.8407421476326176,0.6,0.00023044997082250748,0.9992648793477209,0.00023061950398270352,199.01845707688582,0.0,0.0,0.0,0.03943536517402355,7.778678444940262e-05,0.00015266318637310487,0.0006149343593081195,0.09267990185915888,0.09267990185915888,0.09267990185915888,0.09267997769187512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487963.01489783725,595.5786516137816,0.0,0.09267990185915888,0.0926799018851794,0.0926799018851794,0.3721791913412933,0.3721791913412933,0.5,9.997999932557436,0.0004104335256442937,0.0004104335256442937,1.8246737454319373e-11,5.020772277930519e-07,0.00041302549539068423,1.8246737454319373e-11,27523.818177161153,20883.656364998973,0.7587485221192136,1.022542073395391,0.6353411809959878,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521933676604502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58923771755383,260.58923771755383,-12.560762282446149,244.7890454298852,276.3894300052216,127925.18049909708,127922.68648740456,2.494011692544583,0.0,nan,276.3894300052216,3.2394300052216067,270.06935309015546,-3.0806469098445177,263.7492761750884,-9.400723824911552,257.42919926001935,-15.720800739980632,251.1091223449529,-22.04087765504707,244.7890454298852,-28.360954570114785,1.0,1.0,26381.15544483698,26381.15544483698,275.5841643234883,2.4341643234883463,275.5841643234883,275.5841643234883,77324.96941086618,77324.81460485142,0.15480601476156153,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5841643234883,2.4341643234883463,1.0,0.002,0.12944354637060637,0.004909794661380129,0.00019994408064270329,0.0018000559204934682,0.09997204032135164,0.09997204032135164,0.0,1.1361714520596866e-12,1.0,1.000000836763954,0.0004130254771439468,0.0926799018851794,0.0,7.744180009778007e-08,0.09946779583288802,0.0,1600124.006956261,266.6384122194685,5.020589810555975e-07,1.0,1284419.9864581833,2598.4842410261003,,,,,,,,,,,,,,,,,2.0,16538.603249340787,1552.5306635930942,0.3721791913412933,6.17534620354742,2.9425975167141614
3839.0,-30.11639879628228,5.002281040791102,35.05945817148598,24.096171149890893,4.995036730465775,-26.60525524360942,-40.12051656665278,1.4838931774422575,-6.511578897207642,-6.511579395198697,40.118880144897986,42252.48813198046,25750.254515798773,25750.254515798773,68002.74264777923,77334.27235775114,77324.79606184573,25750.254515798773,103075.0505776445,103075.0505776445,103075.0505776445,130598.8523255169,126081.10677442235,4517.745551094544,0.0,91549.74909693279,56467.96486974262,38979.76025243353,27523.80174787239,66503.56200030592,20883.64500720466,1552.5296839941022,0.0,0.8785450838803058,2.7275798432130083,0.0014947054983599872,1.0,1.0,-6.511169695060914,334238.52927942754,1559665.3861344196,4.6663243447631375,1559665.3861344196,4.6663243447631375,0.7587485623718018,0.09267988125621614,4.028046144702076,101325.0,128394.15082011455,1.267151747546159,1.0,0.0,4.028046144699959,1.2848027965118223,1.2850988946931639,3.135147398213973,0.0,16538.599858557376,0.0,0.0,22728.078529424103,2317.6190166289307,19318.867794240196,1969.9762706163874,0.85,0.8500000459444782,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.533179553217,4632.441516551485,6.168415343282698,5.002281040791102,-3.7050314956101023,8.707312536401204,2.94260068071526,3.5,0.8407430516329314,0.6,0.00023044997082250748,0.9992623243750486,0.00023062009364421284,199.01843697906128,0.0,0.0,0.0,0.03943536517402355,7.778698048519331e-05,0.00015266299033731419,0.0006149335696669087,0.09267988124475825,0.09267988124475825,0.09267988124475825,0.09267995611840202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.99046684057,595.5786594207744,0.0,0.09267988124475825,0.09267988125621614,0.09267988125621614,0.372179142386997,0.372179142386997,0.5,9.998002179244505,0.00040708297007086003,0.00040708297007086003,-2.9331204132176936e-11,4.979910386282427e-07,0.0004097001377658671,-2.9331204132176936e-11,27523.80174787239,20883.64500720466,0.7587485623718018,1.0225428624028652,0.6353417299931409,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521932212677466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58925249019575,260.58925249019575,-12.56074750980423,244.7890686208225,276.38943635956815,127925.14238286992,127922.60047495758,2.541907912357198,0.0,nan,276.38943635956815,3.239436359568174,270.0693628118202,-3.0806371881797645,263.7492892640705,-9.400710735929465,257.42921571632087,-15.720784283679109,251.10914216857225,-22.04085783142773,244.7890686208225,-28.360931379177487,1.0,1.0,26381.15544483698,26381.15544483698,275.5841710656473,2.4341710656473197,275.5841710656473,275.5841710656473,77324.95469401537,77324.79606184573,0.15863216963771265,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5841710656473,2.4341710656473197,1.0,0.002,0.1294434695525721,0.004909796603856094,0.00019994396563859006,0.0018000560364188954,0.09997198281929504,0.09997198281929504,0.0,2.057485258555314e-12,1.0,1.0000008300284648,0.00040970016709707124,0.09267988125621614,0.0,7.681829664914226e-08,0.09866695321137353,0.0,1600124.0173647676,266.63842110279234,4.980203698323749e-07,1.0,1284419.9561208994,2598.4843638120205,,,,,,,,,,,,,,,,,2.0,16538.599858557376,1552.5296839941022,0.372179142386997,6.17534620354742,2.94260068071526
3840.0,-30.116368926444274,5.0022789061792725,35.05945683195156,24.09617038154977,4.995039855176516,-26.605228048285486,-40.12048614732919,1.4838989770131468,-6.51157161488652,-6.511572121504151,40.11887769311138,42252.48277465679,25750.256132953484,25750.256132953484,68002.73890761027,77334.25663529264,77324.77760067124,25750.256132953484,103075.03373362472,103075.03373362472,103075.03373362472,130598.82196309941,126081.07635131208,4517.745611787341,0.0,91549.72254483678,56467.94868418241,38979.74873406041,27523.788229474696,66503.53696353511,20883.635646665924,1552.5288813573397,0.0,0.8785451325858217,2.727580582521625,0.0014947054983599872,1.0,1.0,-6.511155334951923,334238.62525300274,1559665.2801568133,4.666322687798937,1559665.2801568133,4.666322687798937,0.7587485949445738,0.09267986195363061,4.028046144702076,101325.0,128394.1412995026,1.2671516535850245,1.0,0.0,4.028046144700503,1.2848027693800481,1.285098867555137,3.13514746442033,0.0,16538.59646945114,0.0,0.0,22728.071937618784,2317.618344451855,19318.85747172729,1969.9752180130106,0.85,0.8499998382947446,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.535873888535,4632.441516551485,6.168411749440158,5.0022789061792725,-3.705024810577428,8.707303716756702,2.942603846081024,3.5,0.8407439560231497,0.6,0.00023044997082250748,0.999259214837673,0.0002306208112976406,199.0184125188726,0.0,0.0,0.0,0.03943536517402355,7.778724853487113e-05,0.00015266272228763635,0.0006149324899504373,0.09267986192594214,0.09267986192594214,0.09267986192594214,0.09267993846301543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.96754274034,595.578666755419,0.0,0.09267986192594214,0.09267986195363061,0.09267986195363061,0.3721790931834439,0.3721790931834439,0.5,9.998004474976689,0.00040640157300231294,0.00040640157300231294,-9.606537787476555e-12,5.066176527179778e-07,0.0004167865522504144,-9.606537787476555e-12,27523.788229474696,20883.635646665924,0.7587485949445738,1.0225431911222587,0.6353418886250285,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521930746184109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5892675764074,260.5892675764074,-12.560732423592583,244.78909278296794,276.38944236984565,127925.07191826683,127922.47605489311,2.595863373724275,0.0,nan,276.38944236984565,3.2394423698456762,270.06937245247246,-3.080627547527513,263.7493025350954,-9.400697464904567,257.4292326177185,-15.720767382281451,251.10916270034426,-22.04083729965572,244.78909278296794,-28.360907217032036,1.0,1.0,26381.15544483698,26381.15544483698,275.58417620355783,2.434176203557854,275.58417620355783,275.58417620355783,77324.93361098316,77324.77760067124,0.15601031192636583,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58417620355783,2.434176203557854,1.0,0.002,0.1294433914053614,0.004909798253253686,0.00019994384791822801,0.0018000561531506735,0.099971923959114,0.099971923959114,0.0,1.06890147774652e-12,1.0,1.0000008443822908,0.0004167865618569522,0.09267986195363061,0.0,7.814697554036984e-08,0.10037353295422784,0.0,1600124.0259144283,266.63842838511346,5.066272592557652e-07,1.0,1284419.9312918517,2598.484464304119,,,,,,,,,,,,,,,,,2.0,16538.59646945114,1552.5288813573397,0.3721790931834439,6.17534620354742,2.942603846081024
3841.0,-30.116344393089147,5.002276773570046,35.05945547952649,24.096170591097348,4.995044436885347,-26.605205510091306,-40.12046019835395,1.483905553890177,-6.511563554408667,-6.5115640366885295,40.11887464197644,42252.47432204343,25750.25588629838,25750.25588629838,68002.73020834182,77334.23896261863,77324.75327774079,25750.25588629838,103075.00916403916,103075.00916403916,103075.00916403916,130598.78060831713,126081.03505924632,4517.7455490708135,0.0,91549.69679437656,56467.93215381218,38979.73848951598,27523.77144427797,66503.50993379395,20883.62398255777,1552.5279040913642,0.0,0.878545187961559,2.7275814047204827,0.0014947054983599872,1.0,1.0,-6.511167284233466,334238.7319286836,1559665.1482725157,4.666320803913596,1559665.1482725157,4.666320803913596,0.7587486338795097,0.09267984131054431,4.028046144702076,101325.0,128394.13528648454,1.2671515942411502,1.0,0.0,4.028046144702026,1.2848027386118526,1.2850988367798504,3.135147539500206,0.0,16538.593187883685,0.0,0.0,22728.065544827015,2317.617692568514,19318.859847652435,1969.9754602899498,0.85,0.8500001819138309,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.538561777173,4632.441516551485,6.168407718657184,5.002276773570046,-3.7050175157319227,8.70729428930197,2.942607003874441,3.5,0.8407448582498402,0.6,0.00023044997082250748,0.999256660851565,0.00023062140073814308,199.0183924286946,0.0,0.0,0.0,0.03943536517402355,7.778747719330826e-05,0.00015266249362919923,0.0006149315689037012,0.09267984128420016,0.09267984128420016,0.09267984128420016,0.09267991390308007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.9422831352,595.5786748201518,0.0,0.09267984128420016,0.09267984131054431,0.09267984131054431,0.3721790439985299,0.3721790439985299,0.5,9.998006653976097,0.00040155722155077456,0.00040155722155077456,-1.4210854715202004e-11,4.822798587156285e-07,0.00039675245506032297,-1.4210854715202004e-11,27523.77144427797,20883.62398255777,0.7587486338795097,1.0225434759163898,0.6353420197536479,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521928961378783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58928256649546,260.58928256649546,-12.560717433504522,244.7891168312274,276.3894483017624,127924.99095715836,127922.4116336328,2.5793235255662363,0.0,nan,276.3894483017624,3.2394483017624225,270.0693820076572,-3.080617992342752,263.74931571354955,-9.400684286450428,257.42924941944085,-15.720750580559127,251.10918312533516,-22.040816874664813,244.7891168312274,-28.360883168772574,1.0,1.0,26381.15544483698,26381.15544483698,275.58418147443956,2.4341814744395833,275.58418147443956,275.58418147443956,77324.91554397967,77324.75327774079,0.16226623888360336,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58418147443956,2.4341814744395833,1.0,0.002,0.12944331701493586,0.004909800039049124,0.00019994373633408188,0.0018000562654742712,0.09997186816704094,0.09997186816704094,0.0,1.8083529465529047e-12,1.0,1.0000008038024804,0.0003967524692711777,0.09267984131054431,0.0,7.439059567235204e-08,0.09554876172922912,0.0,1600124.0353292718,266.6384364455913,4.822940695703437e-07,1.0,1284419.9036940997,2598.4845760021726,,,,,,,,,,,,,,,,,2.0,16538.593187883685,1552.5279040913642,0.3721790439985299,6.17534620354742,2.942607003874441
3842.0,-30.11631981723074,5.002274655205547,35.05945413200613,24.09617359461265,4.995052367980574,-26.605182598710623,-40.12043414460493,1.4839151491298057,-6.511554797253268,-6.51155529172313,40.11887207831994,42252.4658148704,25750.254173911864,25750.254173911864,68002.71998878226,77334.21899960085,77324.73787444342,25750.254173911864,103074.99204835529,103074.99204835529,103074.99204835529,130598.74828605953,126081.00275712863,4517.745528930897,0.0,91549.67009378005,56467.916907710875,38979.72576229908,27523.75623770425,66503.48200000334,20883.613496271522,1552.52698612347,0.0,0.8785452450587928,2.7275822935466443,0.0014947054983599872,1.0,1.0,-6.51114851664579,334238.8473150686,1559665.0374599623,4.666318861463018,1559665.0374599623,4.666318861463018,0.7587486720894394,0.09267982096424178,4.028046144702076,101325.0,128394.11958582622,1.2671514392877001,1.0,0.0,4.028046144704946,1.2848026937230406,1.2850987918806933,3.135147649036907,0.0,16538.589800404352,0.0,0.0,22728.058916155063,2317.617016632088,19318.850203274254,1969.9744768370704,0.85,0.8500000054796782,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.541247150604,4632.441516551485,6.168403340483961,5.002274655205547,-3.705009719773899,8.707284374979446,2.9426101587142894,3.5,0.8407457596326541,0.6,0.00023044997082250748,0.9992541024478077,0.0002306219912012262,199.01837230371513,0.0,0.0,0.0,0.03943536517402355,7.778770677562059e-05,0.0001526622640468869,0.000614930644135553,0.09267982095108038,0.09267982095108038,0.09267982095108038,0.09267989532849202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.91912937706,595.5786822239893,0.0,0.09267982095108038,0.09267982096424178,0.09267982096424178,0.3721789943823485,0.3721789943823485,0.5,9.99800888513524,0.0003994482949565281,0.0003994482949565281,1.9326762412674725e-12,4.944698730469099e-07,0.00040677507735153995,1.9326762412674725e-12,27523.75623770425,20883.613496271522,0.7587486720894394,1.0225437517509062,0.6353421586988224,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521927495443376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5892977862906,260.5892977862906,-12.560702213709362,244.78914082409807,276.38945474848185,127924.95007684718,127922.33122795765,2.6188488895109723,0.0,nan,276.38945474848185,3.239454748481876,270.0693919636081,-3.0806080363918795,263.74932917873025,-9.400670821269728,257.42926639385007,-15.720733606149906,251.10920360897532,-22.040796391024656,244.78914082409807,-28.360859175901908,1.0,1.0,26381.15544483698,26381.15544483698,275.58418843738855,2.4341884373885705,275.58418843738855,275.58418843738855,77324.90141033399,77324.73787444342,0.1635358905623434,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58418843738855,2.4341884373885705,1.0,0.002,0.1294432407449358,0.00490980195033909,0.0001999436221179616,0.001800056379517558,0.0999718110589808,0.0999718110589808,0.0,1.6355194108752524e-12,1.0,1.000000824103733,0.0004067750754188637,0.09267982096424178,0.0,7.6269810463413e-08,0.09796246033343363,0.0,1600124.0456130358,266.6384452027467,4.944679403706687e-07,1.0,1284419.873842832,2598.4846968210213,,,,,,,,,,,,,,,,,2.0,16538.589800404352,1552.52698612347,0.3721789943823485,6.17534620354742,2.9426101587142894
