time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3843.0,-30.116295200216555,5.002272535716312,35.05945280372918,24.096174642350547,4.995058107758284,-26.605159869419275,-40.120411932561524,1.4839227766908936,-6.511546846382828,-6.511547374333099,40.11886993870813,42252.473267021545,25750.254315121503,25750.254315121503,68002.72758214305,77334.20003820547,77324.72582346755,25750.254315121503,103074.98013858906,103074.98013858906,103074.98013858906,130598.72361662873,126080.9779807911,4517.745635837632,0.0,91549.64348936445,56467.916717087,38979.696413641606,27523.743478039665,66503.43989168128,20883.604723487944,1552.526203893497,0.0,0.878545296062924,2.7275830979585636,0.0014947054983599872,1.0,1.0,-6.511113020271523,334238.95178155845,1559664.9449749186,4.666317126300217,1559664.9449749186,4.666317126300217,0.7587487051007549,0.09267980168038649,4.028046144702076,101325.0,128394.11602255622,1.2671514041209595,1.0,0.0,4.028046144702635,1.2848026580394987,1.2850987561889278,3.1351477361111137,0.0,16538.586414594276,0.0,0.0,22728.052311360916,2317.6163431305204,19318.842536651366,1969.9736950591046,0.85,0.8499999151706716,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.543933155158,4632.441516551485,6.168399405407438,5.002272535716312,-3.70500254954493,8.70727508526124,2.9426133142969486,3.5,0.8407466612276996,0.6,0.00023044997082250748,0.9992515397667214,0.0002306225826545204,199.0183521450375,0.0,0.0,0.0,0.03943536517402355,7.778790250580855e-05,0.00015266206831669895,0.0006149298557253241,0.09267980166443374,0.09267980166443374,0.09267980166443374,0.09267988134583334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.89725925925,595.578689231201,0.0,0.09267980166443374,0.09267980168038649,0.09267980168038649,0.3721789446510413,0.3721789446510413,0.5,9.99801127537038,0.0004035752724576014,0.0004035752724576014,-1.2960299500264227e-11,5.279502488519938e-07,0.00043435406155367673,-1.2960299500264227e-11,27523.743478039665,20883.604723487944,0.7587487051007549,1.0225445133801163,0.6353426730382827,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521926026968581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58931299855846,260.58931299855846,-12.560687001441522,244.78916475883796,276.38946123827816,127924.88065254464,127922.26309883122,2.617553713448853,0.0,nan,276.38946123827816,3.2394612382781816,270.0694019423918,-3.0805980576081993,263.74934264650346,-9.400657353496513,257.42928335061305,-15.72071664938693,251.10922405472652,-22.040775945273452,244.78916475883796,-28.36083524116202,1.0,1.0,26381.15544483698,26381.15544483698,275.58419496059423,2.4341949605942546,275.58419496059423,275.58419496059423,77324.8818650337,77324.72582346755,0.15604156615154352,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58419496059423,2.4341949605942546,1.0,0.002,0.12944315930392308,0.004909803732421371,0.00019994349957435704,0.00180005650171235,0.09997174978717852,0.09997174978717852,0.0,1.286706852177133e-12,1.0,1.0000008799661677,0.00043435407451397623,0.09267980168038649,0.0,8.144082599392923e-08,0.10460421324774193,0.0,1600124.0549820343,266.63845315361715,5.279632091514941e-07,1.0,1284419.846816624,2598.484806205843,,,,,,,,,,,,,,,,,2.0,16538.586414594276,1552.526203893497,0.3721789446510413,6.17534620354742,2.9426133142969486
3844.0,-30.116270619814696,5.0022704208139555,35.05945148225891,24.09617572501304,4.995063880215185,-26.605137169809915,-40.12038594866169,1.4839304299164127,-6.511538613061987,-6.511539154212115,40.11886747848453,42252.464906842986,25750.25376179462,25750.25376179462,68002.71866863761,77334.18105992618,77324.71009513005,25750.25376179462,103074.96385692467,103074.96385692467,103074.96385692467,130598.69291216592,126080.94716997004,4517.745742195878,0.0,91549.61689646565,56467.90074219218,38979.68461585942,27523.72905524124,66503.41367110066,20883.594771689463,1552.5253352863294,0.0,0.8785453499249661,2.7275839334170464,0.0014947054983599872,1.0,1.0,-6.511093939479792,334239.0602428208,1559664.8386336146,4.666315293911298,1559664.8386336146,4.666315293911298,0.7587487411235316,0.09267978190757178,4.028046144702076,101325.0,128394.10349543522,1.2671512804878877,1.0,0.0,4.028046144700606,1.2848026222358946,1.2850987203770723,3.135147823478299,0.0,16538.583030427886,0.0,0.0,22728.045709425925,2317.6156699205058,19318.83484423264,1969.9729106506952,0.85,0.8499998236197054,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.546615864535,4632.441516551485,6.168395308830878,5.0022704208139555,-3.7049951513475294,8.707265572161486,2.9426164660097056,3.5,0.8407475617170588,0.6,0.00023044997082250748,0.9992489809041303,0.00023062317322955294,199.01833201634557,0.0,0.0,0.0,0.03943536517402355,7.778813147377523e-05,0.00015266183934873224,0.0006149289334317885,0.09267978188915647,0.09267978188915647,0.09267978188915647,0.09267986356316561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.8735534004,595.5786968196645,0.0,0.09267978188915647,0.09267978190757178,0.09267978190757178,0.37217889548670147,0.37217889548670147,0.5,9.99801372479399,0.0004089398669293587,0.0004089398669293587,-2.1600499167107046e-12,5.411501433627564e-07,0.0004452147323377176,-2.1600499167107046e-12,27523.72905524124,20883.594771689463,0.7587487411235316,1.022544782512247,0.635342797826993,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452192455603491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5893282043107,260.5893282043107,-12.560671795689302,244.7891886399898,276.38946776863065,127924.81156767068,127922.19513518568,2.6164324849984224,0.0,nan,276.38946776863065,3.239467768630675,270.0694119429045,-3.080588057095497,263.7493561171752,-9.400643882824795,257.42930029144503,-15.720699708554946,251.10924446571877,-22.040755534281203,244.7891886399898,-28.36081136001019,1.0,1.0,26381.15544483698,26381.15544483698,275.5842013610947,2.434201361094722,275.5842013610947,275.5842013610947,77324.86288241066,77324.71009513005,0.1527872806036612,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5842013610947,2.434201361094722,1.0,0.002,0.12944307582624112,0.004909805578731583,0.00019994337400924104,0.0018000566271431711,0.09997168700462052,0.09997168700462052,0.0,1.1524119332417815e-12,1.0,1.0000009019649325,0.0004452147344977675,0.09267978190757178,0.0,8.347717332668786e-08,0.10721973583460657,0.0,1600124.064653137,266.638461386938,5.411523034126731e-07,1.0,1284419.818756946,2598.4849197734943,,,,,,,,,,,,,,,,,2.0,16538.583030427886,1552.5253352863294,0.37217889548670147,6.17534620354742,2.9426164660097056
3845.0,-30.116245999087226,5.002268297009709,35.05945015953483,24.09617450265216,4.995067023620217,-26.60511469681452,-40.12035996476186,1.483935721350948,-6.511531142604099,-6.511531676812789,40.118864799654524,42252.45684754747,25750.25483420466,25750.25483420466,68002.71168175213,77334.16326428068,77324.68898608997,25750.25483420466,103074.94382029463,103074.94382029463,103074.94382029463,130598.65813254353,126080.91228791431,4517.74584462921,0.0,91549.59040414816,56467.88398742901,38979.673796354604,27523.714312248892,66503.3881086035,20883.584543060006,1552.5244692690976,0.0,0.8785454005966324,2.7275846936422,0.0014947054983599872,1.0,1.0,-6.51109220346757,334239.1589044723,1559664.722841122,4.666313570059229,1559664.722841122,4.666313570059229,0.758748775915254,0.09267976235350409,4.028046144702076,101325.0,128394.09486564077,1.2671511953184385,1.0,0.0,4.028046144702163,1.2848025974813102,1.285098695616783,3.1351478838839064,0.0,16538.579646348597,0.0,0.0,22728.03913246118,2317.6149992567475,19318.834018941554,1969.9728264944251,0.85,0.850000033278258,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.549296743746,4632.441516551485,6.168391604403981,5.002268297009709,-3.7049883181614733,8.707256615171183,2.9426196155736886,3.5,0.8407484615924824,0.6,0.00023044997082250748,0.9992464178506638,0.00023062376477485453,199.0183118546354,0.0,0.0,0.0,0.03943536517402355,7.778836044236594e-05,0.00015266161038014154,0.0006149280111357395,0.09267976232728879,0.09267976232728879,0.09267976232728879,0.09267984304217985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.8489245708,595.5787046975457,0.0,0.09267976232728879,0.09267976235350409,0.09267976235350409,0.37217884703601734,0.37217884703601734,0.5,9.998016146391903,0.00041235102139580704,0.00041235102139580704,2.8762769943568856e-11,5.342087092685688e-07,0.000439473345238639,2.8762769943568856e-11,27523.714312248892,20883.584543060006,0.758748775915254,1.0225450704962604,0.6353429208531002,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521923087289226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58934316939224,260.58934316939224,-12.56065683060774,244.78921246036154,276.3894738784219,127924.71261200728,127922.1375912817,2.575020725577839,0.0,nan,276.3894738784219,3.2394738784219044,270.0694215948111,-3.0805784051888736,263.74936931119913,-9.400630688800845,257.42931702758494,-15.720682972415034,251.10926474397456,-22.040735256025414,244.78921246036154,-28.360787539638437,1.0,1.0,26381.15544483698,26381.15544483698,275.58420639637694,2.4342063963769647,275.58420639637694,275.58420639637694,77324.84054504718,77324.68898608997,0.1515589572081808,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58420639637694,2.4342063963769647,1.0,0.002,0.12944299342566873,0.004909807286549451,0.00019994324980265285,0.001800056751625412,0.09997162490132643,0.09997162490132643,0.0,1.428064697744924e-12,1.0,1.0000008903355109,0.00043947331647586907,0.09267976235350409,0.0,8.240065257641282e-08,0.10583702914441935,0.0,1600124.0734010853,266.6384688573959,5.341799464986252e-07,1.0,1284419.7932325015,2598.485023080156,,,,,,,,,,,,,,,,,2.0,16538.579646348597,1552.5244692690976,0.37217884703601734,6.17534620354742,2.9426196155736886
3846.0,-30.116221338394432,5.002266173766137,35.059448822849916,24.09617432802918,4.995071381183087,-26.605092066436825,-40.120337752718456,1.4839421092271043,-6.511523200961278,-6.511523707415959,40.11886175131479,42252.46453659733,25750.254763032714,25750.254763032714,68002.71929963004,77334.14495805962,77324.66427305022,25750.254763032714,103074.91903608294,103074.91903608294,103074.91903608294,130598.61664977073,126080.87079925444,4517.745850516297,0.0,91549.56387785009,56467.883456394244,38979.64491272871,27523.697613687797,66503.34252641651,20883.572934702268,1552.5234987883255,0.0,0.8785454553365141,2.727585504150886,0.0014947054983599872,1.0,1.0,-6.511107059379583,334239.264057003,1559664.5910778067,4.6663117078064555,1559664.5910778067,4.6663117078064555,0.7587488144876533,0.09267974208995385,4.028046144702076,101325.0,128394.08913100316,1.2671511387219656,1.0,0.0,4.028046144703146,1.2848025675973136,1.2850986657258991,3.135147956806199,0.0,16538.57626389651,0.0,0.0,22728.032547060437,2317.6143277327565,19318.827598352254,1969.9721717765246,0.85,0.8499999970675369,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.551972335716,4632.441516551485,6.168387633853104,5.002266173766137,-3.704981116116764,8.7072472898829,2.942622758927431,3.5,0.8407493596935518,0.6,0.00023044997082250748,0.9992438506438459,0.00023062435728177954,199.01829166020204,0.0,0.0,0.0,0.03943536517402355,7.778855617407391e-05,0.00015266141464843357,0.0006149272227193879,0.0926797420641021,0.0926797420641021,0.0926797420641021,0.09267981842281646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.823138153,595.5787129337367,0.0,0.0926797420641021,0.09267974208995385,0.09267974208995385,0.3721787990680178,0.3721787990680178,0.5,9.998018437467469,0.0004103374935766624,0.0004103374935766624,-4.661160346586257e-12,5.064546826361038e-07,0.00041664803637786463,-4.661160346586257e-12,27523.697613687797,20883.572934702268,0.7587488144876533,1.0225458859096885,0.6353434719437413,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521921616134277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5893580515735,260.5893580515735,-12.56064194842645,244.78923624894492,276.38947985420157,127924.6315079297,127922.07075182242,2.5607561072612244,0.0,nan,276.38947985420157,3.2394798542015906,270.0694311331513,-3.0805688668486937,263.74938241210003,-9.400617587899944,257.42933369104657,-15.720666308953412,251.10928496999668,-22.040715030003298,244.78923624894492,-28.36076375105506,1.0,1.0,26381.15544483698,26381.15544483698,275.5842115067079,2.434211506707925,275.5842115067079,275.5842115067079,77324.8216798074,77324.66427305022,0.1574067571782507,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5842115067079,2.434211506707925,1.0,0.002,0.12944291530485097,0.00490980906584182,0.00019994313240891823,0.0018000568693089757,0.09997156620445911,0.09997156620445911,0.0,1.717894056174618e-12,1.0,1.0000008441020385,0.000416648041039025,0.09267974208995385,0.0,7.812093218102634e-08,0.10034006943390783,0.0,1600124.0826717662,266.6384767990387,5.064593437964504e-07,1.0,1284419.7660288285,2598.485133183272,,,,,,,,,,,,,,,,,2.0,16538.57626389651,1552.5234987883255,0.3721787990680178,6.17534620354742,2.942622758927431
3847.0,-30.116196637449168,5.002264063968177,35.059447488854445,24.0961771569215,4.995079111291281,-26.605069062575886,-40.120307927113004,1.4839515360872118,-6.511514531338264,-6.511515044283849,40.118859155216235,42252.44079754978,25750.253146238887,25750.253146238887,68002.69394378868,77334.12518502932,77324.64811749497,25750.253146238887,103074.90126373386,103074.90126373386,103074.90126373386,130598.58356961311,126080.83768255527,4517.7458870578475,0.0,91549.53723522375,56467.852846405025,38979.64932090969,27523.682305879243,66503.33162678893,20883.562371051896,1552.5225778422146,0.0,0.8785455121137752,2.727586384732843,0.0014947054983599872,1.0,1.0,-6.511093051528917,334239.37836356234,1559664.478862979,4.666309776242118,1559664.478862979,4.666309776242118,0.7587488526777184,0.0926797221279094,4.028046144702076,101325.0,128394.07370872528,1.267150986515917,1.0,0.0,4.028046144703238,1.2848025234962328,1.2850986216146547,3.135148064420724,0.0,16538.57288306575,0.0,0.0,22728.025932780114,2317.6136532638684,19318.82261645752,1969.9716637646416,0.85,0.8500000252373182,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.554645057574,4632.441516551485,6.168383297299908,5.002264063968177,-3.704973387980402,8.70723745194858,2.942625898910636,3.5,0.8407502568316103,0.6,0.00023044997082250748,0.9992412792538348,0.00023062495075723032,199.0182714328104,0.0,0.0,0.0,0.03943536517402355,7.778881899692671e-05,0.00015266115182558076,0.0006149261640568088,0.09267972211509995,0.09267972211509995,0.09267972211509995,0.09267979935637453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.7994145624,595.5787205212929,0.0,0.09267972211509995,0.0926797221279094,0.0926797221279094,0.3721787509858963,0.3721787509858963,0.5,9.99802075428184,0.0004095455428796413,0.0004095455428796413,-4.831690603168681e-12,5.129455757924006e-07,0.00042199275492293964,-4.831690603168681e-12,27523.682305879243,20883.562371051896,0.7587488526777184,1.0225456722290853,0.6353432191136965,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521920142591587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5893731761806,260.5893731761806,-12.560626823819405,244.78926004913131,276.38948630322966,127924.59053392962,127921.98806382164,2.6024701079747294,0.0,nan,276.38948630322966,3.2394863032296826,270.06944105241047,-3.080558947589509,263.74939580159065,-9.400604198409326,257.42935055076964,-15.720649449230336,251.10930529995161,-22.040694700048363,244.78926004913131,-28.360739950868663,1.0,1.0,26381.15544483698,26381.15544483698,275.5842183007945,2.434218300794498,275.5842183007945,275.5842183007945,77324.80752559907,77324.64811749497,0.15940810409665573,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5842183007945,2.434218300794498,1.0,0.002,0.12944283618146413,0.004909810974116686,0.00019994301375167719,0.0018000569877369046,0.09997150687583858,0.09997150687583858,0.0,1.488581827246982e-12,1.0,1.0000008549280444,0.00042199275975463024,0.0926797221279094,0.0,7.912304798161993e-08,0.10162720443622282,0.0,1600124.0928447861,266.6384854686617,5.129504074830038e-07,1.0,1284419.7364569493,2598.485252871373,,,,,,,,,,,,,,,,,2.0,16538.57288306575,1552.5225778422146,0.3721787509858963,6.17534620354742,2.942625898910636
3848.0,-30.116171974598824,5.002261952536751,35.059446172313685,24.096178134810202,4.995084727465395,-26.605046304393234,-40.1202857150696,1.4839590569916434,-6.511506653169988,-6.51150719447553,40.11885699103791,42252.44841771035,25750.253348424965,25750.253348424965,68002.70176613532,77334.10634728026,77324.6354885086,25750.253348424965,103074.88883693356,103074.88883693356,103074.88883693356,130598.55830736367,126080.81226545028,4517.7460419133795,0.0,91549.510685842,56467.85275518639,38979.61992295068,27523.6694704301,66503.28939338078,20883.553540052504,1552.521793515718,0.0,0.8785455628452136,2.727587182343646,0.0014947054983599872,1.0,1.0,-6.5110618394624,334239.48193849536,1559664.385316756,4.6663080503570065,1559664.385316756,4.6663080503570065,0.7587488856632518,0.0926797032652014,4.028046144702076,101325.0,128394.07036815968,1.2671509535470977,1.0,0.0,4.028046144702359,1.2848024883116655,1.2850985864219788,3.1351481502773666,0.0,16538.56950386341,0.0,0.0,22728.019341648636,2317.6129811555056,19318.81955027913,1969.97135110146,0.85,0.8500001368301278,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.557318218659,4632.441516551485,6.16837939583327,5.002261952536751,-3.7049662750401713,8.707228227576921,2.9426290394111954,3.5,0.8407511541174844,0.6,0.00023044997082250748,0.9992387118366649,0.00023062554331879881,199.01825123661843,0.0,0.0,0.0,0.03943536517402355,7.778901472970159e-05,0.00015266095609280588,0.0006149253756361597,0.09267970325158632,0.09267970325158632,0.09267970325158632,0.09267978498854057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.7771271587,595.5787276630022,0.0,0.09267970325158632,0.0926797032652014,0.0926797032652014,0.3721787029374974,0.3721787029374974,0.5,9.998023206431096,0.0004138776259878796,0.0004138776259878796,-1.745092959026806e-11,5.413055532699218e-07,0.00044535501314157955,-1.745092959026806e-11,27523.6694704301,20883.553540052504,0.7587488856632518,1.0225464392277681,0.6353437371763423,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521918666644005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5893883034981,260.5893883034981,-12.560611696501894,244.78928383301485,276.38949277398046,127924.52137303168,127921.91843662826,2.6029364034314186,0.0,nan,276.38949277398046,3.239492773980487,270.06945098578865,-3.0805490142113285,263.74940919759456,-9.400590802405418,257.42936740940087,-15.72063259059911,251.10932562120917,-22.04067437879081,244.78928383301485,-28.360716166985128,1.0,1.0,26381.15544483698,26381.15544483698,275.584224689548,2.4342246895480457,275.584224689548,275.584224689548,77324.78821090606,77324.6354885086,0.15272239745536353,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.584224689548,2.4342246895480457,1.0,0.002,0.1294427526780705,0.0049098127532977405,0.00019994288799463764,0.001800057113400834,0.09997144399731882,0.09997144399731882,0.0,1.3954714120356648e-12,1.0,1.0000009022493388,0.00044535503059250914,0.0926797032652014,0.0,8.350342908474588e-08,0.10725345014076228,0.0,1600124.1021212267,266.63849334683,5.413230041995121e-07,1.0,1284419.70966142,2598.485361322583,,,,,,,,,,,,,,,,,2.0,16538.56950386341,1552.521793515718,0.3721787029374974,6.17534620354742,2.9426290394111954
3849.0,-30.11614727212078,5.002259845174668,35.05944486136102,24.096179112698906,4.995090390883562,-26.60502350581874,-40.12025973116977,1.4839666242950793,-6.51149849318648,-6.511499043441425,40.11885451912726,42252.440491652196,25750.252857284773,25750.252857284773,68002.69334893697,77334.087504456,77324.61937155058,25750.252857284773,103074.87222883536,103074.87222883536,103074.87222883536,130598.52726388871,126080.78107505507,4517.746188833642,0.0,91549.48413480629,56467.837120842814,38979.60779329275,27523.655035053358,66503.26282834611,20883.54357534306,1552.520925879897,0.0,0.8785456163773891,2.7275880108331774,0.0014947054983599872,1.0,1.0,-6.511046305764182,334239.5894879619,1559664.2784698757,4.6663062291908695,1559664.2784698757,4.6663062291908695,0.7587489215638825,0.09267968393791032,4.028046144702076,101325.0,128394.0579523909,1.2671508310129869,1.0,0.0,4.028046144700735,1.2848024529100346,1.285098551012189,3.135148236663688,0.0,16538.566124721263,0.0,0.0,22728.012750106544,2317.6123090052715,19318.807450980865,1969.9701173163992,0.85,0.8499998509940251,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.559987966107,4632.441516551485,6.168375333331977,5.002259845174668,-3.7049589354710433,8.70721878064571,2.942632175902662,3.5,0.8407520502579034,0.6,0.00023044997082250748,0.9992361403013525,0.00023062613683388965,199.01823100797978,0.0,0.0,0.0,0.03943536517402355,7.778924370069567e-05,0.0001526607271218118,0.0006149244533304297,0.09267968392346679,0.09267968392346679,0.09267968392346679,0.09267976699209163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.75316018774,595.578735335805,0.0,0.09267968392346679,0.09267968393791032,0.09267968393791032,0.37217865548076984,0.37217865548076984,0.5,9.998025698292688,0.00041871123426062695,0.00041871123426062695,-3.376499080331996e-11,5.502549242919486e-07,0.0004527376772216485,-3.376499080331996e-11,27523.655035053358,20883.54357534306,0.7587489215638825,1.0225467211204522,0.6353438717843279,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521917192972995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58940344093054,260.58940344093054,-12.560596559069438,244.78930761083328,276.38949927102726,127924.45287693637,127921.84820013035,2.604676806023217,0.0,nan,276.38949927102726,3.2394992710272845,270.06946093898966,-3.080539061010313,263.74942260694996,-9.400577393050014,257.4293842749103,-15.720615725089658,251.10934594287284,-22.040654057127142,244.78930761083328,-28.3606923891667,1.0,1.0,26381.15544483698,26381.15544483698,275.58423097600195,2.4342309760019702,275.58423097600195,275.58423097600195,77324.76926138334,77324.61937155058,0.14988983275543433,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58423097600195,2.4342309760019702,1.0,0.002,0.1294426677901819,0.0049098145934389405,0.00019994276022283224,0.0018000572412056335,0.09997138011141612,0.09997138011141612,0.0,1.4284658525487437e-12,1.0,1.0000009172033206,0.0004527377109866393,0.09267968393791032,0.0,8.48876588787695e-08,0.10903137980901267,0.0,1600124.1117003106,266.6385015068135,5.502886892827519e-07,1.0,1284419.681837657,2598.4854739354296,,,,,,,,,,,,,,,,,2.0,16538.566124721263,1552.520925879897,0.37217865548076984,6.17534620354742,2.942632175902662
3850.0,-30.116122531437817,5.002257728734947,35.059443548157006,24.09617785541343,4.995093468619265,-26.605000931431515,-40.120233747269936,1.4839718686151464,-6.511491077781955,-6.511491617344286,40.11885183254428,42252.432856417385,25750.25395069976,25750.25395069976,68002.68680711715,77334.06983602731,77324.59798569587,25750.25395069976,103074.85193639563,103074.85193639563,103074.85193639563,130598.49223504822,126080.74591158527,4517.746323462956,0.0,91549.4576945832,56467.82071498211,38979.596644001205,27523.640298652597,66503.2369426538,20883.53334833597,1552.5200613923757,0.0,0.8785456668006284,2.727588765894008,0.0014947054983599872,1.0,1.0,-6.5110477125620605,334239.6874728589,1559664.1623426825,4.666304513790964,1559664.1623426825,4.666304513790964,0.7587489562330281,0.09267966481588827,4.028046144702076,101325.0,128394.04937827251,1.2671507463930176,1.0,0.0,4.028046144701553,1.2848024283758692,1.2850985264723696,3.135148296531449,0.0,16538.562747195087,0.0,0.0,22728.006186074716,2317.611639660304,19318.80667304556,1969.970037989075,0.85,0.8500000622528013,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.562655761945,4632.441516551485,6.168371653293535,5.002257728734947,-3.704952147582766,8.707209876317712,2.942635310102661,3.5,0.8407529457436175,0.6,0.00023044997082250748,0.9992335647960545,0.0002306267312683224,199.01821074805963,0.0,0.0,0.0,0.03943536517402355,7.778947267231298e-05,0.0001526604981501945,0.0006149235310221894,0.09267966478937112,0.09267966478937112,0.09267966478937112,0.09267974636057454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.72837286675,595.5787432648476,0.0,0.09267966478937112,0.09267966481588827,0.09267966481588827,0.3721786086799608,0.3721786086799608,0.5,9.998028144988616,0.0004210728995417412,0.0004210728995417412,3.979039320256561e-13,5.395623361437174e-07,0.00044390478223022,3.979039320256561e-13,27523.640298652597,20883.53334833597,0.7587489562330281,1.0225470207676708,0.63534400427534,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521915716934424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5894183550494,260.5894183550494,-12.56058164495056,244.7893313667821,276.38950534331644,127924.35473825665,127921.78848664383,2.5662516128319006,0.0,nan,276.38950534331644,3.2395053433164662,270.0694705480099,-3.08052945199006,263.7494357527027,-9.400564247297268,257.4294009573958,-15.720599042604192,251.1093661620897,-22.040633837910264,244.7893313667821,-28.36066863321787,1.0,1.0,26381.15544483698,26381.15544483698,275.58423592795714,2.434235927957161,275.58423592795714,275.58423592795714,77324.74709679771,77324.59798569587,0.1491111018403899,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58423592795714,2.434235927957161,1.0,0.002,0.12944258455841465,0.00490981629385639,0.0001999426347112435,0.0018000573664153409,0.09997131735562174,0.09997131735562174,0.0,1.1265845027697008e-12,1.0,1.0000008993119127,0.0004439047818323161,0.09267966481588827,0.0,8.323148533294968e-08,0.10690415580035967,0.0,1600124.1203783492,266.638508922218,5.395619382397854e-07,1.0,1284419.6564883175,2598.4855765333964,,,,,,,,,,,,,,,,,2.0,16538.562747195087,1552.5200613923757,0.3721786086799608,6.17534620354742,2.942635310102661
3851.0,-30.11609775201029,5.0022556272208645,35.05944222923526,24.096180300135188,4.995100761272066,-26.604977900680666,-40.12020769352091,1.4839809096111383,-6.511482372333035,-6.5114829027433725,40.118849040742944,42252.42510089136,25750.252150995337,25750.252150995337,68002.6772518867,77334.05032559147,77324.5791393255,25750.252150995337,103074.83129032084,103074.83129032084,103074.83129032084,130598.45533795419,126080.70893951657,4517.74639843762,0.0,91549.43110567509,56467.80587963372,38979.58358449041,27523.624047633348,66503.20763212375,20883.522109483976,1552.519094161497,0.0,0.8785457246004205,2.727589651917111,0.0014947054983599872,1.0,1.0,-6.51104654014631,334239.8024587392,1559664.041669289,4.6663025474406945,1559664.041669289,4.6663025474406945,0.7587489958932088,0.09267964494778892,4.028046144702076,101325.0,128394.03930089957,1.2671506469370795,1.0,0.0,4.028046144699615,1.2848023860799611,1.285098484166714,3.1351483997410523,0.0,16538.5593712577,0.0,0.0,22727.99958513045,2317.6109665513145,19318.797585749362,1969.9691113427484,0.85,0.8499999092919942,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.565318236134,4632.441516551485,6.168367288088214,5.0022556272208645,-3.7049443850029733,8.707200012223838,2.9426384380519703,3.5,0.8407538394434201,0.6,0.00023044997082250748,0.9992309852646307,0.00023062732663506867,199.018190456416,0.0,0.0,0.0,0.03943536517402355,7.77897022600705e-05,0.00015266026856243698,0.0006149226062321078,0.09267964493834387,0.09267964493834387,0.09267964493834387,0.0926797248237084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.70331680437,595.5787512761206,0.0,0.09267964493834387,0.09267964494778892,0.09267964494778892,0.3721785622465257,0.3721785622465257,0.5,9.998030541890301,0.0004209892862832021,0.0004209892862832021,7.673861546209082e-12,5.304103183334519e-07,0.0004363625970427165,7.673861546209082e-12,27523.624047633348,20883.522109483976,0.7587489958932088,1.0225473277628587,0.6353441676771351,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452191423861331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58943347315426,260.58943347315426,-12.560566526845719,244.7893551498471,276.38951179646085,127924.30857726707,127921.70722613178,2.6013511353050505,0.0,nan,276.38951179646085,3.2395117964608744,270.0694804671387,-3.080519532861274,263.7494491378158,-9.400550862184161,257.42941780849253,-15.720582191507447,251.10938647917027,-22.04061352082971,244.7893551498471,-28.36064485015288,1.0,1.0,26381.15544483698,26381.15544483698,275.58424246221057,2.434242462210591,275.58424246221057,275.58424246221057,77324.73249875274,77324.5791393255,0.1533594272332266,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58424246221057,2.434242462210591,1.0,0.002,0.1294425027412402,0.004909818225668287,0.00019994251191419898,0.0018000574900182292,0.09997125595709949,0.09997125595709949,0.0,1.932428175810408e-12,1.0,1.0000008840349515,0.00043636258936885497,0.09267964494778892,0.0,8.181732362761705e-08,0.10508777627470862,0.0,1600124.130570995,266.63851762766694,5.304026444719057e-07,1.0,1284419.6267407206,2598.4856969327316,,,,,,,,,,,,,,,,,2.0,16538.5593712577,1552.519094161497,0.3721785622465257,6.17534620354742,2.9426384380519703
3852.0,-30.11607301278184,5.002253511892736,35.05944091695139,24.09617897300052,4.995103762724879,-26.604955335230997,-40.120185481477506,1.4839860851748414,-6.5114752165908385,-6.5114757495877695,40.118846594877766,42252.43314731255,25750.253819473262,25750.253819473262,68002.68696678581,77334.03271498777,77324.56036176535,25750.253819473262,103074.81418123862,103074.81418123862,103074.81418123862,130598.42477384007,126080.67822106107,4517.746552779004,0.0,91549.40469280451,56467.80512513252,38979.5550751911,27523.61059260146,66503.16566779256,20883.512788523596,1552.5182971478919,0.0,0.8785457726304312,2.7275903790514677,0.0014947054983599872,1.0,1.0,-6.511037253633049,334239.8968418197,1559663.9359473388,4.666300913458742,1559663.9359473388,4.666300913458742,0.7587490281575642,0.09267962644582,4.028046144702076,101325.0,128394.0308381334,1.2671505634160711,1.0,0.0,4.028046144703953,1.2848023618674569,1.2850984599486295,3.135148458823909,0.0,16538.55599692118,0.0,0.0,22727.99302788914,2317.6102978987874,19318.79238368092,1969.9685808793952,0.85,0.8499999256412633,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.567981539241,4632.441516551485,6.168363752451976,5.002253511892736,-3.7049378061039553,8.707191317996692,2.9426415669764467,3.5,0.8407547334218419,0.6,0.00023044997082250748,0.9992284099250786,0.0002306279210373797,199.01817019769516,0.0,0.0,0.0,0.03943536517402355,7.778989799490063e-05,0.00015266007282760684,0.0006149218178031798,0.0926796264226355,0.0926796264226355,0.0926796264226355,0.09267970701870222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.6798325503,595.5787587932203,0.0,0.0926796264226355,0.09267962644582,0.09267962644582,0.37217851593064044,0.37217851593064044,0.5,9.998032959750399,0.00042191195308305396,0.00042191195308305396,3.069544618483633e-12,5.329969212652941e-07,0.00043849595471101566,3.069544618483633e-12,27523.61059260146,20883.512788523596,0.7587490281575642,1.0225481190847951,0.6353446895803243,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521912757977404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58944836439247,260.58944836439247,-12.56055163560751,244.7893789091442,276.38951781964005,127924.20986028934,127921.64754568861,2.562314600715485,0.0,nan,276.38951781964005,3.2395178196400707,270.0694900375412,-3.080509962458791,263.7494622554422,-9.400537744557766,257.4294344733432,-15.720565526656799,251.10940669124366,-22.040593308756314,244.7893789091442,-28.360621090855773,1.0,1.0,26381.15544483698,26381.15544483698,275.58424744297935,2.4342474429793697,275.58424744297935,275.58424744297935,77324.70998197931,77324.56036176535,0.1496202139533125,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58424744297935,2.4342474429793697,1.0,0.002,0.1294424205238734,0.004909819871026405,0.00019994238785730678,0.0018000576133551684,0.09997119392865339,0.09997119392865339,0.0,1.2124749988740025e-12,1.0,1.0000008883562166,0.00043849595164147104,0.09267962644582,0.0,8.221731409440346e-08,0.1056015298732159,0.0,1600124.1389636535,266.63852478340914,5.329938517206756e-07,1.0,1284419.602323207,2598.485795759287,,,,,,,,,,,,,,,,,2.0,16538.55599692118,1552.5182971478919,0.37217851593064044,6.17534620354742,2.9426415669764467
3853.0,-30.116048234778553,5.002251412058382,35.05943959890393,24.09618148757147,4.995111072953779,-26.60493230400379,-40.12015942772848,1.4839951418459059,-6.511466499765561,-6.511467023303665,40.11884380355191,42252.4253857216,25750.251949382044,25750.251949382044,68002.67733510365,77334.0132084702,77324.54159863832,25750.251949382044,103074.79354802036,103074.79354802036,103074.79354802036,130598.38787959887,126080.64126236981,4517.7466172290515,0.0,91549.37811551128,56467.79029141417,38979.54202677457,27523.59433157851,66503.13635835308,20883.501543233426,1552.5173291532765,0.0,0.8785458304916297,2.727591266264288,0.0014947054983599872,1.0,1.0,-6.511036304715617,334240.01198163145,1559663.8152932678,4.666298945019728,1559663.8152932678,4.666298945019728,0.7587490678596893,0.09267960665204213,4.028046144702076,101325.0,128394.02499214362,1.2671505057206378,1.0,0.0,4.028046144702891,1.2848023194982214,1.2850984175696296,3.135148562212455,0.0,16538.552622605326,0.0,0.0,22727.986429828376,2317.6096250838336,19318.79226711261,1969.9685689927358,0.85,0.8500001672721208,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.570638312811,4632.441516551485,6.1683593788196704,5.002251412058382,-3.7049300378936345,8.707181449952017,2.9426446882311623,3.5,0.8407556252089036,0.6,0.00023044997082250748,0.9992258305562672,0.00023062851637273667,199.0181499072261,0.0,0.0,0.0,0.03943536517402355,7.779012758381824e-05,0.00015265984323868925,0.0006149208930084255,0.09267960664190052,0.09267960664190052,0.09267960664190052,0.09267968548307154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.6549314772,595.5787667541123,0.0,0.09267960664190052,0.09267960665204213,0.09267960665204213,0.372178469815656,0.372178469815656,0.5,9.998035324980888,0.00042052750711718545,0.00042052750711718545,-1.0686562745831907e-11,5.235381195234368e-07,0.0004307185880634279,-1.0686562745831907e-11,27523.59433157851,20883.501543233426,0.7587490678596893,1.0225484249144323,0.6353448528809802,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521911279743802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58946346524505,260.58946346524505,-12.560536534754931,244.78940269486228,276.3895242356265,127924.16425276468,127921.56587016203,2.5983826026427606,0.0,nan,276.3895242356265,3.2395242356265044,270.0694999274745,-3.080500072525467,263.7494756193218,-9.400524380678178,257.4294513111692,-15.720548688830775,251.10942700301595,-22.040572996984025,244.78940269486228,-28.360597305137702,1.0,1.0,26381.15544483698,26381.15544483698,275.5842539985464,2.43425399854641,275.5842539985464,275.5842539985464,77324.6955571876,77324.54159863832,0.15395854928647168,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5842539985464,2.43425399854641,1.0,0.002,0.12944233976475894,0.004909821799818108,0.00019994226669937205,0.0018000577350679812,0.09997113334968602,0.09997113334968602,0.0,1.7673531908790618e-12,1.0,1.0000008726029255,0.00043071859874999063,0.09267960665204213,0.0,8.075906080390987e-08,0.10372851835615024,0.0,1600124.1491692264,266.6385335002344,5.235488060861826e-07,1.0,1284419.5725357956,2598.485916319764,,,,,,,,,,,,,,,,,2.0,16538.552622605326,1552.5173291532765,0.372178469815656,6.17534620354742,2.9426446882311623
3854.0,-30.1160234191792,5.002249310566253,35.05943829507081,24.096182325761788,4.99511653736451,-26.604909423523463,-40.12013344382865,1.4840025414498828,-6.5114586793324065,-6.511459223460605,40.11884157779607,42252.41786788852,25750.25215572829,25750.25215572829,68002.67002361681,77333.99454862795,77324.52790293789,25750.25215572829,103074.78005866618,103074.78005866618,103074.78005866618,130598.36132601851,126080.61452870141,4517.746797317096,0.0,91549.35162070196,56467.77493891449,38979.52964643052,27523.581267352336,66503.11091378286,20883.492544385674,1552.5165351342,0.0,0.8785458811865118,2.7275920589015974,0.0014947054983599872,1.0,1.0,-6.511011551905767,334240.1148976456,1559663.719086063,4.666297220379065,1559663.719086063,4.666297220379065,0.758749101053832,0.09267958819825799,4.028046144702076,101325.0,128394.01285475529,1.2671503859339284,1.0,0.0,4.028046144699857,1.2848022848811371,1.2850983829445672,3.1351486466843643,0.0,16538.5492498909,0.0,0.0,22727.979852245007,2317.6089543569933,19318.780336372613,1969.9673523958347,0.85,0.8499998883299061,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.573296062765,4632.441516551485,6.1683555011513524,5.002249310566253,-3.704922970089043,8.707172280655296,2.9426478106342873,3.5,0.8407565173240821,0.6,0.00023044997082250748,0.9992232472809311,0.00023062911261282593,199.01812958597415,0.0,0.0,0.0,0.03943536517402355,7.779035655784079e-05,0.0001526596142646667,0.0006149199706904967,0.09267958818626329,0.09267958818626329,0.09267958818626329,0.09267967036358563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.6322825497,595.5787740103666,0.0,0.09267958818626329,0.09267958819825799,0.09267958819825799,0.37217842367339976,0.37217842367339976,0.5,9.998037790353532,0.00042314452690561666,0.00042314452690561666,-8.810729923425242e-12,5.441282269202929e-07,0.0004476715548662469,-8.810729923425242e-12,27523.581267352336,20883.492544385674,0.758749101053832,1.0225487062068124,0.6353449829236733,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521909799193604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58947857321635,260.58947857321635,-12.560521426783623,244.78942649191146,276.38953065451926,127924.09436171291,127921.49475422152,2.5996074914095306,0.0,nan,276.38953065451926,3.2395306545192852,270.06950982199993,-3.0804901780000478,263.7494889894775,-9.40051101052245,257.42946815695626,-15.720531843043716,251.10944732443386,-22.04055267556612,244.78942649191146,-28.36057350808852,1.0,1.0,26381.15544483698,26381.15544483698,275.5842602139259,2.4342602139259384,275.5842602139259,275.5842602139259,77324.67636270366,77324.52790293789,0.1484597657690756,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5842602139259,2.4342602139259384,1.0,0.002,0.12944225582705607,0.004909823571002611,0.00019994214025092808,0.0018000578611500491,0.09997107012546404,0.09997107012546404,0.0,1.4009769906675462e-12,1.0,1.0000009069419198,0.0004476715636769768,0.09267958819825799,0.0,8.393770361014465e-08,0.10781122715573443,0.0,1600124.1583668492,266.63854132066757,5.441370376502164e-07,1.0,1284419.5459107659,2598.4860240809485,,,,,,,,,,,,,,,,,2.0,16538.5492498909,1552.5165351342,0.37217842367339976,6.17534620354742,2.9426478106342873
3855.0,-30.11599856661853,5.002247212523036,35.05943699535291,24.0961832338013,4.995122072722004,-26.604886502685588,-40.120107390079625,1.4840100084947012,-6.5114506060875215,-6.511451154577919,40.11883908881131,42252.41047518552,25750.25173940827,25750.25173940827,68002.66221459379,77333.975883836,77324.51128353155,25750.25173940827,103074.76302293982,103074.76302293982,103074.76302293982,130598.32983579683,126080.58287371378,4517.74696208305,0.0,91549.32513513711,56467.75972529497,38979.517122046826,27523.56681285701,66503.08393490384,20883.482561111003,1552.51566849671,0.0,0.8785459343388093,2.7275928791036996,0.0014947054983599872,1.0,1.0,-6.510999891133622,334240.22136353364,1559663.6115003887,4.666295412137228,1559663.6115003887,4.666295412137228,0.7587491368072163,0.09267956931262866,4.028046144702076,101325.0,128394.00066169085,1.2671502655977385,1.0,0.0,4.028046144701646,1.2848022499485512,1.2850983480039309,3.135148731926159,0.0,16538.54587875558,0.0,0.0,22727.97327695667,2317.608283864181,19318.777324329698,1969.9670452529353,0.85,0.8500000017122745,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.575950406996,4632.441516551485,6.168351479363498,5.002247212523036,-3.7049157001425628,8.707162912665598,2.9426509290375917,3.5,0.8407574082964547,0.6,0.00023044997082250748,0.9992206601651896,0.0002306297097424005,199.01810923445913,0.0,0.0,0.0,0.03943536517402355,7.779058614801024e-05,0.00015265938467449726,0.0006149190458906999,0.09267956929974511,0.09267956929974511,0.09267956929974511,0.09267965210485901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.6082709126,595.5787816968558,0.0,0.09267956929974511,0.09267956931262866,0.09267956931262866,0.37217837793337444,0.37217837793337444,0.5,9.998040274354215,0.0004258595326973591,0.0004258595326973591,-8.29913915367797e-12,5.484903908836714e-07,0.0004512634442903618,-8.29913915367797e-12,27523.56681285701,20883.482561111003,0.7587491368072163,1.0225490036094838,0.6353451295062353,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521908316397247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58949369682074,260.58949369682074,-12.560506303179238,244.78945030526083,276.3895370883782,127924.02532713053,127921.42302945376,2.6022976767751533,0.0,nan,276.3895370883782,3.2395370883781993,270.0695197317576,-3.080480268242354,263.7495023751339,-9.400497624866091,257.429485018509,-15.720514981490965,251.10946766188508,-22.0405323381149,244.78945030526083,-28.36054969473915,1.0,1.0,26381.15544483698,26381.15544483698,275.5842663600999,2.4342663600999117,275.5842663600999,275.5842663600999,77324.65766459132,77324.51128353155,0.146381059763371,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5842663600999,2.4342663600999117,1.0,0.002,0.1294421712156948,0.004909825395046169,0.0001999420128724811,0.0018000579885621144,0.09997100643624054,0.09997100643624054,0.0,1.4345954979511077e-12,1.0,1.0000009142174997,0.00045126345258950096,0.09267956931262866,0.0,8.461116525066191e-08,0.10867623211975677,0.0,1600124.1678376617,266.63854939391246,5.48498690022825e-07,1.0,1284419.518367366,2598.4861355591047,,,,,,,,,,,,,,,,,2.0,16538.54587875558,1552.51566849671,0.37217837793337444,6.17534620354742,2.9426509290375917
