time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3856.0,-30.11597367846215,5.002245105031524,35.05943569232291,24.09618190666663,4.995125062951046,-26.60486380432111,-40.12008140617979,1.484015188809906,-6.511443263611056,-6.511443797952339,40.118836394087495,42252.40336170122,25750.252877244053,25750.252877244053,68002.65623894527,77333.95837412363,77324.48957792697,25750.252877244053,103074.74245517103,103074.74245517103,103074.74245517103,130598.2945384664,126080.54743370385,4517.747104762566,0.0,91549.29875847917,56467.743746056425,38979.505569358604,27523.552083295377,66503.05765265398,20883.472335075672,1552.5148059271705,0.0,0.8785459844167909,2.7275936271518355,0.0014947054983599872,1.0,1.0,-6.511004232750224,334240.3184322356,1559663.4950219593,4.6662937084837885,1559663.4950219593,4.6662937084837885,0.7587491713233587,0.09267955057741406,4.028046144702076,101325.0,128393.99214324857,1.2671501815272497,1.0,0.0,4.028046144702168,1.2848022257138232,1.2850983237636175,3.135148791063258,0.0,16538.542509187904,0.0,0.0,22727.966728705484,2317.607616128391,19318.767624243756,1969.966056119445,0.85,0.8499998198186421,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.5786026544265,4632.441516551485,6.168347832969447,5.002245105031524,-3.7049089724693895,8.707154077500913,2.9426540449788323,3.5,0.8407582985653806,0.6,0.00023044997082250748,0.9992180693512221,0.00023063030772865758,199.01808885379924,0.0,0.0,0.0,0.03943536517402355,7.779081512328072e-05,0.00015265915569922676,0.0006149181235677442,0.09267955055378957,0.09267955055378957,0.09267955055378957,0.09267963131293867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.58355991676,595.5787896006763,0.0,0.09267955055378957,0.09267955057741406,0.09267955057741406,0.37217833261330313,0.37217833261330313,0.5,9.998042697053966,0.0004259486787532296,0.0004259486787532296,4.8828496801434085e-11,5.343412681213522e-07,0.0004395652021003116,4.8828496801434085e-11,27523.552083295377,20883.472335075672,0.7587491713233587,1.0225493178693184,0.635345273632167,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452190683139266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58950860507827,260.58950860507827,-12.560491394921712,244.78947411495778,276.38954309519704,127923.92701763783,127921.36177454269,2.565243095171296,0.0,nan,276.38954309519704,3.239543095197064,270.0695292991501,-3.080470700849901,263.7495155031036,-9.400484496896354,257.42950170705456,-15.720498292945422,251.10948791100668,-22.040512088993296,244.78947411495778,-28.360525885042193,1.0,1.0,26381.15544483698,26381.15544483698,275.5842712055915,2.4342712055915285,275.5842712055915,275.5842712055915,77324.63563070513,77324.48957792697,0.1460527781600831,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5842712055915,2.4342712055915285,1.0,0.002,0.12944208879790245,0.004909827079830071,0.00019994188858962994,0.0018000581126981887,0.09997094429481497,0.09997094429481497,0.0,1.2878183762443651e-12,1.0,1.0000008905221558,0.0004395651532718148,0.09267955057741406,0.0,8.241774128173347e-08,0.10585895349231286,0.0,1600124.1764252232,266.6385567363889,5.342924396245508e-07,1.0,1284419.4932550858,2598.486237197665,,,,,,,,,,,,,,,,,2.0,16538.542509187904,1552.5148059271705,0.37217833261330313,6.17534620354742,2.9426540449788323
3857.0,-30.115948754988082,5.002242997498932,35.05943437401639,24.096181662194454,4.995129267494029,-26.604840952740975,-40.12005915921179,1.4840214652457158,-6.511435452297235,-6.511435953467419,40.11883334717716,42252.41198028492,25750.25287841935,25750.25287841935,68002.66485870427,77333.94035125629,77324.46452562182,25750.25287841935,103074.71740404118,103074.71740404118,103074.71740404118,130598.25287092259,126080.50573447083,4517.747136451754,0.0,91549.27234719257,56467.74397621637,38979.475967751336,27523.53546688141,66503.01143463275,20883.4607787805,1552.513842216988,0.0,0.8785460384745616,2.7275944250353334,0.0014947054983599872,1.0,1.0,-6.511023667533209,334240.421936787,1559663.3633211628,4.66629186943802,1559663.3633211628,4.66629186943802,0.7587492095232171,0.09267953106187013,4.028046144702076,101325.0,128393.98663131535,1.2671501271286982,1.0,0.0,4.02804614470142,1.2848021963511878,1.285098294394215,3.1351488627133777,0.0,16538.539141161753,0.0,0.0,22727.96017185741,2317.606947515962,19318.770302148732,1969.9663291897573,0.85,0.850000182861546,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.581249498278,4632.441516551485,6.168343922283017,5.002242997498932,-3.7049018792879593,8.707144876786892,2.942657154573098,3.5,0.8407591870208851,0.6,0.00023044997082250748,0.9992154748680109,0.0002306309065649211,199.01806844422225,0.0,0.0,0.0,0.03943536517402355,7.779101116846282e-05,0.00015265895965404467,0.0006149173338887043,0.0926795310399471,0.0926795310399471,0.0926795310399471,0.09267960659641486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.5578955365,595.5787977972495,0.0,0.0926795310399471,0.09267953106187013,0.09267953106187013,0.37217828740706466,0.37217828740706466,0.5,9.99804496425063,0.0004203882290312322,0.0004203882290312322,8.242295734817162e-12,5.0117017735829e-07,0.0004122859342032825,8.242295734817162e-12,27523.53546688141,20883.4607787805,0.7587492095232171,1.022550158131494,0.6353458447790103,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521905344261437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.589523450745,260.589523450745,-12.560476549254986,244.789497938806,276.3895489626825,127923.84614600512,127921.29167280514,2.5544731999917807,0.0,nan,276.3895489626825,3.239548962682534,270.0695387579079,-3.080461242092099,263.7495285531333,-9.400471446866675,257.4295183483577,-15.720481651642274,251.1095081435825,-22.040491856417475,244.789497938806,-28.360502061193984,1.0,1.0,26381.15544483698,26381.15544483698,275.5842761517607,2.4342761517607414,275.5842761517607,275.5842761517607,77324.6171021247,77324.46452562182,0.1525765028782189,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5842761517607,2.4342761517607414,1.0,0.002,0.1294420114952813,0.004909828833499873,0.00019994177240833887,0.0018000582293663467,0.09997088620416943,0.09997088620416943,0.0,1.7746854333311468e-12,1.0,1.0000008352669816,0.0004122859259609868,0.09267953106187013,0.0,7.730291970950807e-08,0.09928937489046352,0.0,1600124.1855353732,266.63856454770274,5.011619350625551e-07,1.0,1284419.4664778125,2598.486345575041,,,,,,,,,,,,,,,,,2.0,16538.539141161753,1552.513842216988,0.37217828740706466,6.17534620354742,2.942657154573098
3858.0,-30.115923795839926,5.002240902762088,35.059433057079424,24.09618442123758,4.9951368059011205,-26.604817735665637,-40.12002929868174,1.4840307454110784,-6.5114269162568235,-6.511427418940594,40.11883074975999,42252.389157067875,25750.25133966165,25750.25133966165,68002.64049672952,77333.92087628691,77324.44799319546,25750.25133966165,103074.6993328571,103074.6993328571,103074.6993328571,130598.2195710575,126080.47238739839,4517.747183659121,0.0,91549.24582041112,56467.71409991375,38979.47968944152,27523.5202382004,66502.99992764191,20883.450264655807,1552.512928013706,0.0,0.8785460945603291,2.7275952926095006,0.0014947054983599872,1.0,1.0,-6.5110138697625075,334240.5345464855,1559663.2510472154,4.666289961399941,1559663.2510472154,4.666289961399941,0.7587492473317887,0.09267951174679738,4.028046144702076,101325.0,128393.97143174185,1.267149977120571,1.0,0.0,4.028046144701831,1.2848021529364047,1.2850982509694266,3.1351489686532745,0.0,16538.53577467273,0.0,0.0,22727.953586336662,2317.6062759797346,19318.756481216726,1969.9649198469128,0.85,0.8499998210499057,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.583893340684,4632.441516551485,6.1683396471534735,5.002240902762088,-3.704894263050443,8.70713516581253,2.9426602606424854,3.5,0.8407600744692816,0.6,0.00023044997082250748,0.9992128766784772,0.00023063150625976246,199.01804800543636,0.0,0.0,0.0,0.03943536517402355,7.77912743067486e-05,0.00015265869651575887,0.0006149162739555468,0.09267951173666274,0.09267951173666274,0.09267951173666274,0.09267958741716378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.5343905738,595.5788053136388,0.0,0.09267951173666274,0.09267951174679738,0.09267951174679738,0.3721782416914724,0.3721782416914724,0.5,9.998047234394319,0.0004159437726229953,0.0004159437726229953,-1.2505552149377763e-11,5.026837470722967e-07,0.00041354917806302183,-1.2505552149377763e-11,27523.5202382004,20883.450264655807,0.7587492473317887,1.0225499687340314,0.6353456115218903,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521903855020197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.589538551524,260.589538551524,-12.560461448475962,244.7895218107021,276.3895552923442,127923.80462411621,127921.20625436194,2.598369754256091,0.0,nan,276.3895552923442,3.239555292344221,270.06954859601717,-3.0804514039828064,263.74954189968827,-9.40045810031171,257.42953520336056,-15.720464796639419,251.10952850703197,-22.04047149296801,244.7895218107021,-28.36047818929788,1.0,1.0,26381.15544483698,26381.15544483698,275.5842827736416,2.4342827736415984,275.5842827736416,275.5842827736416,77324.6033132894,77324.44799319546,0.15532009393791668,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5842827736416,2.4342827736415984,1.0,0.002,0.12944193395526984,0.00490983071167321,0.00019994165614394452,0.0018000583453852835,0.09997082807197226,0.09997082807197226,0.0,1.5292281330125945e-12,1.0,1.0000008378258345,0.000413549190568574,0.09267951174679738,0.0,7.753976882232614e-08,0.0995935862426328,0.0,1600124.195544693,266.63857308374315,5.026962526244461e-07,1.0,1284419.4373449907,2598.4864634862092,,,,,,,,,,,,,,,,,2.0,16538.53577467273,1552.512928013706,0.3721782416914724,6.17534620354742,2.9426602606424854
3859.0,-30.115898879271334,5.0022388061251215,35.059431756277895,24.096185294352495,4.995142284005541,-26.604794762943428,-40.12000705171374,1.4840381674191765,-6.511419151107418,-6.511419677870552,40.118828581628286,42252.39767411535,25750.251573657555,25750.251573657555,68002.6492477729,77333.90231031725,77324.43502490043,25750.251573657555,103074.686598558,103074.686598558,103074.686598558,130598.19405666713,126080.44672216935,4517.74733449777,0.0,91549.2193842088,56467.71474696034,38979.44959694274,27523.50745810914,66502.95705505187,20883.441467198547,1552.5121488401896,0.0,0.8785461447178574,2.727596079228717,0.0014947054983599872,1.0,1.0,-6.510986317784045,334240.6366873587,1559663.157331553,4.666288255040716,1559663.157331553,4.666288255040716,0.7587492800103042,0.0926794934133687,4.028046144702076,101325.0,128393.96825820452,1.2671499458001927,1.0,0.0,4.028046144701474,1.2848021182145182,1.2850982162395381,3.135149053380942,0.0,16538.532409729167,0.0,0.0,22727.947023303033,2317.605606736555,19318.758007682773,1969.9650755031305,0.85,0.8500001336625429,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.586537477758,4632.441516551485,6.168335796247643,5.0022388061251215,-3.704887247139833,8.707126053264954,2.9426633670593687,3.5,0.8407609620169625,0.6,0.00023044997082250748,0.9992102829286479,0.00023063210493297492,199.01802760152256,0.0,0.0,0.0,0.03943536517402355,7.779147035300097e-05,0.0001526585004695065,0.0006149154842721958,0.0926794934010848,0.0926794934010848,0.0926794934010848,0.09267957292257425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.5124053067,595.5788123568982,0.0,0.0926794934010848,0.0926794934133687,0.0926794934133687,0.3721781956018057,0.3721781956018057,0.5,9.99804961990883,0.0004166364424236235,0.0004166364424236235,6.195932655828074e-12,5.267631308925047e-07,0.0004333600865038534,6.195932655828074e-12,27523.50745810914,20883.441467198547,0.7587492800103042,1.0225507595320849,0.6353461491815824,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452190236364765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58955366985805,260.58955366985805,-12.560446330141929,244.78954569582473,276.3895616438895,127923.73531307121,127921.13392246082,2.601390610381422,0.0,nan,276.3895616438895,3.2395616438895445,270.06955845427757,-3.080441545722408,263.7495552646646,-9.400444735335384,257.42955207505287,-15.72044792494711,251.109548885439,-22.040451114560966,244.78954569582473,-28.36045430417525,1.0,1.0,26381.15544483698,26381.15544483698,275.58428901440203,2.4342890144020544,275.58428901440203,275.58428901440203,77324.58415287272,77324.43502490043,0.14912797228316776,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58428901440203,2.4342890144020544,1.0,0.002,0.12944185270093153,0.00490983246118154,0.00019994153381617716,0.0018000584674612312,0.09997076690808858,0.09997076690808858,0.0,1.2774083006650283e-12,1.0,1.0000008779536889,0.0004333600803079207,0.0926794934133687,0.0,8.125426584664284e-08,0.10436455627352446,0.0,1600124.204682463,266.63858084889256,5.267569349598489e-07,1.0,1284419.4109205217,2598.4865704356844,,,,,,,,,,,,,,,,,2.0,16538.532409729167,1552.5121488401896,0.3721781956018057,6.17534620354742,2.9426633670593687
3860.0,-30.11587392747385,5.002236713281008,35.0594304602971,24.0961862373166,4.9951478373376235,-26.604771750993393,-40.119981032889314,1.4840456605704935,-6.511411103684395,-6.511411636681379,40.11882611905763,42252.39062783268,25750.25111578279,25750.25111578279,68002.64174361547,77333.88372448403,77324.41877375203,25750.25111578279,103074.66988953482,103074.66988953482,103074.66988953482,130598.16301276196,126080.41554511273,4517.747467649229,0.0,91549.19294467922,56467.69984686705,38979.436775346854,27523.49312322713,66502.92989857399,20883.43156877952,1552.5112884719233,0.0,0.8785461976196226,2.727596896591018,0.0014947054983599872,1.0,1.0,-6.510973139104067,334240.74278788967,1559663.0508881228,4.666286455322684,1559663.0508881228,4.666286455322684,0.7587493155494842,0.09267947452844905,4.028046144702076,101325.0,128393.95595378791,1.2671498243650423,1.0,0.0,4.028046144700566,1.2848020831598086,1.2850981811767497,3.1351491389207626,0.0,16538.529044764564,0.0,0.0,22727.940459443376,2317.6049374091435,19318.745982916378,1969.9638493182053,0.85,0.8499998500695434,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.589178154131,4632.441516551485,6.168331784726353,5.002236713281008,-3.7048800055347555,8.707116718815763,2.9426664694118205,3.5,0.8407618484033773,0.6,0.00023044997082250748,0.9992076855188662,0.0002306327044540695,199.0180071687644,0.0,0.0,0.0,0.03943536517402355,7.77916996384432e-05,0.0001526582711840643,0.0006149145606998542,0.09267947451872685,0.09267947451872685,0.09267947451872685,0.09267955491500764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.48886567587,595.578819891185,0.0,0.09267947451872685,0.09267947452844905,0.09267947452844905,0.3721781496970819,0.3721781496970819,0.5,9.998052032499526,0.00041810987499957264,0.00041810987499957264,7.389644451905042e-13,5.329969781087129e-07,0.00043849757730640704,7.389644451905042e-13,27523.49312322713,20883.43156877952,0.7587493155494842,1.0225510642512856,0.6353463026707744,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521900874819642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5895688125972,260.5895688125972,-12.560431187402799,244.7895695985389,276.3895680266536,127923.66673705624,127921.06114698958,2.6055900666669984,0.0,nan,276.3895680266536,3.2395680266536147,270.0695683410304,-3.0804316589695873,263.74956865540923,-9.400431344590743,257.4295689697875,-15.720431030212467,251.1095692841632,-22.040430715836777,244.7895695985389,-28.360430401461088,1.0,1.0,26381.15544483698,26381.15544483698,275.58429517548643,2.4342951754864544,275.58429517548643,275.58429517548643,77324.56552620325,77324.41877375203,0.14675245122634806,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58429517548643,2.4342951754864544,1.0,0.002,0.12944177048380306,0.0049098342715316046,0.0001999414101245629,0.001800058591710264,0.09997070506228145,0.09997070506228145,0.0,1.8348265615197867e-12,1.0,1.0000008883599631,0.0004384975765674426,0.09267947452844905,0.0,8.221752603241693e-08,0.10560178409712284,0.0,1600124.2141256824,266.6385888963156,5.329962391442677e-07,1.0,1284419.383471669,2598.486681531205,,,,,,,,,,,,,,,,,2.0,16538.529044764564,1552.5112884719233,0.3721781496970819,6.17534620354742,2.9426664694118205
3861.0,-30.11584894178798,5.002234611284686,35.05942916151406,24.09618494510653,4.995150829508252,-26.604748964657688,-40.11995497914029,1.4840508523795246,-6.511403789350993,-6.511404309771688,40.11882344651851,42252.38385576371,25750.252218056943,25750.252218056943,68002.63607382064,77333.86629983934,77324.39735068863,25750.252218056943,103074.64956874558,103074.64956874558,103074.64956874558,130598.12808304216,126080.38050250558,4517.747580536589,0.0,91549.1666144148,56467.684170345616,38979.42493785465,27523.478514296577,66502.90345215122,20883.42142781059,1552.5104323468372,0.0,0.878546247452006,2.727597641592131,0.0014947054983599872,1.0,1.0,-6.510976170365836,334240.8394639083,1559662.9353684462,4.666284760025144,1559662.9353684462,4.666284760025144,0.7587493498310205,0.0926794557622397,4.028046144702076,101325.0,128393.94749102174,1.267149740844034,1.0,0.0,4.028046144704135,1.284802058871316,1.2850981568826596,3.1351491981890725,0.0,16538.525681336265,0.0,0.0,22727.933922709817,2317.6042708478244,19318.745257760973,1969.963775372933,0.85,0.8500000626303136,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.591816828923,4632.441516551485,6.168328149892554,5.002234611284686,-3.704873307599427,8.707107918884113,2.942669569414055,3.5,0.8407627341183014,0.6,0.00023044997082250748,0.9992050845886942,0.00023063330479084613,199.01798670825966,0.0,0.0,0.0,0.03943536517402355,7.77919292322778e-05,0.0001526580415902297,0.0006149136358852939,0.0926794557374167,0.0926794557374167,0.0926794557374167,0.09267953437819479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.46456944855,595.5788276612095,0.0,0.0926794557374167,0.0926794557622397,0.0926794557622397,0.37217810407159424,0.37217810407159424,0.5,9.998054391419343,0.00041747448409523713,0.00041747448409523713,4.035882739117369e-12,5.204207127462723e-07,0.0004281394058693877,4.035882739117369e-12,27523.478514296577,20883.42142781059,0.7587493498310205,1.0225513856360944,0.6353464534997973,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521899383886927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5895837455527,260.5895837455527,-12.560416254447262,244.78959349821582,276.38957399288813,127923.56855798622,127920.99906513198,2.569492854244624,0.0,nan,276.38957399288813,3.239573992888154,270.0695778939528,-3.0804221060471946,263.74958179502164,-9.400418204978337,257.42958569608686,-15.720414303913117,251.10958959715128,-22.040410402848693,244.78959349821582,-28.360406501784155,1.0,1.0,26381.15544483698,26381.15544483698,275.5843000239495,2.434300023949504,275.5843000239495,275.5843000239495,77324.5436063773,77324.39735068863,0.1462556886690436,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5843000239495,2.434300023949504,1.0,0.002,0.12944169020822593,0.0049098359404458475,0.00019994128913841815,0.0018000587120244333,0.09997064456920908,0.09997064456920908,0.0,1.16285149912021e-12,1.0,1.0000008673790892,0.00042813940183350496,0.0926794557622397,0.0,8.02753748844655e-08,0.10310724550932153,0.0,1600124.2226825731,266.638596210649,5.204166768635332e-07,1.0,1284419.358461001,2598.486782758522,,,,,,,,,,,,,,,,,2.0,16538.525681336265,1552.5104323468372,0.37217810407159424,6.17534620354742,2.942669569414055
3862.0,-30.115823921604456,5.002232524006936,35.05942785665248,24.09618735490369,4.995158016045968,-26.60472572783959,-40.119928925391264,1.4840598219537051,-6.5113951915968755,-6.5113957017951245,40.11882067315782,42252.376949780926,25750.250443367822,25750.250443367822,68002.62739314875,77333.8470400312,77324.3785173427,25750.250443367822,103074.62896071053,103074.62896071053,103074.62896071053,130598.09136869074,126080.34374076202,4517.747627928719,0.0,91549.14013567299,56467.670044097016,38979.41121286219,27523.46240798022,66502.87362084241,20883.41028712919,1552.5094744402197,0.0,0.8785463046041392,2.7275985167923094,0.0014947054983599872,1.0,1.0,-6.510975983669596,334240.95304320153,1559662.8154919883,4.666282815709892,1559662.8154919883,4.666282815709892,0.7587493890693855,0.09267943617401837,4.028046144702076,101325.0,128393.93752500102,1.2671496424870567,1.0,0.0,4.028046144701574,1.2848020169095602,1.285098114911233,3.135149300583343,0.0,16538.52231941859,0.0,0.0,22727.927349115358,2317.6036005277397,19318.736242252413,1969.9628560469084,0.85,0.8499999118047321,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.59445018356,4632.441516551485,6.168323833764394,5.002232524006936,-3.7048656406481224,8.707098164655058,2.9426726631672993,3.5,0.8407636180477998,0.6,0.00023044997082250748,0.9992024800747422,0.00023063390595794899,199.0179662195093,0.0,0.0,0.0,0.03943536517402355,7.779215882673868e-05,0.0001526578119957688,0.0006149127110682108,0.09267943616519518,0.09267943616519518,0.09267943616519518,0.09267951296147563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.44004928647,595.5788354991098,0.0,0.09267943616519518,0.09267943617401837,0.09267943617401837,0.3721780584772778,0.3721780584772778,0.5,9.998056695660368,0.0004148201013549624,0.0004148201013549624,9.15179043659009e-12,5.101982765154389e-07,0.00041971812555630095,9.15179043659009e-12,27523.46240798022,20883.41028712919,0.7587493890693855,1.0225517137929556,0.6353466346533749,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521897890929603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5895988913087,260.5895988913087,-12.56040110869128,244.78961743949742,276.3895803431196,127923.52189164398,127920.91578241483,2.6061092291549026,0.0,nan,276.3895803431196,3.2395803431195986,270.0695877623926,-3.0804122376073906,263.7495951816727,-9.400404818327274,257.42960260094736,-15.720397399052615,251.10961002022236,-22.040389979777615,244.78961743949742,-28.360382560502558,1.0,1.0,26381.15544483698,26381.15544483698,275.58430645308533,2.4343064530853553,275.58430645308533,275.58430645308533,77324.52925889404,77324.3785173427,0.15074155133333988,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58430645308533,2.4343064530853553,1.0,0.002,0.12944161151197411,0.004909837839530329,0.00019994117111822357,0.0018000588307797204,0.09997058555911179,0.09997058555911179,0.0,1.897944041512334e-12,1.0,1.0000008503214728,0.0004197181164045105,0.09267943617401837,0.0,7.869638764278922e-08,0.1010791614169633,0.0,1600124.2327474263,266.6386048084031,5.101891247250023e-07,1.0,1284419.3290773616,2598.4869016848647,,,,,,,,,,,,,,,,,2.0,16538.52231941859,1552.5094744402197,0.3721780584772778,6.17534620354742,2.9426726631672993
3863.0,-30.115798945785613,5.002230422940495,35.05942655806743,24.096186027769022,4.995160944281583,-26.60470295678007,-40.11990671334786,1.4840649552726382,-6.511388130550188,-6.5113886427079715,40.118818244979074,42252.38582916697,25750.252108595512,25750.252108595512,68002.63793776248,77333.82966316989,77324.35978458835,25750.252108595512,103074.61189318386,103074.61189318386,103074.61189318386,130598.06097917036,126080.31322960534,4517.747749565025,0.0,91549.11383114723,56467.66999713063,38979.382037796226,27523.4490859865,66502.83112378273,20883.401056669973,1552.5086859052942,0.0,0.8785463520573211,2.7275992343722426,0.0014947054983599872,1.0,1.0,-6.510967294400132,334241.04618512467,1559662.7105342175,4.666281201353032,1559662.7105342175,4.666281201353032,0.7587494209547563,0.09267941787320784,4.028046144702076,101325.0,128393.92911791096,1.2671495595155289,1.0,0.0,4.028046144703422,1.2848019928947005,1.285098090890839,3.135149359183945,0.0,16538.51895902487,0.0,0.0,22727.92081877166,2317.6029346180053,19318.731082645034,1969.9623299133787,0.85,0.8499999290163456,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.5970843344585,4632.441516551485,6.16832034047683,5.002230422940495,-3.7048591478942097,8.707089570834704,2.9426757578573195,3.5,0.8407645022449485,0.6,0.00023044997082250748,0.9991998801863116,0.00023063450606052675,199.01794576709295,0.0,0.0,0.0,0.03943536517402355,7.779235456728285e-05,0.00015265761625522464,0.0006149119226162666,0.09267941784847605,0.09267941784847605,0.09267941784847605,0.09267949527678516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.4171110766,595.5788428394984,0.0,0.09267941784847605,0.09267941787320784,0.09267941787320784,0.3721780127111284,0.3721780127111284,0.5,9.998059017999793,0.000413580983661177,0.000413580983661177,-1.1425527191022411e-11,5.121577828504087e-07,0.00042134830783879806,-1.1425527191022411e-11,27523.4490859865,20883.401056669973,0.7587494209547563,1.0225525257892878,0.6353471741755168,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521896395911262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58961382002343,260.58961382002343,-12.560386179976547,244.78964136844394,276.3895862716017,127923.42289116382,127920.85412798783,2.568763176008219,0.0,nan,276.3895862716017,3.239586271601695,270.0695972909699,-3.080402709030068,263.7496083103404,-9.400391689659557,257.4296193297083,-15.72038067029166,251.10963034907616,-22.04036965092382,244.78964136844394,-28.36035863155604,1.0,1.0,26381.15544483698,26381.15544483698,275.5843113449693,2.4343113449693305,275.5843113449693,275.5843113449693,77324.5070594049,77324.35978458835,0.14727481655427255,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5843113449693,2.4343113449693305,1.0,0.002,0.12944153250956913,0.00490983945360468,0.00019994105198859694,0.001800058948957276,0.09997052599429847,0.09997052599429847,0.0,9.458727204258999e-13,1.0,1.0000008536235667,0.00042134831926432526,0.09267941787320784,0.0,7.900203657751584e-08,0.10147174091297617,0.0,1600124.2410281878,266.6386118694498,5.121692083775997e-07,1.0,1284419.3049809965,2598.4869992116774,,,,,,,,,,,,,,,,,2.0,16538.51895902487,1552.5086859052942,0.3721780127111284,6.17534620354742,2.9426757578573195
3864.0,-30.11577393529027,5.002228337223034,35.05942525355096,24.09618847249078,4.995168161215727,-26.604679725640317,-40.11988062467424,1.484073951241697,-6.511379517100977,-6.511380019866586,40.1188154762187,42252.37888739911,25750.250256088977,25750.250256088977,68002.62914348808,77333.81039714228,77324.34111296259,25750.250256088977,103074.59136905157,103074.59136905157,103074.59136905157,130598.02435023274,126080.27657124432,4517.747778988412,0.0,91549.08736238671,56467.655851331394,38979.36834561702,27523.432981181162,66502.80132679819,20883.389918127472,1552.5077276890036,0.0,0.8785464092726494,2.7276001110753816,0.0014947054983599872,1.0,1.0,-6.510966427259632,334241.1599608906,1559662.590855265,4.666279254888178,1559662.590855265,4.666279254888178,0.7587494602292619,0.09267939823033576,4.028046144702076,101325.0,128393.92332759725,1.2671495023695756,1.0,0.0,4.028046144700948,1.2848019508094677,1.2850980487959072,3.135149461879532,0.0,16538.515598576392,0.0,0.0,22727.91424765515,2317.602264550601,19318.72653384803,1969.9618660651731,0.85,0.8499999746277268,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.5997119825815,4632.441516551485,6.168316014150202,5.002228337223034,-3.7048514729389304,8.707079810161964,2.9426788449089547,3.5,0.8407653842597014,0.6,0.00023044997082250748,0.999197276695492,0.00023063510699773227,199.0179252862846,0.0,0.0,0.0,0.03943536517402355,7.779258447067378e-05,0.00015265738635183372,0.0006149109965547991,0.09267939821807325,0.09267939821807325,0.09267939821807325,0.09267947389924092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.39277877717,595.578850616529,0.0,0.09267939821807325,0.09267939823033576,0.09267939823033576,0.3721779669020237,0.3721779669020237,0.5,9.99806128788851,0.0004104748489908161,0.0004104748489908161,1.5973000699887052e-11,5.027656015954562e-07,0.00041359260694662225,1.5973000699887052e-11,27523.432981181162,20883.389918127472,0.7587494602292619,1.0225528517110078,0.6353473544635924,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452189490354413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5896289641931,260.5896289641931,-12.560371035806895,244.78966533227637,276.38959259610886,127923.37659914997,127920.77076302786,2.605836122101765,0.0,nan,276.38959259610886,3.239592596108878,270.0696071433419,-3.0803928566580794,263.7496216905771,-9.400378309422877,257.4296362378107,-15.720363762189265,251.10965078504333,-22.04034921495665,244.78966533227637,-28.360334667723606,1.0,1.0,26381.15544483698,26381.15544483698,275.5843178076795,2.4343178076795198,275.5843178076795,275.5843178076795,77324.4927167416,77324.34111296259,0.15160377901338506,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5843178076795,2.4343178076795198,1.0,0.002,0.12944145496123485,0.004909841349954904,0.0001999409357476357,0.0018000590657110335,0.09997046787381784,0.09997046787381784,0.0,1.4586691229889759e-12,1.0,1.0000008379140621,0.00041359259097362155,0.09267939823033576,0.0,7.754784065341924e-08,0.09960394131226291,0.0,1600124.251112596,266.638620482899,5.027496285947564e-07,1.0,1284419.2755465354,2598.4871183436985,,,,,,,,,,,,,,,,,2.0,16538.515598576392,1552.5077276890036,0.3721779669020237,6.17534620354742,2.9426788449089547
3865.0,-30.11574889192652,5.0022262378713895,35.05942395590691,24.09618714535611,4.995171106201826,-26.604656892113336,-40.11985837770624,1.4840791063913474,-6.5113724653767235,-6.511372971716796,40.11881306592839,42252.38800230808,25750.251902929882,25750.251902929882,68002.63990523796,77333.79305104523,77324.32264670568,25750.251902929882,103074.57454963557,103074.57454963557,103074.57454963557,130597.9942779681,126080.24639130045,4517.747886667657,0.0,91549.06106805732,56467.65601933111,38979.33894302912,27523.419728332534,66502.75867136166,20883.380737198277,1552.5069426244172,0.0,0.8785464565985533,2.7276008275246006,0.0014947054983599872,1.0,1.0,-6.510956434315062,334241.2529587997,1559662.4866721642,4.666277644861558,1559662.4866721642,4.666277644861558,0.758749492008109,0.09267937988671586,4.028046144702076,101325.0,128393.91492050714,1.2671494193980473,1.0,0.0,4.0280461447026354,1.2848019266924815,1.2850980246733628,3.135149520729348,0.0,16538.51223965512,0.0,0.0,22727.907719842795,2317.6015988989916,19318.72584553976,1969.961795877263,0.85,0.8500001884763629,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.60234059016,4632.441516551485,6.168312524658239,5.0022262378713895,-3.704844991552392,8.707071229423782,2.942681933089088,3.5,0.8407662665968824,0.6,0.00023044997082250748,0.9991946697905378,0.00023063570872612534,199.0179047785649,0.0,0.0,0.0,0.03943536517402355,7.779278051997824e-05,0.00015265719030252924,0.000614910206859154,0.09267937986457192,0.09267937986457192,0.09267937986457192,0.09267945636981109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.37005704467,595.5788578873992,0.0,0.09267937986457192,0.09267937988671586,0.09267937988671586,0.37217792087036994,0.37217792087036994,0.5,9.998063583268346,0.0004091465532383154,0.0004091465532383154,1.4154011296341196e-11,5.063400863036804e-07,0.00041653740174751874,1.4154011296341196e-11,27523.419728332534,20883.380737198277,0.758749492008109,1.022553669409239,0.6353478990414181,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521893409105298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5896438992734,260.5896438992734,-12.560356100726551,244.78968929149275,276.38959850705305,127923.27809771501,127920.70823943082,2.5698582842056727,0.0,nan,276.38959850705305,3.239598507053074,270.0696166639413,-3.0803833360586736,263.7496348208302,-9.400365179169796,257.42965297771804,-15.720347022281942,251.10967113460512,-22.040328865394855,244.78968929149275,-28.360310708507228,1.0,1.0,26381.15544483698,26381.15544483698,275.5843227194573,2.4343227194573274,275.5843227194573,275.5843227194573,77324.47044623921,77324.32264670568,0.1477995335299056,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5843227194573,2.4343227194573274,1.0,0.002,0.12944137686136428,0.0049098429603954856,0.00019994081800760912,0.0018000591832884824,0.09997040900380455,0.09997040900380455,0.0,1.2960912725012985e-12,1.0,1.0000008438789227,0.00041653738759350745,0.09267937988671586,0.0,7.809997346779307e-08,0.10031310946269155,0.0,1600124.2593847075,266.63862753462325,5.063259322923841e-07,1.0,1284419.251487438,2598.4872157196987,,,,,,,,,,,,,,,,,2.0,16538.51223965512,1552.5069426244172,0.37217792087036994,6.17534620354742,2.942681933089088
3866.0,-30.115723815043236,5.002224154086272,35.05942265271392,24.09618959007787,4.995178340806907,-26.604633599459763,-40.11982851717619,1.4840881248949065,-6.511363857870094,-6.511364355982189,40.11881031008592,42252.36560981778,25750.250024302553,25750.250024302553,68002.61563412033,77333.77382688786,77324.30416865417,25750.250024302553,103074.55419295673,103074.55419295673,103074.55419295673,130597.95787483272,126080.2099705093,4517.747904323422,0.0,91549.03462147574,56467.62640307571,38979.34246488893,27523.40368187599,66502.74614676491,20883.369640328932,1552.5059873363505,0.0,0.8785465137260869,2.727601703487038,0.0014947054983599872,1.0,1.0,-6.510954592621033,334241.3666404789,1559662.3675517724,4.666275701383776,1559662.3675517724,4.666275701383776,0.7587495311882708,0.09267936019608299,4.028046144702076,101325.0,128393.90016634237,1.2671492737857624,1.0,0.0,4.0280461447018,1.284801884501831,1.285097982472989,3.135149623682184,0.0,16538.508882225997,0.0,0.0,22727.901154232415,2317.6009293930565,19318.716780851177,1969.9608715362715,0.85,0.8500000351881865,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.60496273686,4632.441516551485,6.168308200213692,5.002224154086272,-3.7048373249885267,8.707061479074799,2.942685013680047,3.5,0.8407671467657277,0.6,0.00023044997082250748,0.9991920594036984,0.0002306363112613568,199.0178842434007,0.0,0.0,0.0,0.03943536517402355,7.779304366379761e-05,0.00015265692715870987,0.0006149091469037069,0.09267936018578907,0.09267936018578907,0.09267936018578907,0.09267943513256925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.345890428,595.5788656111822,0.0,0.09267936018578907,0.09267936019608299,0.09267936019608299,0.37217787478450215,0.37217787478450215,0.5,9.998065831747935,0.0004061640058807825,0.0004061640058807825,1.3073986337985843e-11,4.981121151104162e-07,0.000409763361176374,1.3073986337985843e-11,27523.40368187599,20883.369640328932,0.7587495311882708,1.0225534970246997,0.6353476819825009,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521891912702807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58965905629213,260.58965905629213,-12.560340943707843,244.7897132917184,276.38960482086486,127923.23218609873,127920.62413908525,2.6080470134680755,0.0,nan,276.38960482086486,3.2396048208648835,270.069626515036,-3.080373484963957,263.74964820920763,-9.400351790792342,257.4296699033779,-15.720330096622092,251.10969159754788,-22.040308402452098,244.7897132917184,-28.360286708281564,1.0,1.0,26381.15544483698,26381.15544483698,275.5843291974554,2.4343291974554404,275.5843291974554,275.5843291974554,77324.45604900397,77324.30416865417,0.15188034980383236,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5843291974554,2.4343291974554404,1.0,0.002,0.1294413000314856,0.004909844852284763,0.00019994070287346588,0.0018000592988850089,0.09997035143673294,0.09997035143673294,0.0,1.7584748761290125e-12,1.0,1.0000008301578693,0.0004097633481023877,0.09267936019608299,0.0,7.6829842812654e-08,0.09868172693775273,0.0,1600124.2694638511,266.6386361421299,4.980990411240782e-07,1.0,1284419.2220773317,2598.4873347531743,,,,,,,,,,,,,,,,,2.0,16538.508882225997,1552.5059873363505,0.37217787478450215,6.17534620354742,2.942685013680047
3867.0,-30.115698705726636,5.002222068765392,35.059421363879935,24.096190463192784,4.995183740079388,-26.604610461145096,-40.11980246342716,1.4840954952397658,-6.51135614351756,-6.511356663611319,40.118808118209785,42252.35912450233,25750.250215875058,25750.250215875058,68002.60934037738,77333.75544190829,77324.29074690433,25750.250215875058,103074.54096277939,103074.54096277939,103074.54096277939,130597.93178050329,126080.18374247247,4517.748038030832,0.0,91549.00825626605,56467.61193781537,38979.32924272298,27523.39081772391,66502.7200604469,20883.360779765975,1552.505205240733,0.0,0.8785465637101687,2.7276024851829477,0.0014947054983599872,1.0,1.0,-6.510928802843239,334241.46813876095,1559662.2728073176,4.666274000926244,1559662.2728073176,4.666274000926244,0.758749563891596,0.09267934179573491,4.028046144702076,101325.0,128393.89281709804,1.2671492012543601,1.0,0.0,4.028046144700814,1.2848018500216511,1.2850979479848628,3.1351497078200783,0.0,16538.50552630316,0.0,0.0,22727.894608823364,2317.6002619470833,19318.709372761772,1969.9601161213843,0.85,0.849999954032782,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.6075859013135,4632.441516551485,6.1683043701736295,5.002222068765392,-3.7048303564454548,8.707052425210847,2.9426880954679886,3.5,0.8407680272765682,0.6,0.00023044997082250748,0.9991894456480697,0.00023063691457733392,199.0178636816815,0.0,0.0,0.0,0.03943536517402355,7.779327326129954e-05,0.00015265669756120794,0.0006149082220743745,0.0926793417834697,0.0926793417834697,0.0926793417834697,0.09267942027770748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.32393742306,595.5788726427793,0.0,0.0926793417834697,0.09267934179573491,0.09267934179573491,0.37217782848907627,0.37217782848907627,0.5,9.998068186754232,0.0004077303171357016,0.0004077303171357016,1.4949819160392508e-11,5.20093749400985e-07,0.0004278607680703317,1.4949819160392508e-11,27523.39081772391,20883.360779765975,0.758749563891596,1.0225538034920554,0.6353478336840587,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521890414297747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5896742309975,260.5896742309975,-12.560325769002475,244.78973731441505,276.389611147578,127923.16189680384,127920.55080650233,2.611090301516253,0.0,nan,276.389611147578,3.239611147578046,270.0696363809475,-3.0803636190524912,263.74966161431496,-9.400338385685018,257.42968684768124,-15.720313152318738,251.10971208104812,-22.04028791895186,244.78973731441505,-28.360262685584928,1.0,1.0,26381.15544483698,26381.15544483698,275.5843353370563,2.434335337056325,275.5843353370563,275.5843353370563,77324.43724968782,77324.29074690433,0.14650278349290602,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5843353370563,2.434335337056325,1.0,0.002,0.1294412198084819,0.004909846588369974,0.00019994058211869335,0.0018000594193064757,0.09997029105934667,0.09997029105934667,0.0,1.4251690105826498e-12,1.0,1.0000008668150049,0.0004278607531205125,0.09267934179573491,0.0,8.022306057936863e-08,0.10304003895550354,0.0,1600124.2785390893,266.6386438564824,5.200787995818246e-07,1.0,1284419.1958191493,2598.487441029689,,,,,,,,,,,,,,,,,2.0,16538.50552630316,1552.505205240733,0.37217782848907627,6.17534620354742,2.9426880954679886
3868.0,-30.115673641585886,5.002219986933042,35.05942007934873,24.09619140615689,4.995189203067172,-26.604587357121005,-40.11977640967814,1.4841029183229182,-6.511348180295727,-6.511348706467069,40.118805664637854,42252.35247710417,25750.249794861276,25750.249794861276,68002.60227196544,77333.7370216275,77324.27441073983,25750.249794861276,103074.5242056011,103074.5242056011,103074.5242056011,130597.90077567479,126080.15261715022,4517.74815852457,0.0,91548.98190019757,56467.59735454321,38979.31616183817,27523.376570073677,66502.69273191184,20883.35093947038,1552.50435093165,0.0,0.8785466161229365,2.727603294016581,0.0014947054983599872,1.0,1.0,-6.510915919271781,334241.5731318801,1559662.1667540965,4.66627221784499,1559662.1667540965,4.66627221784499,0.7587495991381001,0.09267932293777505,4.028046144702076,101325.0,128393.8806797097,1.2671490814676507,1.0,0.0,4.028046144702216,1.2848018152947516,1.28509791324996,3.1351497925600187,0.0,16538.50217186597,0.0,0.0,22727.888065683706,2317.599594732524,19318.701911663986,1969.9593553011464,0.85,0.849999870460152,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.610205714191,4632.441516551485,6.168300398349631,5.002219986933042,-3.7048231889432666,8.707043175876308,2.942691173319667,3.5,0.840768906662762,0.6,0.00023044997082250748,0.9991868366023821,0.0002306375168092943,199.01784315696045,0.0,0.0,0.0,0.03943536517402355,7.779350285942751e-05,0.00015265646796307997,0.0006149072972425202,0.09267932292550285,0.09267932292550285,0.09267932292550285,0.09267940229021115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.30059298617,595.5788801140293,0.0,0.09267932292550285,0.09267932293777505,0.09267932293777505,0.37217778247453936,0.37217778247453936,0.5,9.998070567883946,0.00040987324365460154,0.00040987324365460154,1.0959411156363785e-10,5.261713340587448e-07,0.00043278719527961584,1.0959411156363785e-10,27523.376570073677,20883.35093947038,0.7587495991381001,1.0225541174114572,0.6353479948162918,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521888913955032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58968942185845,260.58968942185845,-12.560310578141525,244.78976134827306,276.38961749544217,127923.09187259068,127920.47800229912,2.613870291553094,0.0,nan,276.38961749544217,3.2396174954421895,270.06964626601047,-3.0803537339895115,263.7496750365758,-9.400324963424168,257.4297038071417,-15.720296192858257,251.1097325777074,-22.040267422292573,244.78976134827306,-28.360238651726917,1.0,1.0,26381.15544483698,26381.15544483698,275.5843414042602,2.4343414042602376,275.5843414042602,275.5843414042602,77324.41895813524,77324.27441073983,0.14454739540815353,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5843414042602,2.4343414042602376,1.0,0.002,0.12944113866178208,0.004909848377778393,0.0001999404600459818,0.0018000595415079241,0.0999702300229909,0.0999702300229909,0.0,1.5539058755009716e-12,1.0,1.0000008767935618,0.0004327870856855043,0.09267932293777505,0.0,8.114672700935178e-08,0.10422641164457475,0.0,1600124.287883222,266.63865181970425,5.260617399471812e-07,1.0,1284419.1686568349,2598.487550965544,,,,,,,,,,,,,,,,,2.0,16538.50217186597,1552.50435093165,0.37217778247453936,6.17534620354742,2.942691173319667
