time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3869.0,-30.11564854480628,5.0022179076401185,35.05941879889906,24.096192244347208,4.995194577341652,-26.604564232592143,-40.11975412778554,1.484110264848915,-6.511340275549173,-6.511340806683585,40.118803213352344,42252.361631533786,25750.249490425827,25750.249490425827,68002.6111219596,77333.7186531328,77324.25789688122,25750.249490425827,103074.50738730704,103074.50738730704,103074.50738730704,130597.86976058749,126080.12146534394,4517.748295243551,0.0,91548.9555466987,56467.5985239719,38979.28558080755,27523.36237328046,66502.64795408801,20883.341132414604,1552.5035003851763,0.0,0.8785466682157983,2.7276040970197295,0.0014947054983599872,1.0,1.0,-6.510903908208547,334241.67736652715,1559662.060798929,4.666270445647071,1559662.060798929,4.666270445647071,0.7587496341903359,0.09267930419874382,4.028046144702076,101325.0,128393.87761752459,1.2671490512462333,1.0,0.0,4.0280461447025075,1.2848017809260055,1.2850978788732932,3.135149876426004,0.0,16538.49881736073,0.0,0.0,22727.881523181975,2317.598927583015,19318.70351399868,1969.959518693813,0.85,0.8500001856439632,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.612823463421,4632.441516551485,6.16829645750535,5.0022179076401185,-3.7048160655098994,8.707033973150018,2.9426942487481837,3.5,0.8407697853566239,0.6,0.00023044997082250748,0.9991842241665204,0.00023063811982694147,199.01782260551613,0.0,0.0,0.0,0.03943536517402355,7.779369921864498e-05,0.00015265627160386248,0.0006149065062985312,0.09267930419012223,0.09267930419012223,0.09267930419012223,0.09267938429543982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.2771473272,595.5788876183108,0.0,0.09267930419012223,0.09267930419874382,0.09267930419874382,0.37217773681188476,0.37217773681188476,0.5,9.99807297230268,0.00041243046445060827,0.00041243046445060827,7.923972589196637e-11,5.311343898029008e-07,0.00043689847501582335,7.923972589196637e-11,27523.36237328046,20883.341132414604,0.7587496341903359,1.0225549389989272,0.6353485602664107,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452188741631199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5897046208406,260.5897046208406,-12.560295379159356,244.78978539609338,276.3896238455863,127923.02071494372,127920.40544726809,2.615267675639111,0.0,nan,276.3896238455863,3.2396238455863227,270.06965615569,-3.0803438443099935,263.7496884657898,-9.400311534210175,257.42972077589155,-15.720279224108424,251.1097530859926,-22.040246914007383,244.78978539609338,-28.3602146039066,1.0,1.0,26381.15544483698,26381.15544483698,275.58434739354584,2.4343473935458633,275.58434739354584,275.58434739354584,77324.40057071908,77324.25789688122,0.14267383786500432,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58434739354584,2.4343473935458633,1.0,0.002,0.12944105674494585,0.004909850161034316,0.00019994033676005649,0.0018000596653100977,0.09997016838002824,0.09997016838002824,0.0,2.0701539441003725e-12,1.0,1.0000008851212567,0.00043689839577609746,0.09267930419874382,0.0,8.191757815932775e-08,0.10521650542878863,0.0,1600124.2971573859,266.6386597244508,5.310551500770089e-07,1.0,1284419.1416907494,2598.4876601072115,,,,,,,,,,,,,,,,,2.0,16538.49881736073,1552.5035003851763,0.37217773681188476,6.17534620354742,2.9426942487481837
3870.0,-30.11562341596617,5.002215830657355,35.05941752158679,24.09619301268833,4.995199896582817,-26.60454108471121,-40.119728074036516,1.4841175650556657,-6.5113323916007175,-6.511332925443028,40.11880074298069,42252.35521943858,25750.24921323177,25750.24921323177,68002.60443267034,77333.7003332899,77324.24102927544,25750.24921323177,103074.4902425072,103074.4902425072,103074.4902425072,130597.83835937959,126080.08991754557,4517.748441834024,0.0,91548.92920657135,56467.58409161823,38979.27234994792,27523.348116872385,66502.6204668203,20883.33128108554,1552.5026474844535,0.0,0.8785467202804988,2.7276048981605308,0.0014947054983599872,1.0,1.0,-6.510893719705507,334241.7813556835,1559661.9540181283,4.666268674407325,1559661.9540181283,4.666268674407325,0.7587496692774678,0.09267928554610455,4.028046144702076,101325.0,128393.86564716454,1.2671489331079648,1.0,0.0,4.028046144700622,1.2848017467739536,1.2850978447133705,3.13514995976322,0.0,16538.495464344833,0.0,0.0,22727.87498399985,2317.598260772012,19318.691683164965,1969.9583122845177,0.85,0.849999909660058,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.615438910251,4632.441516551485,6.16829252659346,5.002215830657355,-3.70480895699659,8.707024787653944,2.94269732147304,3.5,0.8407706632780114,0.6,0.00023044997082250748,0.9991816084007275,0.00023063872361638206,199.0178020278221,0.0,0.0,0.0,0.03943536517402355,7.779392881793601e-05,0.00015265604200457146,0.0006149055814619923,0.09267928553566361,0.09267928553566361,0.09267928553566361,0.0926793660938446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.253546265,595.57889517219,0.0,0.09267928553566361,0.09267928554610455,0.09267928554610455,0.37217769154679126,0.37217769154679126,0.5,9.998075389811596,0.0004149443500978123,0.0004149443500978123,-1.48929757415317e-11,5.33842296590592e-07,0.000439205737507109,-1.48929757415317e-11,27523.348116872385,20883.33128108554,0.7587496692774678,1.0225552610607038,0.6353487264538584,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521885916719008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.589719824379,260.589719824379,-12.56028017562096,244.78980946037572,276.38963018838103,127922.94893326565,127920.33288163881,2.616051626830145,0.0,nan,276.38963018838103,3.2396301883810565,270.0696660427817,-3.080333957218272,263.74970189718,-9.400298102819988,257.4297377515784,-15.72026224842159,251.1097736059774,-22.040226394022568,244.78980946037572,-28.360190539624256,1.0,1.0,26381.15544483698,26381.15544483698,275.5843533233633,2.434353323363325,275.5843533233633,275.5843533233633,77324.3821462467,77324.24102927544,0.14111697126645595,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5843533233633,2.434353323363325,1.0,0.002,0.12944097439516797,0.0049098519406698135,0.00019994021279773962,0.0018000597890330727,0.09997010639886982,0.09997010639886982,0.0,1.8308124113963764e-12,1.0,1.0000008897949644,0.00043920575240008475,0.09267928554610455,0.0,8.2350191527898e-08,0.10577216010489948,0.0,1600124.3064040353,266.63866760839926,5.338571895663335e-07,1.0,1284419.1147881758,2598.4877689918108,,,,,,,,,,,,,,,,,2.0,16538.495464344833,1552.5026474844535,0.37217769154679126,6.17534620354742,2.94269732147304
3871.0,-30.115598256325562,5.002213743929723,35.05941623971683,24.09619161570447,4.995202753147244,-26.604518155378706,-40.11970205521209,1.4841226522009874,-6.5113251933703395,-6.511325711284674,40.118798057114034,42252.34906476419,25750.250386323696,25750.250386323696,68002.59945108788,77333.68312914975,77324.21910052531,25750.250386323696,103074.469486849,103074.469486849,103074.469486849,130597.802988334,126080.05442789481,4517.7485604392,0.0,91548.90297153562,56467.56890715261,38979.26007153668,27523.33350148501,66502.59357302169,20883.32112942649,1552.5017935644519,0.0,0.8785467695529742,2.7276056317479744,0.0014947054983599872,1.0,1.0,-6.510899639084187,334241.876544475,1559661.837922264,4.666266998159136,1559661.837922264,4.666266998159136,0.758749703348969,0.09267926700065504,4.028046144702076,101325.0,128393.85735142665,1.2671488512353974,1.0,0.0,4.028046144702831,1.284801722975115,1.2850978209090471,3.1351500178367164,0.0,16538.492112807766,0.0,0.0,22727.8684709077,2317.5975966214455,19318.6910632093,1969.9582490666332,0.85,0.8500001259659593,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.618051999419,4632.441516551485,6.168288946575772,5.002213743929723,-3.704802356829102,8.707016100758825,2.942700391429307,3.5,0.8407715404083734,0.6,0.00023044997082250748,0.999178989436172,0.00023063932814735064,199.01778142491014,0.0,0.0,0.0,0.03943536517402355,7.779415811007775e-05,0.00015265581271242974,0.0006149046578626647,0.09267926697677212,0.09267926697677212,0.09267926697677212,0.0926793452414657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.22923854383,595.5789029452969,0.0,0.09267926697677212,0.09267926700065504,0.09267926700065504,0.3721776466751313,0.3721776466751313,0.5,9.998077737747625,0.00041456928153138506,0.00041456928153138506,7.73070496506989e-12,5.179143158784427e-07,0.00042607220046875227,7.73070496506989e-12,27523.33350148501,20883.32112942649,0.758749703348969,1.0225555996762614,0.6353488908424292,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521884415210644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5897348105655,260.5897348105655,-12.56026518943446,244.7898335210591,276.389636100071,127922.84897523206,127920.27032305593,2.578652176125361,0.0,nan,276.389636100071,3.2396361000710385,270.0696755842697,-3.0803244157302743,263.74971506846776,-9.400284931532212,257.42975455266384,-15.72024544733614,251.10979403686187,-22.040205963138106,244.7898335210591,-28.36016647894087,1.0,1.0,26381.15544483698,26381.15544483698,275.58435800057185,2.4343580005718763,275.58435800057185,275.58435800057185,77324.3604637312,77324.21910052531,0.14136320588295348,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58435800057185,2.4343580005718763,1.0,0.002,0.12944089450747864,0.00490985358779822,0.00019994009236437964,0.0018000599089212325,0.09997004618218981,0.09997004618218981,0.0,1.2856122416637916e-12,1.0,1.000000863192411,0.0004260721927380473,0.09267926700065504,0.0,7.988766422672247e-08,0.10260924100127916,0.0,1600124.3148199879,266.63867480662964,5.179065851734777e-07,1.0,1284419.0901623121,2598.4878686617444,,,,,,,,,,,,,,,,,2.0,16538.492112807766,1552.5017935644519,0.3721776466751313,6.17534620354742,2.942700391429307
3872.0,-30.1155730652372,5.002211671045535,35.05941495050926,24.096193920727842,4.995209747707094,-26.604494783944332,-40.11967593161387,1.4841314660942804,-6.5113167279123445,-6.511317232829365,40.11879528126005,42252.34276891751,25750.248716888083,25750.248716888083,68002.59148580559,77333.66411324429,77324.19987125607,25750.248716888083,103074.44858814415,103074.44858814415,103074.44858814415,130597.76604956435,126080.01743993098,4517.748609633372,0.0,91548.87658974189,56467.55524411943,38979.24593958051,27523.3174614202,66502.56340100072,20883.31002913293,1552.5008417721729,0.0,0.8785468260131156,2.7276064938194087,0.0014947054983599872,1.0,1.0,-6.510901861880711,334241.9884149702,1559661.7179371319,4.666265077386899,1559661.7179371319,4.666265077386899,0.7587497422287608,0.09267924766652805,4.028046144702076,101325.0,128393.84766378638,1.2671487556258216,1.0,0.0,4.028046144703561,1.2848016817416923,1.2850977796661218,3.135150118453775,0.0,16538.488762725367,0.0,0.0,22727.861921381507,2317.5969287556413,19318.686697420508,1969.957803880072,0.85,0.8500001788221981,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.620659638797,4632.441516551485,6.168284693708214,5.002211671045535,-3.704794800624778,8.707006471670313,2.9427034549842332,3.5,0.8407724157097809,0.6,0.00023044997082250748,0.9991763672055185,0.0002306399334354019,199.01776079625031,0.0,0.0,0.0,0.03943536517402355,7.779438832617237e-05,0.0001526555824963351,0.0006149037305416123,0.09267924765708532,0.09267924765708532,0.09267924765708532,0.09267932367029655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.20482021617,595.5789107499552,0.0,0.09267924765708532,0.09267924766652805,0.09267924766652805,0.3721776018622879,0.3721776018622879,0.5,9.998080018365975,0.0004116731967087617,0.0004116731967087617,6.821210263296962e-12,5.049170113125001e-07,0.0004153709486445223,6.821210263296962e-12,27523.3174614202,20883.31002913293,0.7587497422287608,1.02255594383272,0.6353490844276494,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521882911862185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5897499979585,260.5897499979585,-12.560250002041471,244.78985762184698,276.3896423740692,127922.79998928292,127920.18671571546,2.613273567447474,0.0,nan,276.3896423740692,3.2396423740692057,270.0696854236249,-3.0803145763750877,263.7497284731825,-9.400271526817505,257.42977152273585,-15.72022847726413,251.10981457229173,-22.040185427708252,244.78985762184698,-28.360142378153,1.0,1.0,26381.15544483698,26381.15544483698,275.58436425438185,2.434364254381876,275.58436425438185,275.58436425438185,77324.34636809162,77324.19987125607,0.14649683554307558,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58436425438185,2.434364254381876,1.0,0.002,0.12944081662631987,0.0049098554592831,0.00019993997554994483,0.0018000600262455871,0.09996998777497242,0.09996998777497242,0.0,1.795532039022829e-12,1.0,1.0000008415166117,0.000415370941823312,0.09267924766652805,0.0,7.788119059780843e-08,0.10003208571439588,0.0,1600124.3247257783,266.63868327208763,5.049101901022368e-07,1.0,1284419.0612208075,2598.4879857986775,,,,,,,,,,,,,,,,,2.0,16538.488762725367,1552.5008417721729,0.3721776018622879,6.17534620354742,2.9427034549842332
3873.0,-30.115547843730766,5.002209595853073,35.05941367344663,24.09619465414437,4.995214980537617,-26.60447156130256,-40.119649877864845,1.4841386978581927,-6.51130910624704,-6.5113096278443505,40.118793053456564,42252.33668658028,25750.249000778018,25750.249000778018,68002.5856873583,77333.64590277118,77324.18565484276,25750.249000778018,103074.43465562077,103074.43465562077,103074.43465562077,130597.73915510382,126079.99039364845,4517.748761455374,0.0,91548.8502862383,56467.54106903039,38979.232463564345,27523.304499483038,66502.53696304739,20883.301093037488,1552.5000570540574,0.0,0.8785468756605505,2.727607266707103,0.0014947054983599872,1.0,1.0,-6.51088055226694,334242.0887608185,1559661.6216412208,4.666263388382858,1559661.6216412208,4.666263388382858,0.7587497748836711,0.09267922957816797,4.028046144702076,101325.0,128393.83580477849,1.2671486385865136,1.0,0.0,4.028046144698989,1.2848016479098368,1.2850977458264694,3.135150201009667,0.0,16538.485414111627,0.0,0.0,22727.85539129157,2317.596262871783,19318.67493538007,1969.9566044857388,0.85,0.8499999055248404,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.623267871407,4632.441516551485,6.16828090787406,5.002209595853073,-3.7047879051657966,8.70699750101887,2.942706519237386,3.5,0.8407732912106817,0.6,0.00023044997082250748,0.9991737418159824,0.00023064053945579907,199.01774014268582,0.0,0.0,0.0,0.03943536517402355,7.779461792734268e-05,0.0001526553528951648,0.0006149028056975035,0.09267922956409601,0.09267922956409601,0.09267922956409601,0.09267930832389347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.18265827047,595.5789178477385,0.0,0.09267922956409601,0.09267922957816797,0.09267922957816797,0.37217755684894716,0.37217755684894716,0.5,9.998082380674498,0.00041241215075160653,0.00041241215075160653,4.2803094402188435e-11,5.215973146732722e-07,0.0004290755774150057,4.2803094402188435e-11,27523.304499483038,20883.301093037488,0.7587497748836711,1.022556263156463,0.6353492455492051,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452188140663496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58976519258334,260.58976519258334,-12.560234807416634,244.78988174468682,276.38964864047875,127922.72778537929,127920.11326742542,2.6145179538470495,0.0,nan,276.38964864047875,3.2396486404787765,270.06969526132065,-3.080304738679331,263.7497418821642,-9.40025811783579,257.4297885030036,-15.720211496996399,251.109835123846,-22.040164876153966,244.78988174468682,-28.360118255313154,1.0,1.0,26381.15544483698,26381.15544483698,275.58437021466176,2.434370214661783,275.58437021466176,275.58437021466176,77324.32771021266,77324.18565484276,0.14205536989902612,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58437021466176,2.434370214661783,1.0,0.002,0.12944073617521895,0.004909857179412129,0.00019993985440692287,0.0018000601466763115,0.09996992720346143,0.09996992720346143,0.0,1.0832341967859094e-12,1.0,1.0000008692759248,0.0004290755346119113,0.09267922957816797,0.0,8.045076251569908e-08,0.10333249077640949,0.0,1600124.333684726,266.63869089375294,5.2155451157887e-07,1.0,1284419.0352607945,2598.488090868414,,,,,,,,,,,,,,,,,2.0,16538.485414111627,1552.5000570540574,0.37217755684894716,6.17534620354742,2.942706519237386
3874.0,-30.11552266937505,5.002207523363279,35.05941239917976,24.09619545741009,4.995220294749416,-26.604448372963535,-40.11962382411582,1.4841459980580887,-6.511301236919621,-6.511301760490683,40.11879057994663,42252.330434172305,25750.248674162107,25750.248674162107,68002.57910833441,77333.62764807125,77324.16876965683,25750.248674162107,103074.41744381894,103074.41744381894,103074.41744381894,130597.7076586837,126079.95876696167,4517.748891722027,0.0,91548.8239909194,56467.52677588757,38979.219127813136,27523.290214864774,66502.5093426779,20883.291221105694,1552.4992030296198,0.0,0.8785469276622518,2.727608066453827,0.0014947054983599872,1.0,1.0,-6.510871033604701,334242.19256766513,1559661.5147247904,4.66626161928688,1559661.5147247904,4.66626161928688,0.7587498100000795,0.09267921102668171,4.028046144702076,101325.0,128393.82383441844,1.267148520448245,1.0,0.0,4.028046144702024,1.2848016137578242,1.285097711666586,3.1351502843468046,0.0,16538.482066946966,0.0,0.0,22727.848863233557,2317.5955971951234,19318.66759779489,1969.9558562602817,0.85,0.8499998268224301,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.625872569567,4632.441516551485,6.168276981024962,5.002207523363279,-3.7047808128736635,8.706988336236943,2.942709579339403,3.5,0.8407741655255437,0.6,0.00023044997082250748,0.9991711213419325,0.00023064114434472708,199.0177195277367,0.0,0.0,0.0,0.03943536517402355,7.779484752913985e-05,0.00015265512329336762,0.0006149018808508695,0.09267921101570578,0.09267921101570578,0.09267921101570578,0.09267929000107093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.1592710167,595.5789253319315,0.0,0.09267921101570578,0.09267921102668171,0.09267921102668171,0.3721775120244675,0.3721775120244675,0.5,9.99808475068746,0.00041323896437006624,0.00041323896437006624,1.0970779840135947e-11,5.23571088706376e-07,0.00043072688600886977,1.0970779840135947e-11,27523.290214864774,20883.291221105694,0.7587498100000795,1.0225565889239887,0.6353494154100576,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45218798995905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5897803962367,260.5897803962367,-12.5602196037633,244.7899058781648,276.38965491430713,127922.65620437275,127920.04013281644,2.6160715562745223,0.0,nan,276.38965491430713,3.2396549143071525,270.0697051070782,-3.0802948929217564,263.7497552998527,-9.400244700147255,257.4298054926228,-15.720194507377187,251.1098556853945,-22.04014431460547,244.7899058781648,-28.360094121835175,1.0,1.0,26381.15544483698,26381.15544483698,275.58437612855846,2.4343761285584833,275.58437612855846,275.58437612855846,77324.3094672385,77324.16876965683,0.14069758167897817,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58437612855846,2.4343761285584833,1.0,0.002,0.1294406554151278,0.004909858952091174,0.0001999397328944098,0.0018000602687755917,0.09996986644720489,0.09996986644720489,0.0,1.6700013767689814e-12,1.0,1.0000008726208431,0.00043072687503808993,0.09267921102668171,0.0,8.076037428205562e-08,0.10373015985380753,0.0,1600124.3429130923,266.63869876308036,5.235601179265359e-07,1.0,1284419.0084054086,2598.4881995620603,,,,,,,,,,,,,,,,,2.0,16538.482066946966,1552.4992030296198,0.3721775120244675,6.17534620354742,2.942709579339403
3875.0,-30.115497387250407,5.002205452977765,35.059411127676604,24.096196225751214,4.995225553207542,-26.604425093204224,-40.119601507298626,1.4841532588903845,-6.511293407664766,-6.511293932745293,40.11878811116273,42252.3402447072,25750.248421872762,25750.248421872762,68002.58866657996,77333.6094604283,77324.15179634855,25750.248421872762,103074.40021822132,103074.40021822132,103074.40021822132,130597.67622021881,126079.92719093843,4517.749029280382,0.0,91548.79769631554,56467.52847949734,38979.18801868689,27523.276001997496,66502.46402068439,20883.2813980071,1552.4983534413693,0.0,0.8785469794317937,2.7276088621867407,0.0014947054983599872,1.0,1.0,-6.51086198188608,334242.2958526454,1559661.4080127391,4.666259858089097,1559661.4080127391,4.666259858089097,0.758749844912775,0.09267919255834957,4.028046144702076,101325.0,128393.8209392616,1.2671484918752687,1.0,0.0,4.028046144701562,1.2848015797899839,1.2850976776909173,3.135150367234533,0.0,16538.478719678435,0.0,0.0,22727.842335353063,2317.594931536566,19318.669286262106,1969.9560284360211,0.85,0.8500001452496877,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.628475016677,4632.441516551485,6.168273075311186,5.002205452977765,-3.704773751449707,8.706979204427473,2.9427126367980696,3.5,0.8407750390851627,0.6,0.00023044997082250748,0.9991684896573514,0.00023064175182459622,199.01769882454133,0.0,0.0,0.0,0.03943536517402355,7.779504419927416e-05,0.00015265492662323334,0.0006149010886544933,0.09267919254600997,0.09267919254600997,0.09267919254600997,0.09267927178216917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.1358721739,595.5789328201264,0.0,0.09267919254600997,0.09267919255834957,0.09267919255834957,0.372177467404466,0.372177467404466,0.5,9.99808712784418,0.0004141595126725406,0.0004141595126725406,3.387867764104158e-11,5.250805088508059e-07,0.00043195085919478515,3.387867764104158e-11,27523.276001997496,20883.2813980071,0.758749844912775,1.022557429532671,0.6353499959274498,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521878395363714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5897956120065,260.5897956120065,-12.560204387993451,244.78993003845426,276.38966118555766,127922.58429317626,127919.9661368518,2.6181563244285853,0.0,nan,276.38966118555766,3.2396611855576793,270.0697149561359,-3.0802850438640803,263.74976872671937,-9.40023127328061,257.429822497296,-15.720177502703962,251.10987626787573,-22.040123732124243,244.78993003845426,-28.36006996154572,1.0,1.0,26381.15544483698,26381.15544483698,275.584381992652,2.4343819926520496,275.584381992652,275.584381992652,77324.29127737482,77324.15179634855,0.1394810262718238,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.584381992652,2.4343819926520496,1.0,0.002,0.12944057442525575,0.004909860716401654,0.00019993961101070863,0.0018000603904601235,0.09996980550535431,0.09996980550535431,0.0,1.4708321366407873e-12,1.0,1.0000008751000633,0.0004319508253161075,0.09267919255834957,0.0,8.098985127636184e-08,0.10402490230320738,0.0,1600124.3520937364,266.6387065923352,5.250466301731649e-07,1.0,1284418.9816850384,2598.488307709264,,,,,,,,,,,,,,,,,2.0,16538.478719678435,1552.4983534413693,0.372177467404466,6.17534620354742,2.9427126367980696
3876.0,-30.115472153346953,5.002203384396059,35.05940985849188,24.09619695916774,4.9952307687788995,-26.604401861134637,-40.119575418625004,1.484160476293222,-6.511285602713031,-6.51128612829919,40.118785635055836,42252.33420682156,25750.248205502903,25750.248205502903,68002.58241232447,77333.59129556139,77324.13465203773,25750.248205502903,103074.38285754062,103074.38285754062,103074.38285754062,130597.64461441347,126079.89544418009,4517.749170233379,0.0,91548.77142668511,56467.514336838285,38979.17454427425,27523.26175687285,66502.4363011471,20883.271550670906,1552.4975027915184,0.0,0.8785470311027782,2.72760965555977,0.0014947054983599872,1.0,1.0,-6.5108537454675,334242.39882967126,1559661.3009840597,4.66625810024436,1559661.3009840597,4.66625810024436,0.7587498798341419,0.09267917413859782,4.028046144702076,101325.0,128393.80913592983,1.2671483753854411,1.0,0.0,4.028046144701672,1.2848015460253186,1.2850976439184707,3.1351504496264813,0.0,16538.475375408016,0.0,0.0,22727.835813672453,2317.5942665102207,19318.662031897984,1969.9552886967501,0.85,0.850000069970428,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.631075062927,4632.441516551485,6.168269181753923,5.002203384396059,-3.704766708728405,8.706970093124465,2.9427156914373787,3.5,0.840775911839251,0.6,0.00023044997082250748,0.9991658629997034,0.00023064235814727378,199.01767816083793,0.0,0.0,0.0,0.03943536517402355,7.77952741100134e-05,0.00015265469671249407,0.0006149001625634264,0.09267917413064373,0.09267917413064373,0.09267917413064373,0.0926792534092792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.1124260604,595.5789403233339,0.0,0.09267917413064373,0.09267917413859782,0.09267917413859782,0.3721774229992616,0.3721774229992616,0.5,9.998089507460946,0.0004149907268811148,0.0004149907268811148,1.5063505998114124e-11,5.255861310615728e-07,0.00043238283166147085,1.5063505998114124e-11,27523.26175687285,20883.271550670906,0.7587498798341419,1.0225577617094233,0.6353501699620101,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45218768846978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58981082940653,260.58981082940653,-12.560189170593446,244.7899542119614,276.38966744685143,127922.51149931179,127919.89306242573,2.6184368860274585,0.0,nan,276.38966744685143,3.239667446851456,270.06972479987013,-3.0802752001298472,263.74978215289815,-9.400217847101828,257.429839505918,-15.720160494081995,251.1098968589402,-22.040103141059774,244.7899542119614,-28.360045788038576,1.0,1.0,26381.15544483698,26381.15544483698,275.5843878136629,2.4343878136629087,275.5843878136629,275.5843878136629,77324.27311663261,77324.13465203773,0.1384645948855905,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5843878136629,2.4343878136629087,1.0,0.002,0.12944049335520175,0.004909862478922908,0.00019993948899355894,0.0018000605130544093,0.09996974449677946,0.09996974449677946,0.0,2.047968131885236e-12,1.0,1.000000875975135,0.00043238281659796485,0.09267917413859782,0.0,8.107083764610403e-08,0.10412892057397827,0.0,1600124.3612445144,266.63871439728695,5.255710675555747e-07,1.0,1284418.9550443399,2598.488415533999,,,,,,,,,,,,,,,,,2.0,16538.475375408016,1552.4975027915184,0.3721774229992616,6.17534620354742,2.9427156914373787
3877.0,-30.115446889781985,5.0022013175763576,35.05940859111148,24.096197657659673,4.995235956093281,-26.604378605195393,-40.11954936487598,1.4841676712311171,-6.511277808744353,-6.511278333625747,40.11878314874856,42252.32827452449,25750.24799408281,25750.24799408281,68002.5762686073,77333.57315397017,77324.11731722893,25750.24799408281,103074.36531131173,103074.36531131173,103074.36531131173,130597.61280479866,126079.8634927157,4517.749312082954,0.0,91548.74515687994,56467.50027631858,38979.160978401516,27523.247493486924,66502.40847188844,20883.26168917241,1552.4966515852127,0.0,0.8785470827595941,2.727610447956013,0.0014947054983599872,1.0,1.0,-6.510846519671588,334242.5016778262,1559661.193514827,4.666256342881769,1559661.193514827,4.666256342881769,0.7587499147444068,0.09267915576705833,4.028046144702076,101325.0,128393.80206506599,1.2671483056014408,1.0,0.0,4.028046144703212,1.284801512365751,1.2850976102511458,3.1351505317619766,0.0,16538.472031014306,0.0,0.0,22727.82929194847,2317.5936014794524,19318.65480011383,1969.954551259995,0.85,0.8499999956862413,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.633672634151,4632.441516551485,6.1682652930441835,5.0022013175763576,-3.7047596745374616,8.70696099211382,2.942718743170194,3.5,0.8407767837629125,0.6,0.00023044997082250748,0.9991632332619814,0.00023064296518413154,199.01765747284944,0.0,0.0,0.0,0.03943536517402355,7.77955037136015e-05,0.00015265446710890598,0.0006148992377095786,0.0926791557552167,0.0926791557552167,0.0926791557552167,0.09267923496845418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.0889452143,595.5789478373355,0.0,0.0926791557552167,0.09267915576705833,0.09267915576705833,0.37217737879839813,0.37217737879839813,0.5,9.998091884050414,0.0004155454480496701,0.0004155454480496701,7.389644451905042e-13,5.248813863545365e-07,0.00043181395415103907,7.389644451905042e-13,27523.247493486924,20883.26168917241,0.7587499147444068,1.0225580972357264,0.6353503466327114,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521875376913524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58982604826804,260.58982604826804,-12.56017395173194,244.78997840114943,276.3896736953865,127922.43847991504,127919.81979149483,2.618688420252667,0.0,nan,276.3896736953865,3.2396736953865,270.0697346365355,-3.080265363464491,263.7497955776936,-9.400204422306388,257.42985651884544,-15.720143481154537,251.10991745999755,-22.04008254000243,244.78997840114943,-28.36002159885055,1.0,1.0,26381.15544483698,26381.15544483698,275.58439360286224,2.434393602862258,275.58439360286224,275.58439360286224,77324.25494477779,77324.11731722893,0.13762754885829054,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58439360286224,2.434393602862258,1.0,0.002,0.1294404123911318,0.004909864236224001,0.000199939367136099,0.0018000606343900505,0.0999696835680495,0.0999696835680495,0.0,1.5261494325236047e-12,1.0,1.0000008748229325,0.0004318139534120746,0.09267915576705833,0.0,8.096416601939166e-08,0.10399190736042155,0.0,1600124.370380679,266.6387221912556,5.248806473900913e-07,1.0,1284418.9284369894,2598.4885232237743,,,,,,,,,,,,,,,,,2.0,16538.472031014306,1552.4966515852127,0.37217737879839813,6.17534620354742,2.942718743170194
3878.0,-30.11542152069801,5.00219924067911,35.05940731834232,24.096196225751214,4.995238732253631,-26.604355495402547,-40.119523311126954,1.4841727069604427,-6.511270688522643,-6.5112711952543805,40.11878045876193,42252.32285818941,25750.249207048295,25750.249207048295,68002.5720652377,77333.55613492469,77324.09514336349,25750.249207048295,103074.34435041179,103074.34435041179,103074.34435041179,130597.57725008468,126079.82783098597,4517.749419098702,0.0,91548.71898957554,56467.48571284946,38979.1480852512,27523.232899672887,66502.3809849241,20883.251548885353,1552.495800401364,0.0,0.8785471316370372,2.7276111738655815,0.0014947054983599872,1.0,1.0,-6.510854314444089,334242.59586631396,1559661.0772410845,4.666254680073445,1559661.0772410845,4.666254680073445,0.7587499486346152,0.0926791374535133,4.028046144702076,101325.0,128393.78909253622,1.2671481775725262,1.0,0.0,4.028046144701313,1.2848014888074566,1.2850975866874221,3.135150589248522,0.0,16538.46868805595,0.0,0.0,22727.822795671254,2317.592939043532,19318.64524535417,1969.9535769456616,0.85,0.8499998182418778,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.636267722177,4632.441516551485,6.168261749208274,5.00219924067911,-3.704753140699758,8.706952381378867,2.9427217919869104,3.5,0.840777654853403,0.6,0.00023044997082250748,0.9991605925480779,0.00023064357475789722,199.01763669845718,0.0,0.0,0.0,0.03943536517402355,7.779573331781565e-05,0.00015265423750469184,0.000614898312853209,0.09267913743205188,0.09267913743205188,0.09267913743205188,0.09267921397664235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.06486412475,595.5789555365393,0.0,0.09267913743205188,0.0926791374535133,0.0926791374535133,0.37217733477153236,0.37217733477153236,0.5,9.998094180846378,0.0004132391888447273,0.0004132391888447273,-1.2732925824820995e-11,5.067317374596314e-07,0.0004168808102917865,-1.2732925824820995e-11,27523.232899672887,20883.251548885353,0.7587499486346152,1.0225584566762158,0.635350527791898,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452187386735722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58984105872275,260.58984105872275,-12.560158941277223,244.7900025994739,276.38967951797133,127922.33823541606,127919.75540733604,2.5828280800240053,0.0,nan,276.38967951797133,3.2396795179713536,270.0697441342691,-3.0802558657308623,263.7498087505741,-9.400191249425859,257.4298733668739,-15.720126633126085,251.1099379831742,-22.04006201682577,244.7900025994739,-28.359997400526083,1.0,1.0,26381.15544483698,26381.15544483698,275.58439817592625,2.434398175926276,275.58439817592625,275.58439817592625,77324.23350935045,77324.09514336349,0.13836598696070723,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58439817592625,2.434398175926276,1.0,0.002,0.12944033422720577,0.004909865863693647,0.00019993924933415453,0.0018000607521564769,0.09996962466707726,0.09996962466707726,0.0,1.4906314030338486e-12,1.0,1.0000008445752544,0.0004168808230247123,0.0926791374535133,0.0,7.81642259375818e-08,0.10039560941622423,0.0,1600124.3787020491,266.63872931147733,5.067444703854562e-07,1.0,1284418.9040699431,2598.4886218462175,,,,,,,,,,,,,,,,,2.0,16538.46868805595,1552.495800401364,0.37217733477153236,6.17534620354742,2.9427217919869104
3879.0,-30.11539620086533,5.002197177204251,35.05940603759198,24.096198460925393,4.995245612540363,-26.60433201952541,-40.11949718752874,1.4841814308831995,-6.511262306079459,-6.511262798097445,40.11877768254684,42252.31702012332,25750.247588258237,25750.247588258237,68002.56460838157,77333.53729841455,77324.07570226624,25750.247588258237,103074.32329052448,103074.32329052448,103074.32329052448,130597.54021030583,126079.79075893758,4517.749451368241,0.0,91548.69268878356,56467.47240920793,38979.13364397292,27523.216919781342,66502.35056375427,20883.240487034145,1552.494853388279,0.0,0.8785471876582077,2.7276120276967575,0.0014947054983599872,1.0,1.0,-6.510858032254873,334242.70666431653,1559660.957240514,4.666252774235992,1559660.957240514,4.666252774235992,0.7587499872525821,0.09267911831243093,4.028046144702076,101325.0,128393.77957192427,1.2671480836113918,1.0,0.0,4.028046144701645,1.2848014479949512,1.285097545865511,3.1351506888385017,0.0,16538.465348053607,0.0,0.0,22727.816266254496,2317.5922732283193,19318.64546323827,1969.9535991636565,0.85,0.8500000720228432,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.63885728944,4632.441516551485,6.168257535210522,5.002197177204251,-3.7047456551418514,8.706942832346103,2.9427248343188674,3.5,0.840778524091105,0.6,0.00023044997082250748,0.9991579569683324,0.00023064418314972337,199.01761596440045,0.0,0.0,0.0,0.03943536517402355,7.779596353821995e-05,0.00015265400728428755,0.000614897385514797,0.09267911830155236,0.09267911830155236,0.09267911830155236,0.09267919236422933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.0407281332,595.5789632493609,0.0,0.09267911830155236,0.09267911831243093,0.09267911831243093,0.372177290586565,0.372177290586565,0.5,9.998096402539556,0.00040851741260894414,0.00040851741260894414,-1.1823431123048067e-11,4.920179890177678e-07,0.00040476584257476134,-1.1823431123048067e-11,27523.216919781342,20883.240487034145,0.7587499872525821,1.0225588123112892,0.6353507306424756,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521872351496226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5898562672875,260.5898562672875,-12.560143732712504,244.79002683407705,276.38968570049684,127922.28809762337,127919.6711810349,2.6169165885164665,0.0,nan,276.38968570049684,3.2396857004968638,270.06975392721245,-3.0802460727875314,263.74982215393135,-9.40017784606863,257.42989038064565,-15.720109619354332,251.10995860736156,-22.040041392638415,244.79002683407705,-28.359973165922923,1.0,1.0,26381.15544483698,26381.15544483698,275.5844043239314,2.4344043239314033,275.5844043239314,275.5844043239314,77324.2195420588,77324.07570226624,0.14383979255217128,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5844043239314,2.4344043239314033,1.0,0.002,0.12944025833434558,0.0049098677108515235,0.0001999391355574978,0.0018000608660146374,0.0999695677787489,0.0999695677787489,0.0,1.5721352171482739e-12,1.0,1.000000820035893,0.00040476585439819246,0.09267911831243093,0.0,7.589268570759863e-08,0.09747799802809001,0.0,1600124.3885080563,266.6387376939205,4.920298124488909e-07,1.0,1284418.8754059363,2598.488737860059,,,,,,,,,,,,,,,,,2.0,16538.465348053607,1552.494853388279,0.372177290586565,6.17534620354742,2.9427248343188674
3880.0,-30.115370852858078,5.002195111129559,35.05940476836184,24.096199159417324,4.995250751663085,-26.604308692407166,-40.11947487071154,1.4841885909558485,-6.511254760579334,-6.511255268004212,40.11877545362926,42252.327068613675,25750.247907033387,25750.247907033387,68002.57497564706,77333.51924482021,77324.06130239982,25750.247907033387,103074.30920943321,103074.30920943321,103074.30920943321,130597.51320309826,126079.76362262738,4517.749580470885,0.0,91548.66645302119,56467.47427577681,38979.102419160416,27523.203993665054,66502.30641282548,20883.231572588797,1552.4940720692016,0.0,0.8785472369042674,2.7276127929911906,0.0014947054983599872,1.0,1.0,-6.510837860793572,334242.8060223834,1559660.8608972225,4.666251098887603,1559660.8608972225,4.666251098887603,0.7587500197068422,0.09267910035399299,4.028046144702076,101325.0,128393.7767881196,1.2671480561373758,1.0,0.0,4.028046144700841,1.2848014144984963,1.2850975123613364,3.1351507705759847,0.0,16538.462007910228,0.0,0.0,22727.80975298195,2317.591609059358,19318.64275973954,1969.9533234835078,0.85,0.8500001966623679,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.64144735578,4632.441516551485,6.168253784607923,5.002195111129559,-3.7047388256140787,8.706933936743638,2.9427278772384176,3.5,0.8407793934966907,0.6,0.00023044997082250748,0.9991553184633664,0.00023064479222001643,199.0175952072763,0.0,0.0,0.0,0.03943536517402355,7.77961602109631e-05,0.00015265381061154438,0.0006148965933079122,0.09267910034158071,0.09267910034158071,0.09267910034158071,0.09267917692017769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487962.01887412777,595.5789702469457,0.0,0.09267910034158071,0.09267910035399299,0.09267910035399299,0.3721772459958642,0.3721772459958642,0.5,9.9980986998583,0.0004075808583934304,0.0004075808583934304,4.1154635255225e-11,5.074248861092201e-07,0.0004174072106479798,4.1154635255225e-11,27523.203993665054,20883.231572588797,0.7587500197068422,1.0225596470821385,0.6353513035521575,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521870838578426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5898714822159,260.5898714822159,-12.560128517784051,244.79005108739943,276.389691877031,127922.21501671885,127919.59700514349,2.618011575357481,0.0,nan,276.389691877031,3.239691877031021,270.0697637191048,-3.0802362808951784,263.7498355611808,-9.40016443881916,257.42990740325314,-15.720092596746838,251.10997924532649,-22.040020754673492,244.79005108739943,-28.359948912600544,1.0,1.0,26381.15544483698,26381.15544483698,275.5844101880957,2.4344101880957396,275.5844101880957,275.5844101880957,77324.20110260793,77324.06130239982,0.13980020811141003,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5844101880957,2.4344101880957396,1.0,0.002,0.12944018007133304,0.004909869409295156,0.0001999390177634977,0.001800060983516945,0.09996950888174885,0.09996950888174885,0.0,1.2804427657053807e-12,1.0,1.0000008456415004,0.00041740716949334455,0.09267910035399299,0.0,7.826289333998178e-08,0.10052233543805073,0.0,1600124.3973758619,266.63874523942064,5.073837314739649e-07,1.0,1284418.849701502,2598.488841895412,,,,,,,,,,,,,,,,,2.0,16538.462007910228,1552.4940720692016,0.3721772459958642,6.17534620354742,2.9427278772384176
3881.0,-30.115345477137538,5.002193047631274,35.059403501461695,24.096199927758448,4.995255997357163,-26.604285329686164,-40.119445010181494,1.4841958496373497,-6.511246958457946,-6.511247467073655,40.11877298234477,42252.30584337846,25750.24759555993,25750.24759555993,68002.5534389384,77333.50116557344,77324.04430505421,25750.24759555993,103074.29190061413,103074.29190061413,103074.29190061413,130597.4816654403,126079.73198102997,4517.74968441033,0.0,91548.64022384399,56467.44490056216,38979.105914757594,27523.189764826166,66502.29567958377,20883.22173692693,1552.4932222455911,0.0,0.8785472885378071,2.7276135859976636,0.0014947054983599872,1.0,1.0,-6.5108290570403256,334242.9089530316,1559660.754076338,4.666249342317399,1559660.754076338,4.666249342317399,0.7587500546035939,0.09267908189082084,4.028046144702076,101325.0,128393.76487343565,1.2671479385485878,1.0,0.0,4.028046144702274,1.2848013805407288,1.285097478395743,3.1351508534391592,0.0,16538.45866917528,0.0,0.0,22727.80324134423,2317.590945057102,19318.63097064374,1969.9521213302953,0.85,0.849999921483883,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.644033826178,4632.441516551485,6.168249888352543,5.002193047631274,-3.704731792918672,8.706924840549945,2.9427309159345594,3.5,0.8407802616955884,0.6,0.00023044997082250748,0.9991526770812129,0.0002306454019576991,199.01757442746248,0.0,0.0,0.0,0.03943536517402355,7.77964233653515e-05,0.000152653547457156,0.0006148955333098925,0.09267908187947624,0.09267908187947624,0.09267908187947624,0.0926791585800451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.995828359,595.5789776201949,0.0,0.09267908187947624,0.09267908189082084,0.09267908189082084,0.37217720140495814,0.37217720140495814,0.5,9.99810100127141,0.0004069345096127108,0.0004069345096127108,1.3983481039758772e-11,5.086156988909352e-07,0.0004184100333191054,1.3983481039758772e-11,27523.189764826166,20883.22173692693,0.7587500546035939,1.0225594882706464,0.6353510869302206,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521869323977445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5898867145592,260.5898867145592,-12.560113285440764,244.79007536179452,276.3896980673221,127922.14317385106,127919.52216583358,2.6210080174651553,0.0,nan,276.3896980673221,3.239698067322138,270.06977352621755,-3.0802264737824316,263.74984898511343,-9.400151014886546,257.42992444400704,-15.720075555992935,251.10999990290063,-22.04000009709935,244.79007536179452,-28.359924638205456,1.0,1.0,26381.15544483698,26381.15544483698,275.58441602259353,2.4344160225935525,275.58441602259353,275.58441602259353,77324.1830183897,77324.04430505421,0.1387133354874095,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58441602259353,2.4344160225935525,1.0,0.002,0.12944010162059635,0.004909871159497398,0.00019993889979079448,0.0018000611018303113,0.09996944989539724,0.09996944989539724,0.0,1.6211055935133611e-12,1.0,1.0000008476728712,0.0004184100193356244,0.09267908189082084,0.0,7.845091465233526e-08,0.10076383146673946,0.0,1600124.406524309,266.63875304154203,5.086017154098954e-07,1.0,1284418.8230728297,2598.488949671509,,,,,,,,,,,,,,,,,2.0,16538.45866917528,1552.4932222455911,0.37217720140495814,6.17534620354742,2.9427309159345594
3882.0,-30.115320074196006,5.002190986052625,35.059402237066955,24.096200661174976,4.995261183587541,-26.604261948417687,-40.119418886583276,1.4842030575394969,-6.511239199319732,-6.5112397091612735,40.118770520842766,42252.30039923362,25750.247365463933,25750.247365463933,68002.54776469755,77333.48313436887,77324.02728878315,25750.247365463933,103074.27465424708,103074.27465424708,103074.27465424708,130597.45028158076,126079.70048794174,4517.74979363903,0.0,91548.61400754881,56467.431271321555,38979.09192914139,27523.175627333683,66502.26755647507,20883.211964118556,1552.4923778505447,0.0,0.878547339901048,2.7276143746268255,0.0014947054983599872,1.0,1.0,-6.510820239326449,334243.0113156443,1559660.6476780875,4.6662475949428694,1559660.6476780875,4.6662475949428694,0.7587500892658303,0.09267906347708861,4.028046144702076,101325.0,128393.75312577994,1.2671478226082402,1.0,0.0,4.028046144705012,1.28480134682052,1.2850974446677628,3.1351509357226512,0.0,16538.455331840454,0.0,0.0,22727.7967329046,2317.590281380961,19318.628219070535,1969.9518407479145,0.85,0.850000043827461,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.646618026063,4632.441516551485,6.168246014950041,5.002190986052625,-3.704724793727358,8.706915779779983,2.9427339519644593,3.5,0.8407811291327026,0.6,0.00023044997082250748,0.99915003287315,0.00023064601235094483,199.01755362536204,0.0,0.0,0.0,0.03943536517402355,7.779665358764329e-05,0.00015265331723486418,0.0006148946059638777,0.09267906346393082,0.09267906346393082,0.09267906346393082,0.09267914038670234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.9727998656,595.5789849883054,0.0,0.09267906346393082,0.09267906347708861,0.09267906347708861,0.37217715685218355,0.37217715685218355,0.5,9.998103308913828,0.00040664488443553637,0.00040664488443553637,-4.7691628424217924e-11,5.098415272186685e-07,0.00041946983481011557,-4.7691628424217924e-11,27523.175627333683,20883.211964118556,0.7587500892658303,1.0225598353762662,0.635351273749457,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521867807720854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.589901958219,260.589901958219,-12.560098041780975,244.79009965759158,276.3897042588452,127922.07049058248,127919.44753527576,2.6229553067045126,0.0,nan,276.3897042588452,3.2397042588452223,270.069783338595,-3.080216661404961,263.7498624183463,-9.400137581653667,257.42994149809334,-15.720058501906635,251.11002057784242,-22.039979422157558,244.79009965759158,-28.359900342408395,1.0,1.0,26381.15544483698,26381.15544483698,275.58442181188366,2.4344218118836807,275.58442181188366,275.58442181188366,77324.16497087815,77324.02728878315,0.13768209499539807,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58442181188366,2.4344218118836807,1.0,0.002,0.12944002297095009,0.00490987290115888,0.00019993878149315058,0.0018000612199005526,0.09996939074657529,0.09996939074657529,0.0,1.3937032951327755e-12,1.0,1.0000008498197255,0.000419469882501744,0.09267906347708861,0.0,7.864962579352034e-08,0.1010190577140551,0.0,1600124.4156224623,266.63876080068025,5.098892188470927e-07,1.0,1284418.7965911175,2598.4890568528217,,,,,,,,,,,,,,,,,2.0,16538.455331840454,1552.4923778505447,0.37217715685218355,6.17534620354742,2.9427339519644593
