time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3883.0,-30.115294645196478,5.002188914636487,35.05940096769877,24.096199229266517,4.995263956477722,-26.604238785029334,-40.11939283283425,1.4842080963081357,-6.511232109218838,-6.511232602564845,40.118767848808446,42252.29519290286,25750.24854954638,25750.24854954638,68002.54374244924,77333.46619444221,77324.00534031213,25750.24854954638,103074.2538898585,103074.2538898585,103074.2538898585,130597.41502474593,126079.66515499138,4517.74986975456,0.0,91548.58789381832,56467.41689226894,38979.07889061041,27523.16113488743,66502.24002549784,20883.201894956444,1552.491532229446,0.0,0.8785473885381981,2.7276150972917126,0.0014947054983599872,1.0,1.0,-6.510826750247247,334243.10508574004,1559660.5321829163,4.66624594030992,1559660.5321829163,4.66624594030992,0.7587501229459288,0.09267904509007655,4.028046144702076,101325.0,128393.74488571816,1.2671477412851533,1.0,0.0,4.0280461447035245,1.2848013232480133,1.2850974210898236,3.135150993243892,0.0,16538.451995896812,0.0,0.0,22727.790249927602,2317.589620301286,19318.62315449769,1969.9513243052104,0.85,0.8500000634491612,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.649199790454,4632.441516551485,6.168242483904734,5.002188914636487,-3.7047182910293794,8.706907205665866,2.9427369851342853,3.5,0.8407819957526529,0.6,0.00023044997082250748,0.9991473859602571,0.00023064662337181357,199.01753280192756,0.0,0.0,0.0,0.03943536517402355,7.779688319499533e-05,0.00015265308762751217,0.0006148936810948686,0.09267904506471292,0.09267904506471292,0.09267904506471292,0.0926791195912178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.9491022475,595.5789925636836,0.0,0.09267904506471292,0.09267904509007655,0.09267904509007655,0.3721771123768089,0.3721771123768089,0.5,9.998105544176832,0.0004039245211515663,0.0004039245211515663,-3.524291969370097e-12,4.933460218126129e-07,0.00040585231761269824,-3.524291969370097e-12,27523.16113488743,20883.201894956444,0.7587501229459288,1.0225601982185286,0.6353514584877556,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521866289838057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5899169941123,260.5899169941123,-12.56008300588769,244.7901239534608,276.38971003476274,127921.9700710158,127919.38286576675,2.5872052490501027,0.0,nan,276.38971003476274,3.2397100347627656,270.069792818502,-3.0802071814979968,263.7498756022448,-9.400124397755178,257.42995838598205,-15.72004161401793,251.11004116972137,-22.039958830278607,244.7901239534608,-28.35987604653917,1.0,1.0,26381.15544483698,26381.15544483698,275.5844263792487,2.434426379248748,275.5844263792487,275.5844263792487,77324.14355579416,77324.00534031213,0.13821548203122802,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5844263792487,2.434426379248748,1.0,0.002,0.12943994687423907,0.004909874513130781,0.00019993866687126655,0.0018000613341121918,0.09996933343563327,0.09996933343563327,0.0,9.834585402990204e-13,1.0,1.000000822236779,0.0004058523211369902,0.09267904509007655,0.0,7.609635397584712e-08,0.09773958555262445,0.0,1600124.4239108,266.63876789078114,4.933495461045823e-07,1.0,1284418.7723323363,2598.489155037104,,,,,,,,,,,,,,,,,2.0,16538.451995896812,1552.491532229446,0.3721771123768089,6.17534620354742,2.9427369851342853
3884.0,-30.115263699125215,5.002186842566256,35.059399682319516,24.096199438814097,4.9952679274666565,-26.604210536470934,-40.119362238887675,1.4842147648080464,-6.511224561394954,-6.511225021242799,40.1187648480336,42252.29355301008,25750.248624544725,25750.248624544725,68002.5421775548,77333.45094347205,77323.98035415461,25750.248624544725,103074.22897869934,103074.22897869934,103074.22897869934,130597.3738383163,126079.62400584115,4517.749832475144,0.0,91548.56172150471,56467.40433102514,38979.063767199514,27523.144859616965,66502.20862681649,20883.19056985437,1552.490590690937,0.0,0.8785474409955815,2.7276158684350484,0.0014947054983599872,1.0,1.0,-6.510846735979328,334243.20511896664,1559660.402473158,4.666244155712995,1559660.402473158,4.666244155712995,0.7587501601423101,0.09267902588302367,4.028046144702076,101325.0,128393.73397320384,1.2671476335870104,1.0,0.0,4.02804614470341,1.284801292051254,1.2850973898858746,3.1351510693697118,0.0,16538.44866132196,0.0,0.0,22727.783752406805,2317.5889577385556,19318.616451847483,1969.9506408251018,0.85,0.8500000115410152,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.651776103181,4632.441516551485,6.16823869524783,5.002186842566256,-3.7047114329368083,8.706898275503065,2.9427400119005047,3.5,0.8407828605430013,0.6,0.00023044997082250748,0.9991441647837576,0.0002306473669616869,199.0175074606498,0.0,0.0,0.0,0.03943536517402355,7.779715281515177e-05,0.00015265281800735573,0.0006148925950524368,0.09267902585955731,0.09267902585955731,0.09267902585955731,0.09267909511992307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.9245721737,595.579000393634,0.0,0.09267902585955731,0.09267902588302367,0.09267902588302367,0.37217706769512476,0.37217706769512476,0.5,9.998107622369734,0.0003960636602755585,0.0003960636602755585,-1.7394086171407253e-11,4.5984785401742556e-07,0.0003782852634799383,-1.7394086171407253e-11,27523.144859616965,20883.19056985437,0.7587501601423101,1.0225606574836872,0.6353517338065097,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452186477039856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5899324704851,260.5899324704851,-12.560067529514868,244.79014921322982,276.38971572773994,127921.90968720456,127919.24668928872,2.66299791588653,0.0,nan,276.38971572773994,3.239715727739963,270.06980242483695,-3.0801975751630266,263.7498891219378,-9.40011087806215,257.429975819034,-15.720024180965993,251.11006251613205,-22.03993748386793,244.79014921322982,-28.359850786770153,1.0,1.0,26381.15544483698,26381.15544483698,275.58443106990774,2.4344310699077596,275.58443106990774,275.58443106990774,77324.12755996101,77323.98035415461,0.14720580639550462,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58443106990774,2.4344310699077596,1.0,0.002,0.12943987594679043,0.004909876192549047,0.00019993856042911366,0.0018000614412063455,0.09996928021455682,0.09996928021455682,0.0,1.6354591292344622e-12,1.0,1.0000007663985184,0.00037828528087402447,0.09267902588302367,0.0,7.09275884667052e-08,0.09110072426735785,0.0,1600124.4327115207,266.638775438605,4.5986524810359697e-07,1.0,1284418.7464532552,2598.4892597793446,,,,,,,,,,,,,,,,,2.0,16538.44866132196,1552.490590690937,0.37217706769512476,6.17534620354742,2.9427400119005047
3885.0,-30.1152382351109,5.002184783564067,35.05939839817253,24.0962024423294,4.995275398190656,-26.604186871781,-40.11933611528946,1.4842240345529245,-6.511216239477392,-6.511216702347686,40.118762312504735,42252.28818399074,25750.247052988547,25750.247052988547,68002.53523697928,77333.43280915104,77323.96427434876,25750.247052988547,103074.21132733731,103074.21132733731,103074.21132733731,130597.341310314,126079.5915001287,4517.749810185302,0.0,91548.53630353384,56467.39167712732,38979.04958489613,27523.129982976698,66502.17956787282,20883.180298116982,1552.4896979588207,0.0,0.878547495677967,2.7276167140793084,0.0014947054983599872,1.0,1.0,-6.5108359503526,334243.3148848177,1559660.2928775158,4.666242295421778,1559660.2928775158,4.666242295421778,0.7587501970536569,0.09267900680392926,4.028046144702076,101325.0,128393.72350609828,1.2671475302847104,1.0,0.0,4.028046144701244,1.2848012486852813,1.2850973465099078,3.1351511751906513,0.0,16538.44543812008,0.0,0.0,22727.77744215862,2317.5883142723173,19318.60713463094,1969.9496907334249,0.85,0.8499998375906357,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.654349308329,4632.441516551485,6.168234516770219,5.002184783564067,-3.704704015846333,8.7068887994104,2.942743035017046,3.5,0.8407837242905846,0.6,0.00023044997082250748,0.9991415142429535,0.0002306479788272222,199.01748660855185,0.0,0.0,0.0,0.03943536517402355,7.779738303943969e-05,0.0001526525877830678,0.0006148916676983815,0.09267900680034617,0.09267900680034617,0.09267900680034617,0.092679076328305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.90224694106,595.5790075294084,0.0,0.09267900680034617,0.09267900680392926,0.09267900680392926,0.372177022239905,0.372177022239905,0.5,9.998109709889302,0.0003900024473182384,0.0003900024473182384,8.753886504564434e-12,4.628702754416736e-07,0.00038075199506693025,8.753886504564434e-12,27523.129982976698,20883.180298116982,0.7587501970536569,1.022560999937982,0.6353519306967618,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521862921302133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58994812703867,260.58994812703867,-12.56005187296131,244.79017434655856,276.389721907518,127921.8596327966,127919.16563134945,2.694001447133364,0.0,nan,276.389721907518,3.2397219075180033,270.06981239532666,-3.0801876046733128,263.74990288313506,-9.400097116864913,257.42999337094295,-15.720006629057025,251.1100838587509,-22.03991614124908,244.79017434655856,-28.35982565344142,1.0,1.0,26381.15544483698,26381.15544483698,275.5844375285208,2.4344375285208457,275.5844375285208,275.5844375285208,77324.11522659946,77323.96427434876,0.1509522506967187,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5844375285208,2.4344375285208457,1.0,0.002,0.1294398045576257,0.004909878008367159,0.0001999384535768908,0.0018000615488222703,0.09996922678844539,0.09996922678844539,0.0,2.3991611648732647e-12,1.0,1.0000007713949952,0.00038075198631304374,0.09267900680392926,0.0,7.139007989624689e-08,0.09169475490227466,0.0,1600124.4424718805,266.6387837605226,4.62861521555169e-07,1.0,1284418.7180563055,2598.4893747123524,,,,,,,,,,,,,,,,,2.0,16538.44543812008,1552.4896979588207,0.372177022239905,6.17534620354742,2.942743035017046
3886.0,-30.115212822410882,5.002182722481854,35.05939713062234,24.096203280519717,4.995280718855088,-26.604163468285314,-40.11931379847226,1.4842313644829623,-6.511208711577012,-6.511209200945081,40.11876022326471,42252.298447990586,25750.24730859466,25750.24730859466,68002.54575658524,77333.41476341154,77323.9519021097,25750.24730859466,103074.19921070435,103074.19921070435,103074.19921070435,130597.3168899301,126079.56699271729,4517.749897212804,0.0,91548.51012293236,56467.39380651315,38979.01812935468,27523.11767922575,66502.13580858042,20883.171830429765,1552.4889468762672,0.0,0.8785475442373676,2.7276174763038434,0.0014947054983599872,1.0,1.0,-6.510806625643568,334243.41386362055,1559660.202570636,4.666240643434235,1559660.202570636,4.666240643434235,0.7587502285830152,0.09267898871355042,4.028046144702076,101325.0,128393.72044391312,1.2671475000632926,1.0,0.0,4.0280461447030635,1.2848012143942054,1.285097312210929,3.135151258867181,0.0,16538.442106125865,0.0,0.0,22727.77094258028,2317.5876514997763,19318.604260404947,1969.9493976439403,0.85,0.8499999542063191,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.656922928424,4632.441516551485,6.168230775364281,5.002182722481854,-3.7046972172240324,8.706879939705887,2.942746058622329,3.5,0.8407845881778082,0.6,0.00023044997082250748,0.9991388690510066,0.00023064858946123424,199.01746579847872,0.0,0.0,0.0,0.03943536517402355,7.779757971549986e-05,0.00015265239110700762,0.0006148908754781355,0.09267898870118724,0.09267898870118724,0.09267898870118724,0.09267906251235801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.88146779576,595.5790141843,0.0,0.09267898870118724,0.09267898871355042,0.09267898871355042,0.3721769762230445,0.3721769762230445,0.5,9.998111924359643,0.00038981282193617517,0.00038981282193617517,-1.9326762412674725e-12,4.893680625173147e-07,0.0004025753015071132,-1.9326762412674725e-12,27523.11767922575,20883.171830429765,0.7587502285830152,1.0225618309812423,0.6353525031077121,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452186139977113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58996373088854,260.58996373088854,-12.560036269111436,244.790199348027,276.3897281137491,127921.78189577798,127919.09696301995,2.6849327580457008,0.0,nan,276.3897281137491,3.239728113749095,270.06982236060475,-3.080177639395231,263.7499166074616,-9.400083392538363,257.43001085431706,-15.719989145682916,251.1101051011718,-22.03989489882818,244.790199348027,-28.35980065197299,1.0,1.0,26381.15544483698,26381.15544483698,275.5844435985719,2.4344435985719315,275.5844435985719,275.5844435985719,77324.0965508817,77323.9519021097,0.14464877200953197,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5844435985719,2.4344435985719315,1.0,0.002,0.12943972907581308,0.004909879687741782,0.000199938340067018,0.001800061661261488,0.099969170033509,0.099969170033509,0.0,1.3285058816925321e-12,1.0,1.0000008155991829,0.0004025753034397894,0.09267898871355042,0.0,7.548188904933207e-08,0.0969503492364005,0.0,1600124.4513349922,266.63879128842296,4.89369995193556e-07,1.0,1284418.692450019,2598.489478350502,,,,,,,,,,,,,,,,,2.0,16538.442106125865,1552.4889468762672,0.3721769762230445,6.17534620354742,2.942746058622329
3887.0,-30.11518738377491,5.002180653215792,35.059395860715476,24.09620202323424,4.995283652916959,-26.604140280105746,-40.11928770979864,1.4842365492479273,-6.51120156585506,-6.5112020459334445,40.118757620362466,42252.29326559842,25750.248291521217,25750.248291521217,68002.54155711964,77333.39778452826,77323.93121706712,25750.248291521217,103074.17950858834,103074.17950858834,103074.17950858834,130597.2829267461,126079.53299444666,4517.74993229944,0.0,91548.48403168516,56467.379512755986,38979.00502103242,27523.103418157767,66502.10843919018,20883.161931578314,1552.4881109737012,0.0,0.8785475928737126,2.7276182037900183,0.0014947054983599872,1.0,1.0,-6.510807114037505,334243.50827198033,1559660.0900617589,4.666238988829167,1559660.0900617589,4.666238988829167,0.758750262072594,0.09267897003430384,4.028046144702076,101325.0,128393.7119811469,1.2671474165422838,1.0,0.0,4.028046144703759,1.2848011901386995,1.2850972879498332,3.1351513180550774,0.0,16538.43877395245,0.0,0.0,22727.764465184973,2317.586990989275,19318.603542329707,1969.949324420644,0.85,0.8500001648610221,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.659493092419,4632.441516551485,6.168227213292184,5.002180653215792,-3.7046906847409624,8.706871337956754,2.9427490781684686,3.5,0.8407854509052768,0.6,0.00023044997082250748,0.9991362211669634,0.00023064920071994618,199.01744496717146,0.0,0.0,0.0,0.03943536517402355,7.779780963316749e-05,0.00015265216118934,0.0006148899493591609,0.09267897001103034,0.09267897001103034,0.09267897001103034,0.09267904246065134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.8584008095,595.5790215579862,0.0,0.09267897001103034,0.09267897003430384,0.09267897003430384,0.3721769302857647,0.3721769302857647,0.5,9.998114098157147,0.0003882573139435408,0.0003882573139435408,-7.332801033044234e-12,4.800783699465683e-07,0.0003949318959257653,-7.332801033044234e-12,27523.103418157767,20883.161931578314,0.758750262072594,1.0225621886755885,0.6353526866630718,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521859881306582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.589979077011,260.589979077011,-12.560020922988997,244.79022422439343,276.3897339296268,127921.67772993904,127919.03714398015,2.6405859588912253,0.0,nan,276.3897339296268,3.239733929626823,270.06983198858137,-3.080168011418607,263.7499300475349,-9.40006995246506,257.43002810648875,-15.719971893511229,251.11012616544085,-22.03987383455913,244.79022422439343,-28.35977577560655,1.0,1.0,26381.15544483698,26381.15544483698,275.584448360519,2.4344483605190135,275.584448360519,275.584448360519,77324.07506455158,77323.93121706712,0.14384748446173035,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.584448360519,2.4344483605190135,1.0,0.002,0.12943965502725582,0.004909881301194098,0.00019993822862866486,0.0018000617727704216,0.09996911431433243,0.09996911431433243,0.0,1.3990865757596005e-12,1.0,1.0000008001171676,0.0003949319032585663,0.09267897003430384,0.0,7.404875942914586e-08,0.09510960895497121,0.0,1600124.4596989024,266.6387984341449,4.800857027476013e-07,1.0,1284418.6680261348,2598.4895772030463,,,,,,,,,,,,,,,,,2.0,16538.43877395245,1552.4881109737012,0.3721769302857647,6.17534620354742,2.9427490781684686
3888.0,-30.115161919318364,5.002178584575374,35.05939457700377,24.09620184861126,4.995287775020829,-26.60411694988602,-40.119261656049616,1.4842428055874404,-6.511193981858355,-6.511194434626333,40.118754682169964,42252.28810147923,25750.24821301908,25750.24821301908,68002.53631449831,77333.38029916854,77323.9072911537,25750.24821301908,103074.15550417277,103074.15550417277,103074.15550417277,130597.24289021792,126079.49302152167,4517.749868696255,0.0,91548.45790550052,56467.365707806945,38978.99133077064,27523.087386045147,66502.07871681578,20883.150783580666,1552.4871802590465,0.0,0.8785476452552982,2.7276189779012094,0.0014947054983599872,1.0,1.0,-6.510821981445986,334243.6087010552,1559659.9630597779,4.66623720681141,1559659.9630597779,4.66623720681141,0.7587502990005734,0.09267895057484156,4.028046144702076,101325.0,128393.70173674579,1.2671473154379056,1.0,0.0,4.028046144704026,1.2848011608701266,1.285097258674515,3.1351513894757823,0.0,16538.43544314571,0.0,0.0,22727.757979116115,2317.5863295943177,19318.597253950662,1969.9486831844374,0.85,0.8500001307520947,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.662058230078,4632.441516551485,6.1682234043960795,5.002178584575374,-3.7046838102201067,8.70686239479548,2.9427520918106764,3.5,0.8407863119459076,0.6,0.00023044997082250748,0.9991335706028627,0.00023064981260058885,199.01742411472446,0.0,0.0,0.0,0.03943536517402355,7.779803924367399e-05,0.0001526519315788335,0.0006148890244774454,0.09267895054972056,0.09267895054972056,0.09267895054972056,0.09267901872822071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.83433128026,595.5790292412405,0.0,0.09267895054972056,0.09267895057484156,0.09267895057484156,0.37217688427016093,0.37217688427016093,0.5,9.9981161435963,0.00038235267447817023,0.00038235267447817023,-1.2960299500264227e-11,4.5276794935489306e-07,0.0003724531803186437,-1.2960299500264227e-11,27523.087386045147,20883.150783580666,0.7587502990005734,1.0225625668645921,0.6353528929734834,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521858361292628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.58999432261663,260.58999432261663,-12.560005677383344,244.79024901366395,276.3897396315675,127921.59132401213,127918.96803382847,2.6232901836422045,0.0,nan,276.3897396315675,3.239739631567545,270.06984150798746,-3.080158492012515,263.74994338440746,-9.400056615592518,257.43004526082757,-15.719954739172408,251.11014713724575,-22.03985286275423,244.79024901366395,-28.359750986336024,1.0,1.0,26381.15544483698,26381.15544483698,275.58445320382333,2.4344532038233524,275.58445320382333,275.58445320382333,77324.0571524936,77323.9072911537,0.14986133990169037,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58445320382333,2.4344532038233524,1.0,0.002,0.12943958519321272,0.004909882979894579,0.00019993812388774773,0.001800061877588531,0.09996906194387387,0.09996906194387387,0.0,1.4762787346744854e-12,1.0,1.000000754585539,0.0003724531932789432,0.09267895057484156,0.0,6.983404623266961e-08,0.08969615083065002,0.0,1600124.4685508593,266.6388060181416,4.5278090965439333e-07,1.0,1284418.6420446674,2598.4896823597114,,,,,,,,,,,,,,,,,2.0,16538.43544314571,1552.4871802590465,0.37217688427016093,6.17534620354742,2.9427520918106764
3889.0,-30.115136428528288,5.002176529171654,35.059393295871345,24.096204607654386,4.995295201909344,-26.604093265484806,-40.1192354975268,1.4842520385651499,-6.511185684279781,-6.511186144048109,40.11875218886272,42252.2828288759,25750.246621518792,25750.246621518792,68002.5294503947,77333.36136956951,77323.89178195386,25750.246621518792,103074.13840347265,103074.13840347265,103074.13840347265,130597.21111865499,126079.46128748286,4517.749831172126,0.0,91548.43166363456,56467.353121723405,38978.97615767906,27523.072715182345,66502.0488728614,20883.14065835493,1552.4862979820948,0.0,0.8785476996237808,2.7276198206122175,0.0014947054983599872,1.0,1.0,-6.510807930476915,334243.7180930722,1559659.8552877826,4.6662353571997,1559659.8552877826,4.6662353571997,0.7587503355624723,0.09267893130217397,4.028046144702076,101325.0,128393.6913809924,1.267147213234566,1.0,0.0,4.028046144702435,1.284801117676168,1.285097215470602,3.135151494876998,0.0,16538.432113704195,0.0,0.0,22727.751464328303,2317.585665270842,19318.592466931208,1969.9481950443026,0.85,0.8500001637756448,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.664620591823,4632.441516551485,6.168219237182292,5.002176529171654,-3.70467642054101,8.706852949712664,2.9427551021928426,3.5,0.8407871720550979,0.6,0.00023044997082250748,0.9991309173053294,0.00023065042511549377,199.01740324071773,0.0,0.0,0.0,0.03943536517402355,7.779826977817688e-05,0.00015265170104433062,0.0006148880958738298,0.09267893128875801,0.09267893128875801,0.09267893128875801,0.09267900042783055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.8122772556,595.5790362908874,0.0,0.09267893128875801,0.09267893130217397,0.09267893130217397,0.37217683769794496,0.37217683769794496,0.5,9.998118217210955,0.0003785361741961424,0.0003785361741961424,-9.833911462919787e-12,4.597683300744393e-07,0.000378213571195829,-9.833911462919787e-12,27523.072715182345,20883.14065835493,0.7587503355624723,1.0225629225409567,0.6353530988143509,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521856839736154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5900097888104,260.5900097888104,-12.559990211189586,244.79027376626658,276.38974581135216,127921.54448870123,127918.88324226739,2.661246433814021,0.0,nan,276.38974581135216,3.2397458113521793,270.06985140233616,-3.080148597663822,263.7499569933193,-9.400043006680676,257.4300625843031,-15.719937415696904,251.11016817528468,-22.039831824715293,244.79027376626658,-28.359726233733397,1.0,1.0,26381.15544483698,26381.15544483698,275.5844597001332,2.4344597001332318,275.5844597001332,275.5844597001332,77324.04381189815,77323.89178195386,0.1520299442927353,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5844597001332,2.4344597001332318,1.0,0.002,0.12943951427866512,0.004909884785956633,0.0001999380177569794,0.001800061983528203,0.0999690088784897,0.0999690088784897,0.0,1.2851824639226184e-12,1.0,1.000000766253525,0.00037821358102974045,0.09267893130217397,0.0,7.091409453278328e-08,0.09108338299474038,0.0,1600124.4782884016,266.6388143157202,4.597781639859022e-07,1.0,1284418.61374445,2598.4897969012236,,,,,,,,,,,,,,,,,2.0,16538.432113704195,1552.4862979820948,0.37217683769794496,6.17534620354742,2.9427551021928426
3890.0,-30.115110912439814,5.002174472248954,35.059392031829525,24.096205515693896,4.995300563581693,-26.604069764836677,-40.11920940885318,1.484259415735133,-6.511178160138456,-6.511178648922698,40.11875011989333,42252.27777028585,25750.24680955414,25750.24680955414,68002.52457983998,77333.34337697031,77323.87975265642,25750.24680955414,103074.12656221056,103074.12656221056,103074.12656221056,130597.1870295991,126079.4371216903,4517.749907908797,0.0,91548.40551094171,56467.33990327181,38978.96178629989,27523.060467388535,66502.02225368842,20883.13223142051,1552.4855495469487,0.0,0.8785477480720704,2.7276205821666815,0.0014947054983599872,1.0,1.0,-6.510776544123075,334243.8169892277,1559659.7658575,4.666233708992636,1559659.7658575,4.666233708992636,0.7587503670300209,0.09267891302092225,4.028046144702076,101325.0,128393.67929928018,1.267147093997337,1.0,0.0,4.028046144700816,1.2848010831641,1.28509718095058,3.135151579092806,0.0,16538.42878563905,0.0,0.0,22727.744971678534,2317.585003204819,19318.585051981718,1969.9474389298812,0.85,0.8500000803447489,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.667183416697,4632.441516551485,6.16821549555939,5.002174472248954,-3.704669632495089,8.706844104744043,2.9427581131203464,3.5,0.840788032320099,0.6,0.00023044997082250748,0.9991282613821462,0.0002306510382397892,199.0173823459989,0.0,0.0,0.0,0.03943536517402355,7.779849969772961e-05,0.00015265147112477787,0.0006148871697472618,0.09267891300695445,0.09267891300695445,0.09267891300695445,0.09267898673531984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.7916089186,595.5790429107388,0.0,0.09267891300695445,0.09267891302092225,0.09267891302092225,0.37217679081288996,0.37217679081288996,0.5,9.998120429029727,0.0003805479703942183,0.0003805479703942183,-1.4154011296341196e-11,4.887842237621953e-07,0.0004021047996047855,-1.4154011296341196e-11,27523.060467388535,20883.13223142051,0.7587503670300209,1.0225632586093025,0.6353532770643286,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521855316606513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5900252500384,260.5900252500384,-12.559974749961555,244.7902984744632,276.3897520256118,127921.47063149195,127918.81023957739,2.660391914577665,0.0,nan,276.3897520256118,3.2397520256118355,270.0698613153821,-3.0801386846178502,263.7499706051544,-9.400029394845603,257.43007989492463,-15.719920105075346,251.11018918469424,-22.039810815305742,244.7902984744632,-28.359701525536764,1.0,1.0,26381.15544483698,26381.15544483698,275.58446580358225,2.4344658035822704,275.58446580358225,275.58446580358225,77324.02526629719,77323.87975265642,0.1455136407748796,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58446580358225,2.4344658035822704,1.0,0.002,0.12943943888495613,0.004909886466615648,0.00019993790438060482,0.0018000620968582949,0.09996895219030241,0.09996895219030241,0.0,1.2388996079026882e-12,1.0,1.0000008146463828,0.0004021048137587968,0.09267891302092225,0.0,7.539363017323304e-08,0.0968369800233286,0.0,1600124.4871506928,266.6388218398615,4.887983777734917e-07,1.0,1284418.5881595684,2598.4899004527815,,,,,,,,,,,,,,,,,2.0,16538.42878563905,1552.4855495469487,0.37217679081288996,6.17534620354742,2.9427581131203464
3891.0,-30.115085372190215,5.0021724073814475,35.05939076608554,24.096204293333017,4.99530351234805,-26.604046483735694,-40.11918328525496,1.4842646238917752,-6.511171035042992,-6.511171516813474,40.118747542893075,42252.272942842465,25750.24776388508,25750.24776388508,68002.52070672755,77333.32647409974,77323.85941497309,25750.24776388508,103074.10717885818,103074.10717885818,103074.10717885818,130597.1535022602,126079.40356051839,4517.749941741816,0.0,91548.37946053599,56467.32592927148,38978.94836807167,27523.04632340203,66501.99469147371,20883.122415817674,1552.4847196946384,0.0,0.8785477964862308,2.727621307299712,0.0014947054983599872,1.0,1.0,-6.510775215374224,334243.9110960105,1559659.6544666865,4.6662320619467605,1559659.6544666865,4.6662320619467605,0.7587504003167473,0.09267889423890184,4.028046144702076,101325.0,128393.6707808379,1.2671470099268483,1.0,0.0,4.028046144701533,1.2848010587991676,1.2850971565800327,3.1351516385477356,0.0,16538.425458930404,0.0,0.0,22727.738504422505,2317.584343728236,19318.579817153426,1969.946905125953,0.85,0.850000091887466,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.669742934647,4632.441516551485,6.168211942385543,5.0021724073814475,-3.7046631230081624,8.70683553038961,2.942761120163951,3.5,0.8407888914754146,0.6,0.00023044997082250748,0.9991256029516997,0.0002306516519461548,199.01736143149935,0.0,0.0,0.0,0.03943536517402355,7.779872992570253e-05,0.00015265124089680496,0.0006148862423783631,0.09267889421294306,0.09267889421294306,0.09267889421294306,0.09267896694128075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.7686293939,595.5790502572524,0.0,0.09267889421294306,0.09267889423890184,0.09267889423890184,0.37217674425144515,0.37217674425144515,0.5,9.998122610666353,0.00038112761694719666,0.00038112761694719666,2.05773176276125e-11,4.817704848392168e-07,0.00039630143925251105,2.05773176276125e-11,27523.04632340203,20883.122415817674,0.7587504003167473,1.0225636241772191,0.6353534677999617,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452185379196556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59004049004426,260.59004049004426,-12.559959509955718,244.7903231285647,276.3897578515215,127921.36928975549,127918.74696315173,2.6223266037279305,0.0,nan,276.3897578515215,3.2397578515215173,270.06987090693093,-3.080129093069047,263.74998396234145,-9.400016037658531,257.4300970177492,-15.719902982250801,251.11021007315742,-22.03978992684256,244.7903231285647,-28.359676871435283,1.0,1.0,26381.15544483698,26381.15544483698,275.5844705828131,2.4344705828131055,275.5844705828131,275.5844705828131,77324.00384293811,77323.85941497309,0.14442796501680277,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5844705828131,2.4344705828131055,1.0,0.002,0.12943936457933555,0.004909888076512419,0.00019993779253577206,0.0018000622085968328,0.09996889626788602,0.09996889626788602,0.0,1.1326048605930783e-12,1.0,1.000000802891381,0.0003963014186751934,0.09267889423890184,0.0,7.430549751862444e-08,0.0954393604063355,0.0,1600124.4954936143,266.638828964957,4.817499075215892e-07,1.0,1284418.5638137194,2598.4899989894934,,,,,,,,,,,,,,,,,2.0,16538.425458930404,1552.4847196946384,0.37217674425144515,6.17534620354742,2.942761120163951
3892.0,-30.11505988406997,5.00217035776865,35.05938949581224,24.09620677297937,4.995310616643406,-26.604022833999363,-40.11916093351317,1.4842735662576154,-6.511162661994035,-6.511163139386433,40.11874488033125,42252.283362627146,25750.24592537418,25750.24592537418,68002.52928800133,77333.30771742055,77323.84173906127,25750.24592537418,103074.08766443546,103074.08766443546,103074.08766443546,130597.11845213463,126079.3685259503,4517.749926184338,0.0,91548.35326210778,56467.32890603848,38978.91595118811,27523.03078769917,66501.94673888727,20883.11167419442,1552.4837939813701,0.0,0.8785478519679456,2.727622158987093,0.0014947054983599872,1.0,1.0,-6.510770416758021,334244.02163360856,1559659.53938074,4.6662301744633945,1559659.53938074,4.6662301744633945,0.7587504383248258,0.09267887471158517,4.028046144702076,101325.0,128393.6651018764,1.2671469538798559,1.0,0.0,4.0280461447017615,1.2848010169647637,1.2850971147359873,3.1351517406314033,0.0,16538.422133556323,0.0,0.0,22727.73200041851,2317.5836805044037,19318.575322234105,1969.946446771742,0.85,0.8500001373598726,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.672297493561,4632.441516551485,6.168207727546523,5.00217035776865,-3.704655671186019,8.70682602895467,2.9427641213826687,3.5,0.8407897489664767,0.6,0.00023044997082250748,0.9991229499548882,0.00023065226440140588,199.01734055969203,0.0,0.0,0.0,0.03943536517402355,7.779892691270332e-05,0.00015265104390980416,0.0006148854489056339,0.09267887470424951,0.09267887470424951,0.09267887470424951,0.0926789464701997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.74536793504,595.5790576912532,0.0,0.09267887470424951,0.09267887471158517,0.09267887471158517,0.37217669784893737,0.37217669784893737,0.5,9.99812476496159,0.0003804266176530291,0.0003804266176530291,-1.0345502232667059e-11,4.773924047185574e-07,0.00039272262841905103,-1.0345502232667059e-11,27523.03078769917,20883.11167419442,0.7587504383248258,1.0225644905555311,0.635354082618456,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452185226588125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5900559220864,260.5900559220864,-12.559944077913599,244.7903477671802,276.389764076991,127921.31883247169,127918.66346236647,2.655370105214096,0.0,nan,276.389764076991,3.2397640769910367,270.069880815028,-3.080119184971977,263.74999755306925,-9.400002446930728,257.430114291106,-15.719885708893969,251.11023102914353,-22.039768970856443,244.7903477671802,-28.35965223281977,1.0,1.0,26381.15544483698,26381.15544483698,275.58447691530364,2.4344769153036623,275.58447691530364,275.58447691530364,77323.9900897758,77323.84173906127,0.14835071453126147,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58447691530364,2.4344769153036623,1.0,0.002,0.1294392909456053,0.00490988991344254,0.00019993768224049974,0.0018000623200285224,0.09996884112024987,0.09996884112024987,0.0,2.2690222097054846e-12,1.0,1.0000007956424468,0.00039272263876455327,0.09267887471158517,0.0,7.363447488726547e-08,0.09457748437618575,0.0,1600124.5053034145,266.63883733800594,4.7740275022079e-07,1.0,1284418.535217153,2598.490114730472,,,,,,,,,,,,,,,,,2.0,16538.422133556323,1552.4837939813701,0.37217669784893737,6.17534620354742,2.9427641213826687
3893.0,-30.115034370631655,5.0021683068026945,35.05938824005478,24.09620761116969,4.995315886852974,-26.60399934488368,-40.119131038058526,1.4842808608608886,-6.511155155869403,-6.511155657307559,40.1187427588063,42252.26261813517,25750.2460945985,25750.2460945985,68002.50871273367,77333.28978327956,77323.82886889375,25750.2460945985,103074.07496349225,103074.07496349225,103074.07496349225,130597.09329646394,126079.34326442525,4517.75003203869,0.0,91548.32713185591,56467.29996572342,38978.91907348055,27523.018332971686,66501.93740645224,20883.103097135154,1552.483036067994,0.0,0.8785479005454185,2.727622919282443,0.0014947054983599872,1.0,1.0,-6.510743139967872,334244.1203577798,1559659.4476781113,4.666228521861893,1559659.4476781113,4.666228521861893,0.758750470042665,0.09267885650208109,4.028046144702076,101325.0,128393.6531315163,1.267146835741587,1.0,0.0,4.028046144702164,1.2848009828389666,1.2850970806023256,3.135151823904652,0.0,16538.41880798926,0.0,0.0,22727.72551333993,2317.5830190064835,19318.56349703254,1969.9452409367666,0.85,0.849999859673314,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.674853039126,4632.441516551485,6.168203992186974,5.0021683068026945,-3.704648896169806,8.7068172029725,2.942767123761777,3.5,0.8407906067890792,0.6,0.00023044997082250748,0.99912029433039,0.00023065287746652666,199.01731966715653,0.0,0.0,0.0,0.03943536517402355,7.779919038353774e-05,0.00015265078043896974,0.0006148843876329551,0.0926788564860904,0.0926788564860904,0.0926788564860904,0.09267893218262337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.7241634089,595.5790644828942,0.0,0.0926788564860904,0.09267885650208109,0.09267885650208109,0.3721766514847308,0.3721766514847308,0.5,9.998127035282742,0.0003841475402168726,0.0003841475402168726,-7.617018127348274e-12,5.014381372347998e-07,0.0004125173396687387,-7.617018127348274e-12,27523.018332971686,20883.103097135154,0.758750470042665,1.0225643246618532,0.635353859841619,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521850742912097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59007134681707,260.59007134681707,-12.559928653182908,244.79037238082552,276.3897703128082,127921.24444981021,127918.59033797473,2.6541118354566593,0.0,nan,276.3897703128082,3.2397703128082185,270.0698907264096,-3.080109273590381,263.75001114001566,-9.399988859984319,257.4301315536199,-15.719868446380076,251.1102519672233,-22.039748032776686,244.79037238082552,-28.35962761917446,1.0,1.0,26381.15544483698,26381.15544483698,275.5844829084254,2.434482908425423,275.5844829084254,275.5844829084254,77323.97168866609,77323.82886889375,0.14281977234350052,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5844829084254,2.434482908425423,1.0,0.002,0.12943921359931312,0.004909891596574502,0.00019993756584270913,0.0018000624351395176,0.09996878292135457,0.09996878292135457,0.0,9.822264529502078e-13,1.0,1.0000008357376093,0.00041251734728575684,0.09267885650208109,0.0,7.734592074715795e-08,0.0993445322556428,0.0,1600124.514137468,266.6388448441306,5.014457542529271e-07,1.0,1284418.509676778,2598.490218101904,,,,,,,,,,,,,,,,,2.0,16538.41880798926,1552.483036067994,0.3721766514847308,6.17534620354742,2.942767123761777
3894.0,-30.115008755240922,5.002166259340173,35.059386988871516,24.0962085192092,4.995321214003434,-26.603975758317482,-40.11910872124133,1.4842882168166598,-6.5111474099613815,-6.5111479193339274,40.118740379221045,42252.273591551464,25750.245671919598,25750.245671919598,68002.51926347107,77333.27187479527,77323.81312042457,25750.245671919598,103074.05879234418,103074.05879234418,103074.05879234418,130597.0632852675,126079.31315353363,4517.750131733872,0.0,91548.30100939979,56467.30272508984,38978.88698256661,27523.004492923323,66501.89147548993,20883.093539032958,1552.482205962344,0.0,0.8785479514890597,2.727623705798906,0.0014947054983599872,1.0,1.0,-6.510728826047284,334244.22245771345,1559659.3448216661,4.66622678876367,1559659.3448216661,4.66622678876367,0.7587505043064027,0.0926788378950188,4.028046144702076,101325.0,128393.64583794808,1.2671467637596652,1.0,0.0,4.028046144700575,1.284800948426151,1.285097046181579,3.135151907878284,0.0,16538.415483779005,0.0,0.0,22727.719028196716,2317.5823577059155,19318.565089889187,1969.9454033629413,0.85,0.8500001722971836,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.677405328572,4632.441516551485,6.1682001198588186,5.002166259340173,-3.704641928845521,8.706808188185693,2.9427701223166616,3.5,0.8407914635190462,0.6,0.00023044997082250748,0.9991176281016014,0.00023065349298298315,199.01729869113834,0.0,0.0,0.0,0.03943536517402355,7.77993870638223e-05,0.0001526505837586852,0.0006148835953956932,0.09267883788197051,0.09267883788197051,0.09267883788197051,0.09267891472588745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.7015408854,595.5790717230049,0.0,0.09267883788197051,0.0926788378950188,0.0926788378950188,0.3721766056368909,0.3721766056368909,0.5,9.998129340883764,0.00038834719555325137,0.00038834719555325137,-6.002665031701326e-11,5.093725690130668e-07,0.0004190932866663388,-6.002665031701326e-11,27523.004492923323,20883.093539032958,0.7587505043064027,1.0225651895710999,0.6353544636715189,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521849218430454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.590086780009,260.590086780009,-12.55991321999096,244.79039699216702,276.3897765678513,127921.17126030455,127918.51569244031,2.6555678642272085,0.0,nan,276.3897765678513,3.2397765678513224,270.0699006527108,-3.080099347289149,263.75002473757735,-9.399975262422629,257.43014882244256,-15.719851177557416,251.1102729073051,-22.039727092694875,244.79039699216702,-28.35960300783296,1.0,1.0,26381.15544483698,26381.15544483698,275.58448882444947,2.434488824449488,275.58448882444947,275.58448882444947,77323.95381209977,77323.81312042457,0.14069167520210613,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58448882444947,2.434488824449488,1.0,0.002,0.1294391350205687,0.004909893336426719,0.00019993744764635073,0.0018000625538813113,0.09996872382317536,0.09996872382317536,0.0,1.5276621113946565e-12,1.0,1.0000008490576586,0.00041909334669298914,0.0926788378950188,0.0,7.857889246237239e-08,0.1009281818730131,0.0,1600124.5232296777,266.6388525900386,5.094325956633838e-07,1.0,1284418.4832630812,2598.4903250079938,,,,,,,,,,,,,,,,,2.0,16538.415483779005,1552.482205962344,0.3721766056368909,6.17534620354742,2.9427701223166616
3895.0,-30.11498311673659,5.002164214602659,35.05938574182662,24.096209357399516,4.995326456696988,-26.603952159392716,-40.11907879086209,1.4842954990910526,-6.51113971342221,-6.511140229093733,40.11873799626801,42252.253286711944,25750.245345149655,25750.245345149655,68002.4986318616,77333.25403536069,77323.79712250693,25750.245345149655,103074.04246765659,103074.04246765659,103074.04246765659,130597.03316741227,126079.28291470105,4517.750252711228,0.0,91548.27491236676,56467.27416265695,38978.88972189979,27522.990699755683,66501.88042165547,20883.084011268897,1552.481379318141,0.0,0.8785480021877861,2.7276244875016302,0.0014947054983599872,1.0,1.0,-6.51071602732452,334244.32392978173,1559659.241820067,4.66622506399756,1559659.241820067,4.66622506399756,0.7587505383800559,0.0926788194597372,4.028046144702076,101325.0,128393.63392326412,1.2671466461708771,1.0,0.0,4.028046144700246,1.2848009143580348,1.2850970121056116,3.13515199101079,0.0,16538.412162461645,0.0,0.0,22727.71254936502,2317.5816970489436,19318.557770321266,1969.944656974733,0.85,0.850000092546093,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.679955607013,4632.441516551485,6.168196273480677,5.002164214602659,-3.7046349982305142,8.706799212833173,2.942773118510139,3.5,0.8407923195743254,0.6,0.00023044997082250748,0.9991149594746793,0.0002306541090563541,199.0172776961972,0.0,0.0,0.0,0.03943536517402355,7.779965084389288e-05,0.00015265031997861462,0.0006148825328773969,0.09267881944351519,0.09267881944351519,0.09267881944351519,0.09267889728636226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.6787624303,595.5790790136583,0.0,0.09267881944351519,0.0926788194597372,0.0926788194597372,0.372176560365222,0.372176560365222,0.5,9.998131675451056,0.00039274588925763965,0.00039274588925763965,3.427658157306723e-11,5.156715019438707e-07,0.00042420176919222286,3.427658157306723e-11,27522.990699755683,20883.084011268897,0.7587505383800559,1.0225650492992295,0.6353542639518063,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521847687857266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5901022145478,260.5901022145478,-12.559897785452165,244.79042160484946,276.38978282424625,127921.09706672873,127918.44126713836,2.6557995903644795,0.0,nan,276.38978282424625,3.2397828242462765,270.06991058036346,-3.080089419636522,263.7500383364875,-9.3999616635125,257.43016609260974,-15.719833907390239,251.11029384873044,-22.03970615126954,244.79042160484946,-28.35957839515052,1.0,1.0,26381.15544483698,26381.15544483698,275.58449466388134,2.4344946638813667,275.58449466388134,275.58449466388134,77323.93595960349,77323.79712250693,0.13883709655783605,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58449466388134,2.4344946638813667,1.0,0.002,0.12943905548335508,0.00490989506879555,0.00019993732794993898,0.001800062673071839,0.0999686639749695,0.0999686639749695,0.0,1.021778148202479e-12,1.0,1.0000008594049925,0.0004242017349156413,0.0926788194597372,0.0,7.953669078028468e-08,0.10215839364783978,0.0,1600124.5322614622,266.63886028657777,5.156372253622976e-07,1.0,1284418.4570118235,2598.4904312566514,,,,,,,,,,,,,,,,,2.0,16538.412162461645,1552.481379318141,0.372176560365222,6.17534620354742,2.942773118510139
3896.0,-30.114957532596463,5.002162172142217,35.05938449816363,24.09621012574064,4.995331637213845,-26.603928615615214,-40.11905266726387,1.4843027199727978,-6.511132049064429,-6.511132568857831,40.11873559976196,42252.24847741769,25750.24507199572,25750.24507199572,68002.49354941341,77333.23621177534,77323.78083300355,25750.24507199572,103074.02590499926,103074.02590499926,103074.02590499926,130597.00275219524,126079.25236327031,4517.750388924932,0.0,91548.2488280084,56467.26109259891,38978.875261566114,27522.976847195983,66501.8521087621,20883.07443942838,1552.4805504607048,0.0,0.8785480527748253,2.7276252661665636,0.0014947054983599872,1.0,1.0,-6.51070493204702,334244.4250040636,1559659.1382319906,4.666223343031164,1559659.1382319906,4.666223343031164,0.7587505724896153,0.09267880116299483,4.028046144702076,101325.0,128393.62211993235,1.2671465296810496,1.0,0.0,4.028046144701623,1.2848008805771294,1.2850969783169208,3.1351520734424523,0.0,16538.408842461173,0.0,0.0,22727.706073679932,2317.581036712836,19318.5505124604,1969.9439168788933,0.85,0.8500000153923346,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.682503679543,4632.441516551485,6.168192443209657,5.002162172142217,-3.7046280911498006,8.706790263292017,2.9427761121132225,3.5,0.8407931748894921,0.6,0.00023044997082250748,0.9991122965140062,0.00023065472382490778,199.01725674577838,0.0,0.0,0.0,0.03943536517402355,7.779988107501489e-05,0.00015265008974749258,0.0006148816054958134,0.09267880115105556,0.09267880115105556,0.09267880115105556,0.0926788795996825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.6558254601,595.5790863551969,0.0,0.09267880115105556,0.09267880116299483,0.09267880116299483,0.3721765156925889,0.3721765156925889,0.5,9.998134029303547,0.00039696260478194745,0.00039696260478194745,-1.5859313862165436e-11,5.197933887757245e-07,0.00042763681079804883,-1.5859313862165436e-11,27522.976847195983,20883.07443942838,0.7587505724896153,1.0225654082264815,0.6353544621331028,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521846155903313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59011763959415,260.59011763959415,-12.559882360405823,244.79044620867333,276.3897890705153,127921.02191211423,127918.36774594733,2.65416616691596,0.0,nan,276.3897890705153,3.2397890705153145,270.06992049814335,-3.0800795018566305,263.75005192577913,-9.399948074220845,257.430183353411,-15.719816646588981,251.1103147810429,-22.03968521895709,244.79044620867333,-28.359553791326647,1.0,1.0,26381.15544483698,26381.15544483698,275.58450043957515,2.4345004395751744,275.58450043957515,275.58450043957515,77323.91808529274,77323.78083300355,0.13725228919065557,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58450043957515,2.4345004395751744,1.0,0.002,0.12943897530283097,0.004909896801257501,0.00019993720724744787,0.0018000627943189683,0.09996860362372394,0.09996860362372394,0.0,1.5664162675288473e-12,1.0,1.0000008663629858,0.0004276368266573627,0.09267880116299483,0.0,8.018075036338685e-08,0.10298563356719762,0.0,1600124.541252613,266.63886795093555,5.198092480895866e-07,1.0,1284418.4308634785,2598.490537088777,,,,,,,,,,,,,,,,,2.0,16538.408842461173,1552.4805504607048,0.3721765156925889,6.17534620354742,2.9427761121132225
