time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3897.0,-30.11493192552454,5.002160120107367,35.05938325015499,24.09620872875678,4.995334384771299,-26.603905294495497,-40.11902661351485,1.4843077537407725,-6.511125059344124,-6.511125564326889,40.1187329872986,42252.2438961821,25750.246224438797,25750.246224438797,68002.4901206209,77333.21947425656,77323.75950097563,25750.246224438797,103074.00572541443,103074.00572541443,103074.00572541443,130596.9683592603,126079.21785781246,4517.750501447831,0.0,91548.22283436776,56467.24725628731,38978.861753422716,27522.962633845855,66501.82438726857,20883.064566442445,1552.4797202674265,0.0,0.8785481006329408,2.727625978437588,0.0014947054983599872,1.0,1.0,-6.5107101726639485,334244.5174279679,1559659.0253095299,4.666221714902616,1559659.0253095299,4.666221714902616,0.7587506056038416,0.0926787830165987,4.028046144702076,101325.0,128393.61387987052,1.2671464483579622,1.0,0.0,4.028046144701761,1.2848008570280336,1.285096954762398,3.135152130906608,0.0,16538.40552222622,0.0,0.0,22727.69962051636,2317.580378673284,19318.545452913793,1969.943400948723,0.85,0.8500000341202542,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.685049435016,4632.441516551485,6.168188957852935,5.002160120107367,-3.7046216837411157,8.706781803848482,2.9427791029953267,3.5,0.8407940294272362,0.6,0.00023044997082250748,0.9991096311741038,0.0002306553391460096,199.01723577658558,0.0,0.0,0.0,0.03943536517402355,7.780011069117353e-05,0.00015264986013133395,0.0006148806805913308,0.09267878299457083,0.09267878299457083,0.09267878299457083,0.09267885928942687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.6321559089,595.5790939243691,0.0,0.09267878299457083,0.0926787830165987,0.0926787830165987,0.3721764715987429,0.3721764715987429,0.5,9.998136318496377,0.00039812337297462363,0.00039812337297462363,4.547473508864641e-11,5.049827791481221e-07,0.00041539166295478935,4.547473508864641e-11,27522.962633845855,20883.064566442445,0.7587506056038416,1.0225657829266956,0.635354658093727,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521844627198055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5901328377799,260.5901328377799,-12.559867162220087,244.7904707870914,276.3897948884683,127920.91910873742,127918.303978089,2.6151306484601684,0.0,nan,276.3897948884683,3.2397948884683387,270.0699300681904,-3.0800699318095894,263.7500652479182,-9.399934752081776,257.4302004276428,-15.719799572357203,251.11033560736809,-22.03966439263189,244.7904707870914,-28.35952921290857,1.0,1.0,26381.15544483698,26381.15544483698,275.5845049761914,2.4345049761914197,275.5845049761914,275.5845049761914,77323.8969046375,77323.75950097563,0.13740366186539177,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5845049761914,2.4345049761914197,1.0,0.002,0.12943889741827208,0.004909898402836529,0.00019993708982199077,0.001800062911564227,0.09996854491099538,0.09996854491099538,0.0,1.3862175296530665e-12,1.0,1.0000008415597823,0.00041539161748005426,0.0926787830165987,0.0,7.788479580591646e-08,0.10003666535489707,0.0,1600124.549425643,266.63887494065585,5.049373044130334e-07,1.0,1284418.4069530277,2598.4906338633164,,,,,,,,,,,,,,,,,2.0,16538.40552222622,1552.4797202674265,0.3721764715987429,6.17534620354742,2.9427791029953267
3898.0,-30.114906295587083,5.0021580676789625,35.05938198647066,24.09620841443541,4.9953383171561345,-26.603881834311288,-40.11900048991663,1.484313855881237,-6.51111761264508,-6.5111180846420895,40.11873003891927,42252.239323062415,25750.24626820818,25750.24626820818,68002.4855912706,77333.20223000308,77323.73501491977,25750.24626820818,103073.98128312796,103073.98128312796,103073.98128312796,130596.92790316687,126079.17739670695,4517.750506459923,0.0,91548.19680548053,56467.23389854333,38978.847674374665,27522.946620038914,66501.79429441359,20883.053424529942,1552.4787933663404,0.0,0.8785481523404346,2.7276267392460363,0.0014947054983599872,1.0,1.0,-6.510729851117446,334244.61612064624,1559658.8978671243,4.666219955818712,1559658.8978671243,4.666219955818712,0.7587506422486539,0.0926787641509227,4.028046144702076,101325.0,128393.60385817374,1.267146349451505,1.0,0.0,4.028046144703448,1.2848008284808534,1.2850969262086387,3.1351522005670183,0.0,16538.402203303474,0.0,0.0,22727.6931586025,2317.579719741451,19318.534826281826,1969.9423173338323,0.85,0.8499998082282145,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.6875898335575,4632.441516551485,6.168185214844981,5.0021580676789625,-3.704614920491328,8.70677298817029,2.9427820875850506,3.5,0.8407948821671573,0.6,0.00023044997082250748,0.9991069634619113,0.00023065595501806636,199.01721478867293,0.0,0.0,0.0,0.03943536517402355,7.780034092355369e-05,0.00015264962989895378,0.0006148797532046795,0.09267876412922467,0.09267876412922467,0.09267876412922467,0.09267883526121566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.60760795383,595.5791017627078,0.0,0.09267876412922467,0.0926787641509227,0.0926787641509227,0.3721764277310898,0.3721764277310898,0.5,9.99813845295415,0.0003934490451911188,0.0003934490451911188,4.672529030358419e-11,4.7199699793054606e-07,0.00038823352463168703,4.672529030358419e-11,27522.946620038914,20883.053424529942,0.7587506422486539,1.0225661775412138,0.6353548768324251,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45218430971229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59014796014327,260.59014796014327,-12.559852039856708,244.79049535944466,276.38980056084097,127920.83353322015,127918.23144927995,2.60208394019051,0.0,nan,276.38980056084097,3.2398005608409903,270.0699395205602,-3.080060479439794,263.75007848028366,-9.399921519716315,257.43021744000447,-15.719782559995508,251.1103563997256,-22.03964360027439,244.79049535944466,-28.359504640555315,1.0,1.0,26381.15544483698,26381.15544483698,275.58450962307023,2.434509623070255,275.58450962307023,275.58450962307023,77323.87919507321,77323.73501491977,0.14418015343835577,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58450962307023,2.434509623070255,1.0,0.002,0.12943882462581138,0.004909900070573137,0.00019993698045724936,0.0018000630211908201,0.09996849022862468,0.09996849022862468,0.0,1.6480692678622066e-12,1.0,1.0000007865497236,0.00038823347790639673,0.0926787641509227,0.0,7.27927082005972e-08,0.0934962924462493,0.0,1600124.5581085114,266.6388823873549,4.719502726402425e-07,1.0,1284418.3814208226,2598.490737201705,,,,,,,,,,,,,,,,,2.0,16538.402203303474,1552.4787933663404,0.3721764277310898,6.17534620354742,2.9427820875850506
3899.0,-30.114880642232844,5.002156027446466,35.05938072347586,24.096210963930957,4.995345509546902,-26.603858027055963,-40.11897813817484,1.4843228940790572,-6.5111094558942,-6.511109928812385,40.118727531145026,42252.25031613448,25750.244801637316,25750.244801637316,68002.49511777179,77333.18355981671,77323.71889098128,25750.244801637316,103073.96369261859,103073.96369261859,103073.96369261859,130596.89565400864,126079.14512761291,4517.7505263957255,0.0,91548.17066222233,56467.237417362136,38978.814716511326,27522.931961390044,66501.74667790136,20883.043300584803,1552.477914732213,0.0,0.8785482060339226,2.7276275683372195,0.0014947054983599872,1.0,1.0,-6.510720910862688,334244.7237344889,1559658.7894698307,4.666218129171617,1559658.7894698307,4.666218129171617,0.758750678520738,0.09267874549940928,4.028046144702076,101325.0,128393.59801218391,1.2671462917560712,1.0,0.0,4.028046144702967,1.284800786198141,1.2850968839161818,3.1351523037446785,0.0,16538.39888569237,0.0,0.0,22727.686668294973,2317.57905791427,19318.530235039758,1969.941849157435,0.85,0.8499998489502685,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.690127218962,4632.441516551485,6.168181114508555,5.002156027446466,-3.7046076448520613,8.706763672298527,2.9427850686359944,3.5,0.8407957338959984,0.6,0.00023044997082250748,0.9991042933200522,0.00023065657145433297,199.01719378158919,0.0,0.0,0.0,0.03943536517402355,7.780053791432583e-05,0.00015264943290818167,0.0006148789597167593,0.09267874549052584,0.09267874549052584,0.09267874549052584,0.09267881664398174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.58518911066,595.5791089302835,0.0,0.09267874549052584,0.09267874549940928,0.09267874549940928,0.37217638344577886,0.37217638344577886,0.5,9.998140587730102,0.00038962271042919383,0.00038962271042919383,1.5006662579253316e-11,4.729182023766043e-07,0.0003890179497147983,1.5006662579253316e-11,27522.931961390044,20883.043300584803,0.758750678520738,1.0225670529698903,0.6353554970635827,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521841565681801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.590163318963,260.590163318963,-12.559836681036984,244.79051996051686,276.3898066774087,127920.7866164817,127918.14384586072,2.642770620964893,0.0,nan,276.3898066774087,3.239806677408751,270.0699493340277,-3.080050665972294,263.7500919906526,-9.39990800934737,257.4302346472751,-15.719765352724892,251.11037730389685,-22.039622696103123,244.79051996051686,-28.359480039483117,1.0,1.0,26381.15544483698,26381.15544483698,275.5845159135121,2.4345159135121435,275.5845159135121,275.5845159135121,77323.86584134294,77323.71889098128,0.14695036165358033,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5845159135121,2.4345159135121435,1.0,0.002,0.12943875168610203,0.004909901861078949,0.00019993687114290229,0.0018000631304677184,0.09996843557145114,0.09996843557145114,0.0,1.6106204911436883e-12,1.0,1.0000007881387305,0.0003890179347081357,0.09267874549940928,0.0,7.293978175595759e-08,0.09368519439352135,0.0,1600124.5676723078,266.6388905441058,4.7290319571402506e-07,1.0,1284418.3535806825,2598.490849881186,,,,,,,,,,,,,,,,,2.0,16538.39888569237,1552.477914732213,0.37217638344577886,6.17534620354742,2.9427850686359944
3900.0,-30.114854966425106,5.002153985198312,35.05937947571606,24.096211802121275,4.99535071262302,-26.603834398519446,-40.118951979652024,1.484330144478856,-6.51110204454227,-6.5111025405398255,40.11872544490144,42252.245826478655,25750.24504906236,25750.24504906236,68002.49087554101,77333.16579139492,77323.70630839364,25750.24504906236,103073.951357456,103073.951357456,103073.951357456,130596.8710576317,126079.12041030664,4517.750647325047,0.0,91548.14460485376,56467.22463897196,38978.79996209089,27522.919700175702,66501.7196622666,20883.034857971474,1552.4771680966319,0.0,0.8785482539689959,2.7276283191065978,0.0014947054983599872,1.0,1.0,-6.510694496634358,334244.8212206361,1559658.6992929585,4.666216498425335,1559658.6992929585,4.666216498425335,0.7587507097889095,0.09267872781878941,4.028046144702076,101325.0,128393.59088564396,1.2671462214225904,1.0,0.0,4.028046144702441,1.2848007522791502,1.285096849989374,3.1351523865133117,0.0,16538.395569404714,0.0,0.0,22727.680199310347,2317.5783982614194,19318.5274407513,1969.9415642193103,0.85,0.849999967939425,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.692664823267,4632.441516551485,6.168177424421849,5.002153985198312,-3.7046009500246093,8.706754935222921,2.9427880499453227,3.5,0.8407965856986637,0.6,0.00023044997082250748,0.9991016208488147,0.0002306571884316655,199.01717275612307,0.0,0.0,0.0,0.03943536517402355,7.780076845567456e-05,0.0001526492023668329,0.0006148780310855683,0.09267872780954693,0.09267872780954693,0.09267872780954693,0.09267880263801667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.564274441,595.5791156293948,0.0,0.09267872780954693,0.09267872781878941,0.09267872781878941,0.37217633884794565,0.37217633884794565,0.5,9.998142833317168,0.00039064353177309386,0.00039064353177309386,-1.517719283583574e-11,4.959975399287941e-07,0.0004080439054519047,-1.517719283583574e-11,27522.919700175702,20883.034857971474,0.7587507097889095,1.0225674045858693,0.6353556876582965,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521840032841828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5901786924406,260.5901786924406,-12.559821307559389,244.79054457087966,276.38981281400095,127920.71328794533,127918.06799501738,2.6452929279898565,0.0,nan,276.38981281400095,3.2398128140009703,270.06995916537466,-3.080040834625322,263.7501055167529,-9.399894483247067,257.43025186813014,-15.719748131869835,251.1103982195053,-22.039601780494678,244.79054457087966,-28.359455429120317,1.0,1.0,26381.15544483698,26381.15544483698,275.58452184609786,2.43452184609788,275.58452184609786,275.58452184609786,77323.84765632337,77323.70630839364,0.1413479297334561,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58452184609786,2.43452184609788,1.0,0.002,0.12943867517945762,0.004909903527067571,0.00019993675600348202,0.0018000632455878937,0.099968378001741,0.099968378001741,0.0,1.5913759025820706e-12,1.0,1.0000008266768248,0.00040804392062909756,0.09267872781878941,0.0,7.650709115891528e-08,0.09826711013406778,0.0,1600124.5763939163,266.6388979554577,4.9601271712163e-07,1.0,1284418.3283606232,2598.490951956222,,,,,,,,,,,,,,,,,2.0,16538.395569404714,1552.4771680966319,0.37217633884794565,6.17534620354742,2.9427880499453227
3901.0,-30.114829269235784,5.002151934730785,35.05937822506398,24.0962105448358,4.995353558684685,-26.603810986444714,-40.1189258909784,1.4843352758896042,-6.5110950197662305,-6.511095504132496,40.118722866122155,42252.2415548424,25750.24603634531,25750.24603634531,68002.48759118772,77333.1490864301,77323.68567977408,25750.24603634531,103073.93171611939,103073.93171611939,103073.93171611939,130596.83732674115,126079.08661118636,4517.750715554787,0.0,91548.11864725509,56467.21111565081,38978.78614622698,27522.905610621765,66501.69175684874,20883.025076041504,1552.476343044704,0.0,0.8785483018713038,2.727629034570395,0.0014947054983599872,1.0,1.0,-6.510697042119773,334244.914064514,1559658.5878265551,4.666214868793842,1559658.5878265551,4.666214868793842,0.7587507427988356,0.09267870962757754,4.028046144702076,101325.0,128393.5824785539,1.2671461384510625,1.0,0.0,4.028046144702042,1.284800728273265,1.2850968259779563,3.13515244509213,0.0,16538.39225442199,0.0,0.0,22727.673755094533,2317.5777411342847,19318.522283061928,1969.941038281363,0.85,0.8499999820145067,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.695199014674,4632.441516551485,6.168173916606649,5.002151934730785,-3.704594525456756,8.70674646018754,2.9427910272462072,3.5,0.8407974363560592,0.6,0.00023044997082250748,0.9990989461597947,0.00023065780592430892,199.0171517131524,0.0,0.0,0.0,0.03943536517402355,7.78009983820545e-05,0.000152648972440453,0.0006148771049315001,0.09267870960460704,0.09267870960460704,0.09267870960460704,0.09267878274771207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.5412256925,595.5791229983327,0.0,0.09267870960460704,0.09267870962757754,0.09267870962757754,0.3721762944647256,0.3721762944647256,0.5,9.998145027528626,0.0003896706712680498,0.0003896706712680498,-8.185452315956354e-12,4.843662395614956e-07,0.00039846201269710946,-8.185452315956354e-12,27522.905610621765,20883.025076041504,0.7587507427988356,1.0225677842877496,0.6353558900325421,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521838498660538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59019386558214,260.59019386558214,-12.55980613441784,244.79056917110964,276.3898185600539,127920.61279704039,127918.00197580004,2.610821240341921,0.0,nan,276.3898185600539,3.2398185600539477,270.0699686822637,-3.080031317736257,263.75011880447624,-9.399881195523733,257.43026892668973,-15.719731073310243,251.1104190488997,-22.039580951100277,244.79056917110964,-28.35943082889034,1.0,1.0,26381.15544483698,26381.15544483698,275.58452649596825,2.434526495968271,275.58452649596825,275.58452649596825,77323.8265700636,77323.68567977408,0.1408902895200299,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58452649596825,2.434526495968271,1.0,0.002,0.12943860046884134,0.004909905120402709,0.00019993664349370158,0.0018000633576752273,0.09996832174685079,0.09996832174685079,0.0,1.1689286691374257e-12,1.0,1.0000008072682725,0.0003984620208825618,0.09267870962757754,0.0,7.471050134728334e-08,0.0959595354569841,0.0,1600124.5846126624,266.63890498023375,4.843744250138116e-07,1.0,1284418.3043415414,2598.4910491704527,,,,,,,,,,,,,,,,,2.0,16538.39225442199,1552.476343044704,0.3721762944647256,6.17534620354742,2.9427910272462072
3902.0,-30.114803550702327,5.002149884820417,35.05937696032302,24.096210300363623,4.995357589458953,-26.60378743668573,-40.118899767380185,1.4843414754398678,-6.5110875581506775,-6.511088013203911,40.11871995824436,42252.23728600048,25750.24596615248,25750.24596615248,68002.48325215296,77333.13187405569,77323.66189918481,25750.24596615248,103073.90786533729,103073.90786533729,103073.90786533729,130596.79763934464,126079.046957108,4517.75068223664,0.0,91548.09265421273,56467.198066147495,38978.771764516925,27522.88977400736,66501.66153852429,20883.014062229522,1552.4754243446562,0.0,0.8785483534855235,2.7276297964712217,0.0014947054983599872,1.0,1.0,-6.51071366562843,334245.0129053393,1559658.4621348528,4.666213112883631,1559658.4621348528,4.666213112883631,0.758750779213288,0.09267869068034362,4.028046144702076,101325.0,128393.57234550492,1.2671460384456443,1.0,0.0,4.028046144702809,1.2848006992703853,1.2850967969683926,3.1351525158645455,0.0,16538.388940723467,0.0,0.0,22727.66730207949,2317.577083109879,19318.516051762897,1969.9404028656982,0.85,0.8499999491806768,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.6977281974005,4632.441516551485,6.168170162890147,5.002149884820417,-3.7045877601991166,8.706737645019533,2.9427939986638334,3.5,0.8407982853325239,0.6,0.00023044997082250748,0.9990962692569093,0.0002306584239313671,199.0171306527079,0.0,0.0,0.0,0.03943536517402355,7.780122861686288e-05,0.00015264874220564462,0.0006148761775350679,0.09267869065397544,0.09267869065397544,0.09267869065397544,0.0926787592362279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.51724856795,595.5791306530227,0.0,0.09267869065397544,0.09267869068034362,0.09267869068034362,0.37217625006859095,0.37217625006859095,0.5,9.998147084208082,0.00038390563253187793,0.00038390563253187793,-3.001332515850663e-11,4.5505322532335413e-07,0.0003743475754731662,-3.001332515850663e-11,27522.88977400736,20883.014062229522,0.758750779213288,1.0225681836950682,0.6353561145464589,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521836963201977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59020898445266,260.59020898445266,-12.559791015547319,244.79059377750633,276.38982419139813,127920.52911144574,127917.92762843023,2.6014830155219064,0.0,nan,276.38982419139813,3.2398241913981565,270.0699781086184,-3.080021891381591,263.75013202584086,-9.399867974159122,257.43028594306577,-15.719714056934208,251.11043986028628,-22.0395601397137,244.79059377750633,-28.359406222493647,1.0,1.0,26381.15544483698,26381.15544483698,275.58453123570666,2.434531235706686,275.58453123570666,275.58453123570666,77323.80877836126,77323.66189918481,0.14687917644914705,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58453123570666,2.434531235706686,1.0,0.002,0.12943853027917765,0.0049099067780560696,0.00019993653815395467,0.001800063462851646,0.09996826907697734,0.09996826907697734,0.0,1.0056005507463883e-12,1.0,1.0000007584234065,0.0003743476054864914,0.09267869068034362,0.0,7.018910654290702e-08,0.09015217141431707,0.0,1600124.5933182968,266.6389124418493,4.5508323864851263e-07,1.0,1284418.27877103,2598.4911526639075,,,,,,,,,,,,,,,,,2.0,16538.388940723467,1552.4754243446562,0.37217625006859095,6.17534620354742,2.9427939986638334
3903.0,-30.114777887305305,5.002147847922502,35.059375697840935,24.096212989557557,4.995364891185006,-26.603763609455502,-40.1188773807138,1.4843506130487862,-6.511079391549572,-6.511079851559336,40.11871749364153,42252.24830758541,25750.24440165477,25750.24440165477,68002.49270924018,77333.11319924239,77323.6464939614,25750.24440165477,103073.89089561616,103073.89089561616,103073.89089561616,130596.7661873924,126079.0155166309,4517.750670761491,0.0,91548.06654650782,56467.20165369104,38978.73876979642,27522.875291776236,66501.61406157266,20883.00406587176,1552.47455392884,0.0,0.8785484070467398,2.7276306261097476,0.0014947054983599872,1.0,1.0,-6.510701461755616,334245.12059703714,1559658.3556036267,4.666211290736945,1559658.3556036267,4.666211290736945,0.7587508152577194,0.09267867192147877,4.028046144702076,101325.0,128393.56633248681,1.2671459791017696,1.0,0.0,4.028046144699516,1.2848006565226144,1.2850967542107699,3.1351526201770556,0.0,16538.38562830911,0.0,0.0,22727.660820598405,2317.576422182744,19318.511360600663,1969.9399245002794,0.85,0.8499999851763019,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.700254613342,4632.441516551485,6.168166055323113,5.002147847922502,-3.704580486302998,8.706728334225499,2.942796966832091,3.5,0.8407991333805974,0.6,0.00023044997082250748,0.999093598100577,0.00023065904061504006,199.017109637418,0.0,0.0,0.0,0.03943536517402355,7.780142591751507e-05,0.0001526485449049924,0.0006148753827989364,0.09267867190823799,0.09267867190823799,0.09267867190823799,0.09267874111411861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.49532552355,595.5791376614832,0.0,0.09267867190823799,0.09267867192147877,0.09267867192147877,0.37217620513158395,0.37217620513158395,0.5,9.998149159447012,0.00037986029110470554,0.00037986029110470554,1.6370904631912708e-11,4.6000974407434114e-07,0.00037838980369997444,1.6370904631912708e-11,27522.875291776236,20883.00406587176,0.7587508152577194,1.022569055937167,0.6353567338751328,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452183542646839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59022435126695,260.59022435126695,-12.559775648733023,244.79061840916023,276.3898302933738,127920.48354479812,127917.8393984389,2.644146359227988,0.0,nan,276.3898302933738,3.2398302933738137,270.06998791652825,-3.080012083471729,263.7501455396879,-9.399854460312099,257.4303031628475,-15.719696837152469,251.11046078600413,-22.03953921399585,244.79061840916023,-28.359381590839746,1.0,1.0,26381.15544483698,26381.15544483698,275.584537615112,2.434537615112049,275.584537615112,275.584537615112,77323.795605735,77323.6464939614,0.14911177360045258,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.584537615112,2.434537615112049,1.0,0.002,0.1294384593315302,0.0049099085614710755,0.0001999364319190433,0.0018000635691328428,0.09996821595952164,0.09996821595952164,0.0,1.0518860088515325e-12,1.0,1.000000766611092,0.0003783897873290698,0.09267867192147877,0.0,7.094699434757912e-08,0.09112561438729383,0.0,1600124.6028992939,266.6389206084504,4.5999337316970923e-07,1.0,1284418.2509107697,2598.4912654248487,,,,,,,,,,,,,,,,,2.0,16538.38562830911,1552.47455392884,0.37217620513158395,6.17534620354742,2.942796966832091
3904.0,-30.114752124547746,5.002145809488161,35.05937445201508,24.096213897597067,4.995370155435061,-26.603739896551133,-40.118847450334556,1.4843579271993146,-6.51107198751663,-6.511072474281972,40.1187154494346,42252.228436534126,25750.24459162088,25750.24459162088,68002.47302815501,77333.09546610535,77323.63454952723,25750.24459162088,103073.8791411481,103073.8791411481,103073.8791411481,130596.74235000042,126078.99158197963,4517.750768020799,0.0,91548.04051399126,56467.17348345183,38978.741145043816,27522.863208852308,66501.60435389612,20882.99575131508,1552.473815973701,0.0,0.8785484547621896,2.727631375708613,0.0014947054983599872,1.0,1.0,-6.510671999213741,334245.21793765476,1559658.2672438633,4.666209667462705,1559658.2672438633,4.666209667462705,0.7587508462636396,0.09267865413474818,4.028046144702076,101325.0,128393.55436212671,1.2671458609635007,1.0,0.0,4.02804614470126,1.28480062230539,1.2850967199856598,3.135152703673451,0.0,16538.382315647475,0.0,0.0,22727.654357783525,2317.5757631590327,19318.50400899336,1969.9391748449636,0.85,0.8499999034162259,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.702781461428,4632.441516551485,6.168162367383329,5.002145809488161,-3.7045738056789173,8.706719615167078,2.9427999355092536,3.5,0.8407999815740724,0.6,0.00023044997082250748,0.9990909166101353,0.00023065965968784155,199.01708854076807,0.0,0.0,0.0,0.03943536517402355,7.780168970397652e-05,0.00015264828111853098,0.0006148743202548974,0.09267865412253296,0.09267865412253296,0.09267865412253296,0.09267872756329938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.4748181729,595.5791442301944,0.0,0.09267865412253296,0.09267865413474818,0.09267865413474818,0.3721761598558812,0.3721761598558812,0.5,9.998151362711356,0.00038132377619604085,0.00038132377619604085,-5.4853899200679734e-11,4.86765316054516e-07,0.0004004750682042868,-5.4853899200679734e-11,27522.863208852308,20882.99575131508,0.7587508462636396,1.022568909259269,0.6353565278167412,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521833893029632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5902397447522,260.5902397447522,-12.559760255247795,244.79064306011927,276.38983642938496,127920.41115580026,127917.76242023462,2.64873556566744,0.0,nan,276.38983642938496,3.2398364293849795,270.06999775552856,-3.080002244471416,263.7501590816789,-9.399840918321104,257.4303204078278,-15.719679592172156,251.1104817339737,-22.039518266026278,244.79064306011927,-28.359356939880712,1.0,1.0,26381.15544483698,26381.15544483698,275.5845436105309,2.434543610530909,275.5845436105309,275.5845436105309,77323.7774457602,77323.63454952723,0.14289623298100196,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5845436105309,2.434543610530909,1.0,0.002,0.129438384243569,0.004909910220035364,0.00019993631896643582,0.0018000636822708316,0.09996815948321791,0.09996815948321791,0.0,1.237267233111794e-12,1.0,1.0000008113460581,0.000400475123058186,0.09267865413474818,0.0,7.508792113849913e-08,0.09644429444234344,0.0,1600124.6116176317,266.63892801248335,4.868201699537167e-07,1.0,1284418.2257283782,2598.491367347449,,,,,,,,,,,,,,,,,2.0,16538.382315647475,1552.473815973701,0.3721761598558812,6.17534620354742,2.9427999355092536
3905.0,-30.114726341896617,5.00214376317228,35.05937320427119,24.09621264031159,4.9953730297463705,-26.603716404732335,-40.11882132673634,1.4843630925800897,-6.511064977550518,-6.5110654556022265,40.118712902632915,42252.224462455706,25750.245538335515,25750.245538335515,68002.47000079122,77333.07882238156,77323.61438662682,25750.245538335515,103073.85992496234,103073.85992496234,103073.85992496234,130596.70917942951,126078.95836097028,4517.750818459223,0.0,91548.01459447319,56467.1602345394,38978.72706659311,27522.849254467183,66501.57632106029,20882.986066075195,1552.4729976893555,0.0,0.8785485024470403,2.727632089336792,0.0014947054983599872,1.0,1.0,-6.510672192203401,334245.3105482328,1559658.1571604165,4.66620804522956,1559658.1571604165,4.66620804522956,0.7587508790604489,0.09267863583823377,4.028046144702076,101325.0,128393.54589936054,1.2671457774424923,1.0,0.0,4.02804614470421,1.2848005981405901,1.2850966958152907,3.1351527626400624,0.0,16538.37900583181,0.0,0.0,22727.647923021574,2317.5751069959238,19318.49881715994,1969.9386454252922,0.85,0.8499999156354232,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.705305024413,4632.441516551485,6.168158865571694,5.00214376317228,-3.7045674002422944,8.706711163414575,2.942802900328098,3.5,0.8408008286651709,0.6,0.00023044997082250748,0.9990882330568585,0.00023066027924021452,199.01706742783213,0.0,0.0,0.0,0.03943536517402355,7.780191994067698e-05,0.0001526480508818305,0.0006148733928508437,0.09267863581441456,0.09267863581441456,0.09267863581441456,0.09267870799157385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.4520640255,595.5791515048986,0.0,0.09267863581441456,0.09267863583823377,0.09267863583823377,0.37217611484230695,0.37217611484230695,0.5,9.998153527891215,0.0003811815539052077,0.0003811815539052077,-8.640199666842818e-12,4.780517315339239e-07,0.0003932633988483758,-8.640199666842818e-12,27522.849254467183,20882.986066075195,0.7587508790604489,1.022569294786109,0.6353567358834907,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521832353654216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5902549446004,260.5902549446004,-12.55974505539956,244.7906677085831,276.3898421806169,127920.31103286197,127917.69561616043,2.615416701528515,0.0,nan,276.3898421806169,3.239842180616904,270.07000728620835,-3.0799927137916256,263.7501723918043,-9.399827608195665,257.4303374973985,-15.719662502601466,251.11050260299118,-22.0394973970088,244.7906677085831,-28.359332291416877,1.0,1.0,26381.15544483698,26381.15544483698,275.58454829655295,2.4345482965529754,275.58454829655295,275.58454829655295,77323.75623045297,77323.61438662682,0.14184382614621427,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58454829655295,2.4345482965529754,1.0,0.002,0.12943831050772422,0.004909911806915088,0.00019993620795504967,0.0018000637931774686,0.09996810397752483,0.09996810397752483,0.0,1.1325181244192795e-12,1.0,1.0000007967384223,0.00039326340748857547,0.09267863583823377,0.0,7.37357350084682e-08,0.09470752016574184,0.0,1600124.619823126,266.63893502244946,4.780603717335907e-07,1.0,1284418.201769673,2598.491464317354,,,,,,,,,,,,,,,,,2.0,16538.37900583181,1552.4729976893555,0.37217611484230695,6.17534620354742,2.942802900328098
3906.0,-30.114694895406252,5.0021417334266545,35.0593719525876,24.09621588829907,4.995380305440486,-26.603687375330868,-40.11879066294057,1.4843727850521105,-6.5110566489174175,-6.511057122885617,40.1187102930666,42252.22437425974,25750.24354178169,25750.24354178169,68002.46791604144,77333.06250540135,77323.59740599905,25750.24354178169,103073.84094778074,103073.84094778074,103073.84094778074,130596.6749086678,126078.92408927245,4517.750819395355,0.0,91547.98849274646,56467.15036033759,38978.70903600985,27522.833960887052,66501.5429968969,20882.97549665347,1552.4720844461958,0.0,0.8785485574854398,2.727632936483068,0.0014947054983599872,1.0,1.0,-6.510667235034816,334245.4204968615,1559658.044362504,4.66620617282967,1559658.044362504,4.66620617282967,0.7587509166508963,0.09267861678193161,4.028046144702076,101325.0,128393.53481981799,1.267145668095909,1.0,0.0,4.028046144702824,1.284800552797053,1.2850966504613037,3.1351528732867426,0.0,16538.375697273434,0.0,0.0,22727.641443024622,2317.5744462201287,19318.49806153469,1969.9385683729604,0.85,0.8500001247363819,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.707823670891,4632.441516551485,6.168154666004641,5.0021417334266545,-3.7045600001572643,8.70670173358392,2.942805859371955,3.5,0.8408016741062728,0.6,0.00023044997082250748,0.9990849600008598,0.0002306610348956801,199.01704167688914,0.0,0.0,0.0,0.03943536517402355,7.78021901925806e-05,0.0001526477806299269,0.0006148723042637052,0.092678616771631,0.092678616771631,0.092678616771631,0.09267868806338593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.4291341902,595.5791588336522,0.0,0.092678616771631,0.09267861678193161,0.09267861678193161,0.37217606990671837,0.37217606990671837,0.5,9.99815566655696,0.00037991895550248955,0.00037991895550248955,7.673861546209082e-12,4.7396821400980116e-07,0.00038988785081528476,7.673861546209082e-12,27522.833960887052,20882.97549665347,0.7587509166508963,1.0225697758503827,0.6353570529368217,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521830813090448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5902709010389,260.5902709010389,-12.5597290989611,244.79069337331757,276.3898484287595,127920.28806242465,127917.54246039929,2.7456020253634374,0.0,nan,276.3898484287595,3.239848428759501,270.07001741766896,-3.079982582331013,263.75018640658453,-9.399813593415445,257.43035539549595,-15.719644604504026,251.11052438440706,-22.03947561559292,244.79069337331757,-28.35930662668241,1.0,1.0,26381.15544483698,26381.15544483698,275.5845546647709,2.4345546647709284,275.5845546647709,275.5845546647709,77323.74509243813,77323.59740599905,0.1476864390715491,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5845546647709,2.4345546647709284,1.0,0.002,0.12943823740470362,0.004909913631552147,0.0001999360984611306,0.0018000639030960343,0.0999680492305653,0.0999680492305653,0.0,1.557164987231463e-12,1.0,1.0000007899011052,0.0003898878431414232,0.09267861678193161,0.0,7.310281642428313e-08,0.09389458593663073,0.0,1600124.6295811979,266.63894335108256,4.7396054014825495e-07,1.0,1284418.1733255498,2598.4915794414105,,,,,,,,,,,,,,,,,2.0,16538.375697273434,1552.4720844461958,0.37217606990671837,6.17534620354742,2.942805859371955
3907.0,-30.114669169875683,5.002139690262821,35.05937070996844,24.096214805636578,4.99538310928317,-26.603663941960363,-40.11876453934235,1.4843778813682837,-6.51104993304034,-6.511050415826354,40.11870805167804,42252.2202044033,25750.24516246405,25750.24516246405,68002.46536686734,77333.04676750558,77323.58060210731,25750.24516246405,103073.82576457136,103073.82576457136,103073.82576457136,130596.64735458765,126078.89644038655,4517.750914201103,0.0,91547.96347337218,56467.136910271736,38978.69618122271,27522.821590016294,66501.517771239,20882.96693299395,1552.4713488751695,0.0,0.87854860232183,2.7276336181956995,0.0014947054983599872,1.0,1.0,-6.510653273100786,334245.50899517623,1559657.9474796453,4.66620464750105,1559657.9474796453,4.66620464750105,0.7587509465442706,0.09267859911942243,4.028046144702076,101325.0,128393.52646840399,1.2671455856738612,1.0,0.0,4.028046144702129,1.2848005289553552,1.2850966266141113,3.135152931464931,0.0,16538.372503040064,0.0,0.0,22727.635231731754,2317.5738128445246,19318.4929391196,1969.9380460319885,0.85,0.8500001316523949,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.710343668154,4632.441516551485,6.168151330910859,5.002139690262821,-3.7045538318734037,8.706693522136224,2.942808820003978,3.5,0.8408025200011365,0.6,0.00023044997082250748,0.9990822824101142,0.00023066165307885007,199.01702061073811,0.0,0.0,0.0,0.03943536517402355,7.780242043065066e-05,0.00015264755039185682,0.0006148713768541347,0.09267859909847345,0.09267859909847345,0.09267859909847345,0.09267867204447662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.4077441534,595.5791656797353,0.0,0.09267859909847345,0.09267859911942243,0.09267859911942243,0.37217602494783003,0.37217602494783003,0.5,9.998157855130236,0.0003809458813748279,0.0003809458813748279,1.3244516594568267e-11,4.827859925171651e-07,0.00039714272554647323,1.3244516594568267e-11,27522.821590016294,20882.96693299395,0.7587509465442706,1.0225701254036261,0.6353572312401689,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521828934101664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5902865498854,260.5902865498854,-12.5597134501146,244.79071884072624,276.3898542590437,127920.17808690526,127917.48541164257,2.6926752626895443,0.0,nan,276.3898542590437,3.2398542590437387,270.0700271753783,-3.0799728246216773,263.75020009171845,-9.399799908281523,257.4303730080547,-15.71962699194529,251.11054592439106,-22.039454075608916,244.79071884072624,-28.359281159273735,1.0,1.0,26381.15544483698,26381.15544483698,275.58455942777823,2.434559427778254,275.58455942777823,275.58455942777823,77323.72422565968,77323.58060210731,0.14362355237244628,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58455942777823,2.434559427778254,1.0,0.002,0.12943816294170665,0.004909915164019795,0.00019993598619847105,0.001800064014962643,0.09996799309923553,0.09996799309923553,0.0,1.1611141735590191e-12,1.0,1.0000008045962403,0.00039714271230195664,0.09267859911942243,0.0,7.446307270735718e-08,0.0956417221221711,0.0,1600124.6374670367,266.63895006695964,4.827727480005706e-07,1.0,1284418.150430709,2598.4916721054533,,,,,,,,,,,,,,,,,2.0,16538.372503040064,1552.4713488751695,0.37217602494783003,6.17534620354742,2.942808820003978
3908.0,-30.114643422614414,5.002137663135179,35.059369462689915,24.096217285282933,4.995390167077876,-26.60364006364625,-40.11874215267596,1.4843868078023739,-6.51104164966074,-6.511042126912673,40.118705431572636,42252.23153448197,25750.243227831095,25750.243227831095,68002.47476231307,77333.02826938048,77323.56334689513,25750.243227831095,103073.80657472622,103073.80657472622,103073.80657472622,130596.61283903636,126078.86191442705,4517.750924609309,0.0,91547.93740973472,56467.14067359194,38978.663040158644,27522.806264310144,66501.46930446879,20882.956338227537,1552.470435053162,0.0,0.8785486571627537,2.727634460904394,0.0014947054983599872,1.0,1.0,-6.510649523145332,334245.6183653991,1559657.834227616,4.6662027818195355,1559657.834227616,4.6662027818195355,0.7587509840995847,0.09267858011795453,4.028046144702076,101325.0,128393.52078944248,1.2671455296268688,1.0,0.0,4.02804614470437,1.2848004871955185,1.2850965848446505,3.135153033366725,0.0,16538.36919524501,0.0,0.0,22727.628761190823,2317.573153032975,19318.488460213655,1969.9375893106878,0.85,0.8500001765780979,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.712857339597,4632.441516551485,6.1681471535364105,5.002137663135179,-3.7045464674297963,8.706684130564975,2.942811773205266,3.5,0.8408033637729331,0.6,0.00023044997082250748,0.999079602565319,0.00023066227178573676,199.01699952679667,0.0,0.0,0.0,0.03943536517402355,7.780261773409672e-05,0.00015264735308841078,0.0006148705821067495,0.09267858010798448,0.09267858010798448,0.09267858010798448,0.09267865191005542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.3846888631,595.5791730487722,0.0,0.09267858010798448,0.09267858011795453,0.09267858011795453,0.37217598019077563,0.37217598019077563,0.5,9.99816000924734,0.00038028937581202626,0.00038028937581202626,-7.673861546209082e-12,4.772519446305523e-07,0.0003926037673522842,-7.673861546209082e-12,27522.806264310144,20882.956338227537,0.7587509840995847,1.022571011942189,0.6353578646666487,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521827396951683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5903023357649,260.5903023357649,-12.559697664235102,244.79074418911296,276.3898604824158,127920.12178384319,127917.40552950546,2.716254337714584,0.0,nan,276.3898604824158,3.2398604824158497,270.07003722375447,-3.079962776245509,263.7502139650963,-9.399786034903684,257.43039070643516,-15.719609293564815,251.1105674477746,-22.039432552225378,244.79074418911296,-28.35925581088702,1.0,1.0,26381.15544483698,26381.15544483698,275.5845657204264,2.4345657204264057,275.5845657204264,275.5845657204264,77323.71061471925,77323.56334689513,0.14726782412617467,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5845657204264,2.4345657204264057,1.0,0.002,0.12943808932965847,0.004909916982909353,0.00019993587590026238,0.0018000641257148225,0.09996793795013119,0.09996793795013119,0.0,1.6150848020091146e-12,1.0,1.0000007954024537,0.00039260377502614574,0.09267858011795453,0.0,7.361202529461955e-08,0.09454861929556027,0.0,1600124.6471700345,266.63895835033924,4.772596184920985e-07,1.0,1284418.122136235,2598.49178662385,,,,,,,,,,,,,,,,,2.0,16538.36919524501,1552.470435053162,0.37217598019077563,6.17534620354742,2.942811773205266
3909.0,-30.114617578144998,5.0021356231243,35.05936822322565,24.09621599307286,4.995392974195683,-26.603616522911093,-40.118716029077746,1.484391918961876,-6.511034923166051,-6.511035407073172,40.11870316290882,42252.2277809583,25750.24478396809,25750.24478396809,68002.4725649264,77333.01170562867,77323.54619596888,25750.24478396809,103073.79097993698,103073.79097993698,103073.79097993698,130596.5847427148,126078.8337206571,4517.751022057693,0.0,91547.91151766847,56467.12759299848,38978.64880518888,27522.793762777816,66501.4425679667,20882.94768126023,1552.4696929576342,0.0,0.878548702172445,2.7276351439539863,0.0014947054983599872,1.0,1.0,-6.510637391944385,334245.7070333958,1559657.736165393,4.666201250595453,1559657.736165393,4.666201250595453,0.7587510142049096,0.09267856247087834,4.028046144702076,101325.0,128393.51243802844,1.2671454472048205,1.0,0.0,4.028046144701414,1.2848004632843826,1.285096560928004,3.1351530917143613,0.0,16538.365888742817,0.0,0.0,22727.622333244046,2317.5724975648204,19318.483322879198,1969.937065448364,0.85,0.8500001909404202,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.715372229168,4632.441516551485,6.168143810536781,5.0021356231243,-3.7045402919501726,8.706675915074472,2.942814727838865,3.5,0.8408042079539614,0.6,0.00023044997082250748,0.999076912610637,0.00023066289283007292,199.0169783632578,0.0,0.0,0.0,0.03943536517402355,7.780284797333593e-05,0.00015264712284917154,0.0006148696546924696,0.09267856244889351,0.09267856244889351,0.09267856244889351,0.09267863556530391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.3631436273,595.5791799439879,0.0,0.09267856244889351,0.09267856247087834,0.09267856247087834,0.3721759354778791,0.3721759354778791,0.5,9.998162202654296,0.0003814121255345526,0.0003814121255345526,7.440803528879769e-11,4.839071152673569e-07,0.0003980151287805711,7.440803528879769e-11,27522.793762777816,20882.94768126023,0.7587510142049096,1.0225713900179774,0.6353580636656883,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521825858503576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5903178561742,260.5903178561742,-12.559682143825796,244.7907694182664,276.3898662940812,127920.01501076271,127917.34443549869,2.6705752640154214,0.0,nan,276.3898662940812,3.239866294081196,270.0700469189171,-3.079953081082863,263.75022754375766,-9.399772456242317,257.4304081685926,-15.7195918314074,251.11058879343014,-22.039411206569838,244.7907694182664,-28.359230581733584,1.0,1.0,26381.15544483698,26381.15544483698,275.5845704560653,2.4345704560653303,275.5845704560653,275.5845704560653,77323.6890976318,77323.54619596888,0.1429016629117541,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5845704560653,2.4345704560653303,1.0,0.002,0.12943801470293465,0.004909918517900907,0.00019993576338997988,0.0018000642376438966,0.09996788169498994,0.09996788169498994,0.0,1.0338765434048103e-12,1.0,1.0000008063633088,0.0003980150543725358,0.09267856247087834,0.0,7.46266136626305e-08,0.0958517732701025,0.0,1600124.655065119,266.6389650768339,4.838327072320681e-07,1.0,1284418.099197506,2598.491879465536,,,,,,,,,,,,,,,,,2.0,16538.365888742817,1552.4696929576342,0.3721759354778791,6.17534620354742,2.942814727838865
3910.0,-30.114591713996056,5.002133598974096,35.05936697912802,24.096218507643812,4.99540001685174,-26.603592540910547,-40.11868606377391,1.484400843463786,-6.5110266653190365,-6.511027143438583,40.11870054987014,42252.208156948436,25750.242870701182,25750.242870701182,68002.45102764961,77332.99329259268,77323.5289740558,25750.242870701182,103073.77184475698,103073.77184475698,103073.77184475698,130596.5503192516,126078.79928075106,4517.7510385005435,0.0,91547.8854856516,56467.10034878278,38978.650152076465,27522.77847449462,66501.42862657108,20882.93711220555,1552.4687814588344,0.0,0.8785487568492382,2.7276359840877653,0.0014947054983599872,1.0,1.0,-6.510633812609626,334245.81606910453,1559657.6232181315,4.666199390497908,1559657.6232181315,4.666199390497908,0.7587510516628175,0.09267854355371351,4.028046144702076,101325.0,128393.49779521592,1.267145302691497,1.0,0.0,4.02804614470015,1.2848004215335889,1.2850965191675883,3.1351531935940993,0.0,16538.362585046267,0.0,0.0,22727.615870553218,2317.571838553759,19318.469859432065,1969.9356925588318,0.85,0.8499998402587323,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.717880934008,4632.441516551485,6.1681396456280035,5.002133598974096,-3.704532949046585,8.706666548020682,2.9428176752074755,3.5,0.8408050500592787,0.6,0.00023044997082250748,0.9990742206154823,0.00023066351434885204,199.01695718360827,0.0,0.0,0.0,0.03943536517402355,7.780311207206312e-05,0.00015264685875044436,0.0006148685908906097,0.09267854354638053,0.09267854354638053,0.09267854354638053,0.09267861546470187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.34010247904,595.5791873087697,0.0,0.09267854354638053,0.09267854355371351,0.09267854355371351,0.3721758909783578,0.3721758909783578,0.5,9.998164360926303,0.0003808168635828224,0.0003808168635828224,-2.3362645151792094e-11,4.781195457326248e-07,0.0003933308289560955,-2.3362645151792094e-11,27522.77847449462,20882.93711220555,0.7587510516628175,1.0225712805285327,0.6353579017709446,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521824314247427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5903335462189,260.5903335462189,-12.559666453781063,244.79079459176938,276.3898725006664,127919.96103157583,127917.26126744585,2.699764129955489,0.0,nan,276.3898725006664,3.239872500666422,270.0700569188873,-3.079943081112674,263.7502413371112,-9.399758662888757,257.43042575532945,-15.719574244670525,251.11061017354965,-22.039389826450332,244.79079459176938,-28.359205408230594,1.0,1.0,26381.15544483698,26381.15544483698,275.5845767272868,2.43457672728681,275.5845767272868,275.5845767272868,77323.67568784374,77323.5289740558,0.1467137879517395,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5845767272868,2.43457672728681,1.0,0.002,0.12943794095499941,0.0049099203339695785,0.00019993565287144727,0.0018000643490625806,0.09996782643572363,0.09996782643572363,0.0,1.9340275908552584e-12,1.0,1.0000007968752807,0.00039333085231874065,0.09267854355371351,0.0,7.374832981318754e-08,0.09472368751735777,0.0,1600124.6647379298,266.63897333468094,4.781429083777766e-07,1.0,1284418.0709895813,2598.491993633644,,,,,,,,,,,,,,,,,2.0,16538.362585046267,1552.4687814588344,0.3721758909783578,6.17534620354742,2.9428176752074755
