time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3911.0,-30.1145658310188,5.0021315737215675,35.05936574978783,24.09621934583413,4.995405223070879,-26.603568725609772,-40.11866367710752,1.4844081174239643,-6.5110192927954245,-6.511019794140001,40.11869848766935,42252.22007475211,25750.243009834514,25750.243009834514,68002.46308458663,77332.97571171874,77323.51662924775,25750.243009834514,103073.75963908227,103073.75963908227,103073.75963908227,130596.52596389368,126078.77478814695,4517.751175746733,0.0,91547.8595331674,56467.10389523786,38978.61737547727,27522.766324811415,66501.38370028869,20882.92874808111,1552.468040946599,0.0,0.878548804481961,2.7276367308998997,0.0014947054983599872,1.0,1.0,-6.51060735211621,334245.9130418102,1559657.534080297,4.666197770038858,1559657.534080297,4.666197770038858,0.7587510827084057,0.09267852597454736,4.028046144702076,101325.0,128393.49066867598,1.2671452323580161,1.0,0.0,4.028046144700386,1.2848003875043965,1.2850964851305535,3.1351532766316916,0.0,16538.35928260545,0.0,0.0,22727.609427607116,2317.571181556099,19318.471534704175,1969.9358633890447,0.85,0.8500001549321823,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.720390816383,4632.441516551485,6.168135970610224,5.0021315737215675,-3.704526297123971,8.70665787084554,2.9428206239607038,3.5,0.8408058925602011,0.6,0.00023044997082250748,0.9990715266684663,0.00023066413632162337,199.01693598854513,0.0,0.0,0.0,0.03943536517402355,7.780330937713067e-05,0.0001526466614453768,0.0006148677961366931,0.09267852596142112,0.09267852596142112,0.09267852596142112,0.09267860165761926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.3191838892,595.5791940103347,0.0,0.09267852596142112,0.09267852597454736,0.09267852597454736,0.3721758465295519,0.3721758465295519,0.5,9.998166631442814,0.00038449255043815356,0.00038449255043815356,-1.1027623258996755e-11,5.013445729673549e-07,0.0004124420237872073,-1.1027623258996755e-11,27522.766324811415,20882.92874808111,0.7587510827084057,1.0225721526496814,0.6353585102104979,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521822768815713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59034920981907,260.59034920981907,-12.55965079018091,244.79081970629665,276.3898787133388,127919.88342337564,127917.18820957893,2.695213796700693,0.0,nan,276.3898787133388,3.2398787133388396,270.0700669119326,-3.079933088067378,263.7502551105259,-9.39974488947405,257.43044330911437,-15.71955669088561,251.11063150770585,-22.03936849229413,244.79081970629665,-28.359180293703332,1.0,1.0,26381.15544483698,26381.15544483698,275.5845826484074,2.4345826484073996,275.5845826484074,275.5845826484074,77323.65754375042,77323.51662924775,0.14091450267005712,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5845826484074,2.4345826484073996,1.0,0.002,0.12943786362316606,0.004909921993958486,0.00019993553644136717,0.0018000644645930848,0.09996776822068358,0.09996776822068358,0.0,1.0344520379179656e-12,1.0,1.0000008355859697,0.00041244203481483055,0.09267852597454736,0.0,7.733160784678686e-08,0.09932611263706097,0.0,1600124.6734141575,266.63898070720455,5.013556005906139e-07,1.0,1284418.0459024038,2598.492095170922,,,,,,,,,,,,,,,,,2.0,16538.35928260545,1552.468040946599,0.3721758465295519,6.17534620354742,2.9428206239607038
3912.0,-30.114540006591472,5.002129552234343,35.05936452510745,24.09622025387364,4.995410481402391,-26.603544957793975,-40.11863374672828,1.4844154323506102,-6.5110116795922295,-6.511012187726617,40.11869616338912,42252.20041998508,25750.242555760506,25750.242555760506,68002.44297574558,77332.95809346625,77323.50134000025,25750.242555760506,103073.74389576075,103073.74389576075,103073.74389576075,130596.49668249338,126078.7453781713,4517.751304322086,0.0,91547.83358843127,56467.075913920475,38978.61963834533,27522.752786732628,66501.37242507795,20882.919400427458,1552.467228133825,0.0,0.8785488545026992,2.7276375040614127,0.0014947054983599872,1.0,1.0,-6.510594118922427,334246.0134063717,1559657.4336151173,4.666196068339961,1559657.4336151173,4.666196068339961,0.7587511162943734,0.09267850799513369,4.028046144702076,101325.0,128393.47869831593,1.2671451142197476,1.0,0.0,4.028046144702433,1.284800353283556,1.2850964509018263,3.1351533601369463,0.0,16538.355981403958,0.0,0.0,22727.60298658455,2317.5705247545848,19318.464182316813,1969.935113654185,0.85,0.8500000723226268,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.722897543228,4632.441516551485,6.168132158164126,5.002129552234343,-3.7045194518436397,8.706649004077983,2.9428235690078153,3.5,0.8408067340022329,0.6,0.00023044997082250748,0.9990688388232487,0.00023066475688896727,199.01691484143188,0.0,0.0,0.0,0.03943536517402355,7.780357316949613e-05,0.00015264639765301136,0.0006148667335688725,0.09267850798187453,0.09267850798187453,0.09267850798187453,0.09267858468154276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.2968531211,595.5792011582786,0.0,0.09267850798187453,0.09267850799513369,0.09267850799513369,0.3721758025919203,0.3721758025919203,0.5,9.998168932001382,0.0003884657440380579,0.0003884657440380579,-5.5422333389287814e-11,5.081344056634407e-07,0.00041806880420836023,-5.5422333389287814e-11,27522.752786732628,20882.919400427458,0.7587511162943734,1.0225720236429523,0.6353583223803001,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521821222259306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5903648511971,260.5903648511971,-12.559635148802897,244.79084476293195,276.3898849394594,127919.80658167946,127917.1151915753,2.6913901041487214,0.0,nan,276.3898849394594,3.2398849394594436,270.0700769041558,-3.0799230958441512,263.75026886885183,-9.399731131148144,257.4304608335448,-15.71953916645515,251.11065279823853,-22.039347201761444,244.79084476293195,-28.359155237068023,1.0,1.0,26381.15544483698,26381.15544483698,275.58458848599884,2.4345884859988587,275.58458848599884,275.58458848599884,77323.63994715815,77323.50134000025,0.138607157903607,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58458848599884,2.4345884859988587,1.0,0.002,0.1294377852361968,0.004909923707836926,0.00019993541848710938,0.0018000645826347361,0.09996770924355469,0.09996770924355469,0.0,1.1218456719142011e-12,1.0,1.0000008469834314,0.0004180688596306936,0.09267850799513369,0.0,7.838660967121199e-08,0.10068117398353112,0.0,1600124.6823491296,266.63898832040775,5.0818982799683e-07,1.0,1284418.0199377467,2598.492200259698,,,,,,,,,,,,,,,,,2.0,16538.355981403958,1552.467228133825,0.3721758025919203,6.17534620354742,2.9428235690078153
3913.0,-30.114514162670414,5.002127533598778,35.05936330466588,24.096221092063956,4.995415647056191,-26.603521181698287,-40.11861136006189,1.4844226658274053,-6.511004122497468,-6.511004635783118,40.11869383634175,42252.21220346379,25750.242213821057,25750.242213821057,68002.45441728484,77332.94052156554,77323.48579658252,25750.242213821057,103073.72801040357,103073.72801040357,103073.72801040357,130596.46729944518,126078.71584777789,4517.751451667295,0.0,91547.80764458845,56467.07932544772,38978.58702126748,27522.7392890416,66501.32631030909,20882.910078343724,1552.466418574064,0.0,0.8785489042392207,2.727638271710646,0.0014947054983599872,1.0,1.0,-6.510582312299675,334246.1130526003,1559657.333029586,4.666194376310197,1559657.333029586,4.666194376310197,0.7587511496960051,0.09267849017998947,4.028046144702076,101325.0,128393.47580315905,1.2671450856467708,1.0,0.0,4.028046144701513,1.2848003194437572,1.2850964170542287,3.1351534427123915,0.0,16538.352679892287,0.0,0.0,22727.59654578375,2317.5698679756847,19318.46140503799,1969.9348304505606,0.85,0.8500001910066379,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.725402362837,4632.441516551485,6.168128375400879,5.002127533598778,-3.704512648270139,8.706640181868917,2.9428265118153716,3.5,0.8408075748043918,0.6,0.00023044997082250748,0.9990661489568972,0.00023066537792629165,199.01689367836008,0.0,0.0,0.0,0.03943536517402355,7.780377047564443e-05,0.00015264620034686306,0.0006148659388106024,0.09267849016542885,0.09267849016542885,0.09267849016542885,0.09267856768235726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.27439254685,595.5792083482986,0.0,0.09267849016542885,0.09267849017998947,0.09267849017998947,0.37217575920530643,0.37217575920530643,0.5,9.998171256708996,0.0003925148826624536,0.0003925148826624536,-7.190692485892214e-11,5.132856699674448e-07,0.0004223234834626055,-7.190692485892214e-11,27522.7392890416,20882.910078343724,0.7587511496960051,1.0225729047864576,0.6353589401556615,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521819679201693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5903804677405,260.5903804677405,-12.55961953225949,244.7908697747264,276.3898911607522,127919.72910651405,127917.04198967699,2.6871168370650693,0.0,nan,276.3898911607522,3.2398911607522223,270.0700868835489,-3.0799131164510527,263.7502826063449,-9.399717393655067,257.43047832913817,-15.719521670861809,251.11067405193234,-22.039325948067642,244.7908697747264,-28.35913022527359,1.0,1.0,26381.15544483698,26381.15544483698,275.58459423971533,2.434594239715352,275.58459423971533,275.58459423971533,77323.62240063243,77323.48579658252,0.13660404991242103,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58459423971533,2.434594239715352,1.0,0.002,0.12943770605127947,0.004909925414420247,0.00019993529927792893,0.0018000647016541214,0.09996764963896446,0.09996764963896446,0.0,9.320504437693167e-13,1.0,1.0000008556015798,0.00042232355536953037,0.09267849017998947,0.0,7.918434142425848e-08,0.10170579298094196,0.0,1600124.6912159424,266.6389958775025,5.133575768923038e-07,1.0,1284417.9941589301,2598.492304596313,,,,,,,,,,,,,,,,,2.0,16538.352679892287,1552.466418574064,0.37217575920530643,6.17534620354742,2.9428265118153716
3914.0,-30.114482595136046,5.002125518771115,35.05936208835526,24.096222698595398,4.995421023627471,-26.603492233270476,-40.118576924409695,1.484430661494005,-6.510996518355057,-6.5109970365466605,40.118691514631024,42252.1969722837,25750.241756624735,25750.241756624735,68002.43872890844,77332.92515885776,77323.47044929842,25750.241756624735,103073.71220592315,103073.71220592315,103073.71220592315,130596.43796842507,126078.6863535539,4517.751614871168,0.0,91547.78167801672,56467.053490358136,38978.5868751762,27522.725762501923,66501.31263767813,20882.900738683486,1552.465606455117,0.0,0.8785489542121214,2.7276390441828684,0.0014947054983599872,1.0,1.0,-6.510570744211634,334246.21332423226,1559657.232674142,4.666192676238973,1559657.232674142,4.666192676238973,0.7587511832543562,0.09267847248827453,4.028046144702076,101325.0,128393.46271927714,1.2671449565188961,1.0,0.0,4.028046144701701,1.284800282038269,1.28509637964012,3.135153533988792,0.0,16538.34937963195,0.0,0.0,22727.59009934029,2317.5692106213937,19318.453368424507,1969.934010944054,0.85,0.8500000784942553,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.7279050459565,4632.441516551485,6.168124568190573,5.002125518771115,-3.704505809358699,8.706631328129815,2.942829452114033,3.5,0.8408084148897237,0.6,0.00023044997082250748,0.9990628633805996,0.00023066613650588277,199.01686782834153,0.0,0.0,0.0,0.03943536517402355,7.780407397711319e-05,0.0001526458968453943,0.0006148647162926813,0.09267847247541343,0.09267847247541343,0.09267847247541343,0.09267855071917386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.25185214914,595.5792155645398,0.0,0.09267847247541343,0.09267847248827453,0.09267847248827453,0.37217571637824304,0.37217571637824304,0.5,9.998173603326691,0.0003965309606996925,0.0003965309606996925,1.4097167877480388e-11,5.181915980756457e-07,0.00042629233502111674,1.4097167877480388e-11,27522.725762501923,20882.900738683486,0.7587511832543562,1.0225728791160704,0.6353588417493066,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452181813497962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5903966034674,260.5903966034674,-12.559603396532566,244.79089574037332,276.3898974665585,127919.67835079292,127916.90189877813,2.7764520148122696,0.0,nan,276.3898974665585,3.2398974665585456,270.07009712132515,-3.0799028786748295,263.7502967760863,-9.399703223913662,257.43049643084964,-15.719503569150334,251.11069608561155,-22.039303914388427,244.79089574037332,-28.359104259626662,1.0,1.0,26381.15544483698,26381.15544483698,275.5846000634156,2.434600063415644,275.5846000634156,275.5846000634156,77323.60734697226,77323.47044929842,0.1368976738449419,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5846000634156,2.434600063415644,1.0,0.002,0.12943762612233106,0.004909927133442959,0.0001999351789389576,0.0018000648220541226,0.0999675894694788,0.0999675894694788,0.0,9.930801840585257e-13,1.0,1.0000008636405624,0.00042629232092394886,0.09267847248827453,0.0,7.9928462098073e-08,0.10266155289082218,0.0,1600124.700137412,266.6390034816449,5.181775009077683e-07,1.0,1284417.9682183233,2598.49240958776,,,,,,,,,,,,,,,,,2.0,16538.34937963195,1552.465606455117,0.37217571637824304,6.17534620354742,2.942829452114033
3915.0,-30.11445103084618,5.0021235071580294,35.059360877264915,24.096224444825225,4.995426376415726,-26.603463290131565,-40.118549997545756,1.4844386354375334,-6.5109889489899615,-6.510989473285645,40.11868923263192,42252.21309553182,25750.241371181262,25750.241371181262,68002.45446671308,77332.91070235464,77323.45552128511,25750.241371181262,103073.69689246637,103073.69689246637,103073.69689246637,130596.40931442475,126078.65751264444,4517.75180178031,0.0,91547.75660930961,56467.05900141963,38978.552897655536,27522.712421958375,66501.26531961391,20882.891531158908,1552.4648039676633,0.0,0.878549003838659,2.7276398129710206,0.0014947054983599872,1.0,1.0,-6.510558146413302,334246.3131199184,1559657.1340360425,4.666190987951094,1559657.1340360425,4.666190987951094,0.7587512164861325,0.0926784550151464,4.028046144702076,101325.0,128393.45436786315,1.2671448740968483,1.0,0.0,4.028046144702954,1.284800244734408,1.285096342327662,3.1351536250172085,0.0,16538.346194896134,0.0,0.0,22727.58387580009,2317.568575996909,19318.445353645326,1969.9331936640267,0.85,0.8499999586060377,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.73040584217,4632.441516551485,6.168120780960145,5.0021235071580294,-3.7044989980665792,8.706622505224608,2.9428323901970197,3.5,0.8408092543420056,0.6,0.00023044997082250748,0.9990595781536399,0.00023066689500980675,199.01684198098653,0.0,0.0,0.0,0.03943536517402355,7.780431130001867e-05,0.0001526456595224888,0.0006148637603450667,0.0926784550059473,0.0926784550059473,0.0926784550059473,0.09267853416922446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.22936719656,595.5792227646996,0.0,0.0926784550059473,0.0926784550151464,0.0926784550151464,0.3721756741088091,0.3721756741088091,0.5,9.998175978275976,0.0004007636570122486,0.0004007636570122486,3.637978807091713e-12,5.242956717665948e-07,0.00043132687233082834,3.637978807091713e-12,27522.712421958375,20882.891531158908,0.7587512164861325,1.0225738433680058,0.6353595362804313,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521816248761517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5904131615237,260.5904131615237,-12.559586838476264,244.7909224856687,276.3899038373756,127919.61918747358,127916.7700658186,2.8491216549931746,0.0,nan,276.3899038373756,3.239903837375607,270.07010756703806,-3.0798924329619126,263.75031129669503,-9.399688703304946,257.43051502635393,-15.719484973646047,251.11071875601107,-22.03928124398891,244.7909224856687,-28.35907751433129,1.0,1.0,26381.15544483698,26381.15544483698,275.58460589964614,2.434605899646158,275.58460589964614,275.58460589964614,77323.59274725299,77323.45552128511,0.1372259678755654,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58460589964614,2.434605899646158,1.0,0.002,0.1294375452499104,0.004909928850663494,0.00019993505712782945,0.0018000649442132678,0.09996752856391472,0.09996752856391472,0.0,1.3410973720429098e-12,1.0,1.0000008738383406,0.00043132686869284953,0.0926784550151464,0.0,8.087241351428316e-08,0.10387397896300635,0.0,1600124.7090199608,266.63901105101,5.242920337877877e-07,1.0,1284417.9424008508,2598.492514080837,,,,,,,,,,,,,,,,,2.0,16538.346194896134,1552.4648039676633,0.3721756741088091,6.17534620354742,2.9428323901970197
3916.0,-30.11442517285564,5.002121486064312,35.0593596634186,24.096223327238135,4.995429097606142,-26.60343974580762,-40.11852387394754,1.484443670559203,-6.510982098999989,-6.510982609779099,40.118686731184766,42252.209394533675,25750.242512471214,25750.242512471214,68002.45190700488,77332.89513407905,77323.43535289055,25750.242512471214,103073.67786536177,103073.67786536177,103073.67786536177,130596.37659777686,126078.62462905953,4517.75196871733,0.0,91547.73167268,56467.045933138994,38978.53971060112,27522.6987324151,66501.23844301622,20882.88202847667,1552.464001718397,0.0,0.8785490505105725,2.727640510884094,0.0014947054983599872,1.0,1.0,-6.510562409181318,334246.4036825851,1559657.0259117053,4.666189400179226,1559657.0259117053,4.666189400179226,0.7587512486150811,0.09267843770986407,4.028046144702076,101325.0,128393.44612780132,1.267144792773761,1.0,0.0,4.028046144701789,1.284800221179003,1.2850963187668285,3.1351536824968167,0.0,16538.343011147568,0.0,0.0,22727.57768504936,2317.5679447160205,19318.440292738116,1969.9326775951133,0.85,0.8499999674600677,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.732904604532,4632.441516551485,6.168117362447288,5.002121486064312,-3.704492719554409,8.70661420561872,2.9428353258916906,3.5,0.8408100931119116,0.6,0.00023044997082250748,0.9990568868498404,0.00023066751639053005,199.01682080640904,0.0,0.0,0.0,0.03943536517402355,7.780454154389149e-05,0.000152645429278616,0.0006148628329121225,0.09267843769076374,0.09267843769076374,0.09267843769076374,0.09267851491361948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.2061014943,595.5792302079875,0.0,0.09267843769076374,0.09267843770986407,0.09267843770986407,0.3721756324214236,0.3721756324214236,0.5,9.998178295056361,0.0004021768173174678,0.0004021768173174678,-3.410605131648481e-13,5.107791025693587e-07,0.000420200597773146,-3.410605131648481e-13,27522.6987324151,20882.88202847667,0.7587512486150811,1.0225742181519677,0.6353597374090841,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521814362737764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5904293071315,260.5904293071315,-12.559570692868476,244.79094885930186,276.38990975495926,127919.49940690566,127916.72125464454,2.778152261101471,0.0,nan,276.38990975495926,3.2399097549592852,270.07011757582916,-3.079882424170819,263.75032539669803,-9.399674603301946,257.4305332175664,-15.719466782433585,251.1107410384343,-22.03925896156568,244.79094885930186,-28.359051140698114,1.0,1.0,26381.15544483698,26381.15544483698,275.5846104298594,2.434610429859447,275.5846104298594,275.5846104298594,77323.57258679204,77323.43535289055,0.13723390149243642,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5846104298594,2.434610429859447,1.0,0.002,0.1294374664637132,0.004909930430498053,0.00019993493825161754,0.0018000650629488688,0.09996746912580877,0.09996746912580877,0.0,1.2004863249315267e-12,1.0,1.0000008513015752,0.0004202005981142065,0.09267843770986407,0.0,7.878626283412072e-08,0.10119448775298197,0.0,1600124.717031109,266.639017901,5.107794436298718e-07,1.0,1284417.918971995,2598.4926089062874,,,,,,,,,,,,,,,,,2.0,16538.343011147568,1552.464001718397,0.3721756324214236,6.17534620354742,2.9428353258916906
3917.0,-30.114399218422268,5.0021194792979475,35.05935844279801,24.096225632261508,4.99543591781699,-26.603415704797754,-40.1184939086437,1.484452403899741,-6.51097397150744,-6.510974469307997,40.118684107652236,42252.19010017587,25750.240785234953,25750.240785234953,68002.43088541082,77332.87690667062,77323.41744627147,25750.240785234953,103073.65823150643,103073.65823150643,103073.65823150643,130596.34171216823,126078.58964619917,4517.752065969062,0.0,91547.70569963238,56467.01889195264,38978.54089742193,27522.683480661803,66501.22437808373,20882.871478573332,1552.4630948099261,0.0,0.8785491045606059,2.7276413386045553,0.0014947054983599872,1.0,1.0,-6.510564950439175,334246.51109458227,1559656.9125125261,4.666187561404905,1559656.9125125261,4.666187561404905,0.758751285762023,0.09267841961569799,4.028046144702076,101325.0,128393.43187472144,1.2671446521067993,1.0,0.0,4.028046144703191,1.2848001803225197,1.2850962779009292,3.1351537821943074,0.0,16538.339714134952,0.0,0.0,22727.5712369982,2317.5672871977895,19318.436007914544,1969.9322406647066,0.85,0.8500000200842435,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.735398077882,4632.441516551485,6.168113264637276,5.0021194792979475,-3.7044854752134375,8.706604954511384,2.9428382553736823,3.5,0.8408109301067663,0.6,0.00023044997082250748,0.999054185516109,0.00023066814009037716,199.016799552861,0.0,0.0,0.0,0.03943536517402355,7.780480564793303e-05,0.00015264516517457446,0.0006148617690888563,0.09267841960873016,0.09267841960873016,0.09267841960873016,0.09267849459892688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.1825694072,595.5792377319115,0.0,0.09267841960873016,0.09267841961569799,0.09267841961569799,0.37217559098906583,0.37217559098906583,0.5,9.998180544634343,0.00040071066666769184,0.00040071066666769184,-5.286437954055145e-12,4.978005563316401e-07,0.00040951886882112376,-5.286437954055145e-12,27522.683480661803,20882.871478573332,0.758751285762023,1.0225741183168626,0.6353595816515609,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521812817676147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59044549668755,260.59044549668755,-12.559554503312427,244.79097498276917,276.38991601060343,127919.43347493306,127916.64776059896,2.7857143340771513,0.0,nan,276.38991601060343,3.2399160106034515,270.07012780503965,-3.0798721949603305,263.7503395994708,-9.399660400529172,257.43055139390526,-15.719448606094716,251.11076318833696,-22.039236811663017,244.79097498276917,-28.359025017230806,1.0,1.0,26381.15544483698,26381.15544483698,275.5846164987034,2.434616498703406,275.5846164987034,275.5846164987034,77323.5591514097,77323.41744627147,0.1417051382304635,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5846164987034,2.434616498703406,1.0,0.002,0.12943738968013524,0.004909932235285153,0.00019993482299349416,0.0018000651784867414,0.09996741149674708,0.09996741149674708,0.0,1.4802356389231885e-12,1.0,1.0000008296652647,0.0004095188741075617,0.09267841961569799,0.0,7.678346387673416e-08,0.09862205475037059,0.0,1600124.726540683,266.63902602849254,4.978058427695942e-07,1.0,1284417.8911841675,2598.4927213741553,,,,,,,,,,,,,,,,,2.0,16538.339714134952,1552.4630948099261,0.37217559098906583,6.17534620354742,2.9428382553736823
3918.0,-30.114373324507433,5.002117459003075,35.05935722763698,24.09622430512684,4.995438597936919,-26.603392132263266,-40.11846778504548,1.4844574056923974,-6.510967344822745,-6.510967841778978,40.11868182434727,42252.18652748027,25750.24241838007,25750.24241838007,68002.42894586033,77332.86051300143,77323.39969674022,25750.24241838007,103073.64211512028,103073.64211512028,103073.64211512028,130596.31306556572,126078.56083431131,4517.752231254405,0.0,91547.67990626658,56467.00592074404,38978.5266505806,27522.67095044543,66501.19760102603,20882.862796158563,1552.462353377875,0.0,0.8785491491256879,2.7276420123634706,0.0014947054983599872,1.0,1.0,-6.5105590338365005,334246.59854391066,1559656.8138170475,4.666186045307361,1559656.8138170475,4.666186045307361,0.7587513157337875,0.09267840280561948,4.028046144702076,101325.0,128393.42369033577,1.2671445713331928,1.0,0.0,4.0280461447021265,1.2848001569230376,1.2850962544960545,3.1351538392934404,0.0,16538.336419916337,0.0,0.0,22727.564833554723,2317.566634228276,19318.43098050702,1969.9317280118103,0.85,0.8500000383668691,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.737892361906,4632.441516551485,6.168109970566695,5.002117459003075,-3.7044793778004608,8.706596836803536,2.94284118580927,3.5,0.840811767374077,0.6,0.00023044997082250748,0.999051490488994,0.00023066876233747657,199.01677834887485,0.0,0.0,0.0,0.03943536517402355,7.780503589315809e-05,0.0001526449349293494,0.0006148608416504651,0.09267840278705723,0.09267840278705723,0.09267840278705723,0.0926784779309647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.160660055,595.5792447448192,0.0,0.09267840278705723,0.09267840280561948,0.09267840280561948,0.3721755495133452,0.3721755495133452,0.5,9.998182798881478,0.00039994097232920467,0.00039994097232920467,1.3926637620897964e-11,4.969562610313005e-07,0.0004088079425059732,1.3926637620897964e-11,27522.67095044543,20882.862796158563,0.7587513157337875,1.0225745008960732,0.6353597837586669,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521811266852227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59046134032735,260.59046134032735,-12.559538659672626,244.79100085346516,276.3899218271867,127919.31913789555,127916.59294485374,2.726193041806955,0.0,nan,276.3899218271867,3.23992182718672,270.07013763244606,-3.0798623675539147,263.750353437699,-9.399646562300973,257.4305692429563,-15.719430757043654,251.1107850482107,-22.03921495178929,244.79100085346516,-28.358999146534813,1.0,1.0,26381.15544483698,26381.15544483698,275.5846210727788,2.434621072778839,275.5846210727788,275.5846210727788,77323.53808637393,77323.39969674022,0.138389633706538,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5846210727788,2.434621072778839,1.0,0.002,0.1294373130299209,0.0049099337623412466,0.00019993470731964746,0.0018000652937022708,0.09996735365982373,0.09996735365982373,0.0,1.0219182271231642e-12,1.0,1.0000008282252526,0.00040880792857933557,0.09267840280561948,0.0,7.665015403871931e-08,0.09845082747526517,0.0,1600124.734308122,266.63903265517723,4.969423343936796e-07,1.0,1284417.868560752,2598.492812939696,,,,,,,,,,,,,,,,,2.0,16538.336419916337,1552.462353377875,0.3721755495133452,6.17534620354742,2.94284118580927
3919.0,-30.114347411821218,5.002115453541664,35.05935600605939,24.09622661015021,4.995445445756079,-26.60336812606331,-40.118445398379095,1.4844661597049094,-6.510959207958194,-6.510959692807485,40.11867920847397,42252.198449597025,25750.24062864361,25750.24062864361,68002.43907824063,77332.84227535456,77323.38198997175,25750.24062864361,103073.62261861537,103073.62261861537,103073.62261861537,130596.27833241838,126078.52603107301,4517.752301345368,0.0,91547.65395106365,56467.01012411883,38978.493141049796,27522.65571380302,66501.14885485281,20882.852257909013,1552.4614469377693,0.0,0.8785492031925586,2.727642840933491,0.0014947054983599872,1.0,1.0,-6.510560825084724,334246.7060677287,1559656.7007475575,4.6661842059605005,1559656.7007475575,4.6661842059605005,0.7587513528876486,0.09267838470045298,4.028046144702076,101325.0,128393.41828975466,1.2671445180336014,1.0,0.0,4.028046144699914,1.2848001159698508,1.2850962135334294,3.1351539392269157,0.0,16538.333125350484,0.0,0.0,22727.558389933674,2317.5659771617907,19318.426674905622,1969.9312889626553,0.85,0.8500000899111979,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.740380324436,4632.441516551485,6.168105865937094,5.002115453541664,-3.704472130206041,8.706587583747705,2.9428441088191466,3.5,0.8408126025197562,0.6,0.00023044997082250748,0.9990487935160081,0.00023066938503721332,199.01675712952178,0.0,0.0,0.0,0.03943536517402355,7.780523320273675e-05,0.00015264473761977072,0.0006148600468783774,0.09267838469562718,0.09267838469562718,0.09267838469562718,0.09267845767480905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.13745309116,595.5792521633866,0.0,0.09267838469562718,0.09267838470045298,0.09267838470045298,0.3721755080430799,0.3721755080430799,0.5,9.99818498870475,0.0003967886851228286,0.0003967886851228286,-1.9838353182421997e-11,4.848492949349748e-07,0.000398867722765317,-1.9838353182421997e-11,27522.65571380302,20882.852257909013,0.7587513528876486,1.0225754028199507,0.6353604287621828,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521809719644727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5904772815328,260.5904772815328,-12.559522718467178,244.79102655847927,276.38992800458476,127919.25807159988,127916.51509050645,2.7429810934087477,0.0,nan,276.38992800458476,3.239928004584783,270.0701477153652,-3.0798522846347964,263.7503674261432,-9.399632573856763,257.4305871369231,-15.719412863076855,251.11080684770135,-22.039193152298623,244.79102655847927,-28.358973441520703,1.0,1.0,26381.15544483698,26381.15544483698,275.58462717324403,2.4346271732440528,275.58462717324403,275.58462717324403,77323.52453811576,77323.38198997175,0.14254814400919713,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58462717324403,2.4346271732440528,1.0,0.002,0.12943723824369022,0.004909935561517491,0.00019993459515019104,0.0018000654066144507,0.09996729757509552,0.09996729757509552,0.0,1.76464181808611e-12,1.0,1.0000008080909606,0.0003988677426036702,0.09267838470045298,0.0,7.478639181983474e-08,0.09605697589826737,0.0,1600124.7438299693,266.6390407920418,4.848691332881572e-07,1.0,1284417.8407440064,2598.492925524608,,,,,,,,,,,,,,,,,2.0,16538.333125350484,1552.4614469377693,0.3721755080430799,6.17534620354742,2.9428441088191466
3920.0,-30.11432148186788,5.002113434856182,35.05935479042747,24.096225283015542,4.995448144950158,-26.60334451918617,-40.11841927478088,1.4844711822677106,-6.510952582387915,-6.510953067613691,40.11867693728367,42252.19500194383,25750.24222531231,25750.24222531231,68002.43722725614,77332.82589429735,77323.36444490921,25750.24222531231,103073.60667022152,103073.60667022152,103073.60667022152,130596.24991940091,126078.49747873248,4517.752440668433,0.0,91547.6281634431,56466.997271086606,38978.478769285,27522.6432491794,66501.1220184644,20882.843622354216,1552.4607087273705,0.0,0.8785492476988521,2.727643514438961,0.0014947054983599872,1.0,1.0,-6.510553904229084,334246.7934862651,1559656.6025763694,4.666182691863157,1559656.6025763694,4.666182691863157,0.758751382753793,0.09267836784998831,4.028046144702076,101325.0,128393.41004969287,1.2671444367105145,1.0,0.0,4.028046144701536,1.2848000924732035,1.285096190031367,3.135153996563156,0.0,16538.329832023814,0.0,0.0,22727.55198791651,2317.565324337721,19318.417133379975,1969.9303159978153,0.85,0.8499999095217531,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.7428692287285,4632.441516551485,6.168102571085916,5.002113434856182,-3.7044660375763256,8.706579472432507,2.942847032936626,3.5,0.8408134379818931,0.6,0.00023044997082250748,0.9990460947537394,0.00023067000815344,199.01673589603354,0.0,0.0,0.0,0.03943536517402355,7.780546344913155e-05,0.00015264450737337594,0.0006148591194352745,0.09267836783039529,0.09267836783039529,0.09267836783039529,0.0926784411843058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.1158624951,595.5792590732282,0.0,0.09267836783039529,0.09267836784998831,0.09267836784998831,0.37217546634033893,0.37217546634033893,0.5,9.998187188986675,0.0003948753175677666,0.0003948753175677666,-2.5011104298755527e-12,4.852257688980899e-07,0.00039916338459988765,-2.5011104298755527e-12,27522.6432491794,20882.843622354216,0.758751382753793,1.0225757876442279,0.635360633317018,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521808171315935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5904929269878,260.5904929269878,-12.559507073012185,244.7910520932023,276.3899337607707,127919.14798863874,127916.45589706975,2.6920915690052545,0.0,nan,276.3899337607707,3.2399337607707253,270.07015742726077,-3.07984257273921,263.750381093745,-9.399618906255,257.4306047602311,-15.719395239768858,251.1108284267169,-22.039171573283085,244.7910520932023,-28.35894790679768,1.0,1.0,26381.15544483698,26381.15544483698,275.5846317686394,2.434631768639406,275.5846317686394,275.5846317686394,77323.50339697639,77323.36444490921,0.13895206718007103,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5846317686394,2.434631768639406,1.0,0.002,0.12943716340164257,0.004909937079386814,0.00019993448226835326,0.0018000655186183997,0.09996724113417663,0.09996724113417663,0.0,8.867529106837413e-13,1.0,1.0000008086898464,0.0003991633871009981,0.09267836784998831,0.0,7.484181453879986e-08,0.09612816013470807,0.0,1600124.7515978473,266.63904741761206,4.852282700085198e-07,1.0,1284417.8181285656,2598.4930170578887,,,,,,,,,,,,,,,,,2.0,16538.329832023814,1552.4607087273705,0.37217546634033893,6.17534620354742,2.942847032936626
3921.0,-30.114295533754863,5.002111431262642,35.05935356887182,24.096227657888107,4.995455020808425,-26.60332047829899,-40.118393081333465,1.4844799650592193,-6.510944448173689,-6.510944922874787,40.11867433469024,42252.191364233266,25750.240404588898,25750.240404588898,68002.43176882216,77332.80767714145,77323.34695667849,25750.240404588898,103073.58736126739,103073.58736126739,103073.58736126739,130596.21543261601,126078.46294630997,4517.752486306044,0.0,91547.60222573565,56466.98591163982,38978.46257121759,27522.628071348623,66501.09064256621,20882.83312626386,1552.4598051717892,0.0,0.878549301692803,2.7276443425689934,0.0014947054983599872,1.0,1.0,-6.510554474293087,334246.90095553634,1559656.4900808954,4.666180854997279,1559656.4900808954,4.666180854997279,0.7587514198181944,0.09267834967249935,4.028046144702076,101325.0,128393.40041772871,1.2671443416504191,1.0,0.0,4.0280461447006655,1.2848000513853863,1.2850961489340806,3.1351540968251648,0.0,16538.32653990682,0.0,0.0,22727.54554863888,2317.564667714141,19318.412798852227,1969.9298739989933,0.85,0.8499999596308885,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.745351891557,4632.441516551485,6.168098466873335,5.002111431262642,-3.704458796086774,8.706570227349417,2.9428499497224085,3.5,0.8408142713492596,0.6,0.00023044997082250748,0.9990433941093005,0.00023067063170761036,199.0167146476792,0.0,0.0,0.0,0.03943536517402355,7.78056943117914e-05,0.00015264427651071608,0.0006148581895098276,0.09267834966684556,0.09267834966684556,0.09267834966684556,0.09267842107764242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.09294696455,595.5792663976716,0.0,0.09267834966684556,0.09267834967249935,0.09267834967249935,0.37217542451440705,0.37217542451440705,0.5,9.998189331679736,0.00039105390163740594,0.00039105390163740594,5.837819117004983e-11,4.7470109620917356e-07,0.00039044858169745567,5.837819117004983e-11,27522.628071348623,20882.83312626386,0.7587514198181944,1.0225761880256288,0.6353608783851789,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521806621955733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5905087118118,260.5905087118118,-12.559491288188156,244.79107752970316,276.38993989391787,127919.09049193605,127916.37441929735,2.716072638686704,0.0,nan,276.38993989391787,3.2399398939178923,270.0701674210784,-3.0798325789215824,263.7503949482338,-9.399605051766173,257.43062247539046,-15.719377524609513,251.11085000254704,-22.039149997452938,244.79107752970316,-28.358922470296818,1.0,1.0,26381.15544483698,26381.15544483698,275.58463789015474,2.434637890154761,275.58463789015474,275.58463789015474,77323.49002291197,77323.34695667849,0.1430662334751105,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58463789015474,2.434637890154761,1.0,0.002,0.12943709019400734,0.004909938871414489,0.00019993437253555902,0.0018000656291870124,0.0999671862677795,0.0999671862677795,0.0,1.7225713043467206e-12,1.0,1.0000007910375013,0.0003904485233192645,0.09267834967249935,0.0,7.320779680719943e-08,0.09402939660973349,0.0,1600124.7611187121,266.6390555518263,4.746427180180035e-07,1.0,1284417.79032594,2598.493129585662,,,,,,,,,,,,,,,,,2.0,16538.32653990682,1552.4598051717892,0.37217542451440705,6.17534620354742,2.9428499497224085
3922.0,-30.114269568293473,5.002109426109041,35.05935236079467,24.09622842622923,4.99546010945169,-26.603296600519137,-40.11836311602963,1.4844871414482943,-6.5109371829501015,-6.510937676647264,40.118672280668136,42252.17221362431,25750.240598462125,25750.240598462125,68002.41281208643,77332.79026949567,77323.33439074678,25750.240598462125,103073.57498920891,103073.57498920891,103073.57498920891,130596.19098051547,126078.43834193304,4517.752638582438,0.0,91547.57636548697,56466.95830868824,38978.46450755414,27522.61599130657,66501.08049886071,20882.824807077686,1552.459070210744,0.0,0.8785493487360623,2.7276450789585867,0.0014947054983599872,1.0,1.0,-6.510531582238741,334246.99656821665,1559656.4012966214,4.666179254592974,1559656.4012966214,4.666179254592974,0.7587514505770032,0.09267833272253322,4.028046144702076,101325.0,128393.388670073,1.2671442257100716,1.0,0.0,4.028046144699511,1.2848000178126722,1.2850961153536293,3.135154178748912,0.0,16538.323249017954,0.0,0.0,22727.539128591103,2317.5640130514603,19318.405585711866,1969.9291384633761,0.85,0.8499998823633937,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.747835564805,4632.441516551485,6.168094843740029,5.002109426109041,-3.7044522338269243,8.706561659935966,2.942852867696451,3.5,0.8408151050561289,0.6,0.00023044997082250748,0.9990406916671508,0.00023067125568023033,199.01669338512326,0.0,0.0,0.0,0.03943536517402355,7.780595841945063e-05,0.00015264401240305684,0.000614857125671989,0.09267833271775539,0.09267833271775539,0.09267833271775539,0.09267840718533221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.0722375183,595.5792730316225,0.0,0.09267833271775539,0.09267833272253322,0.09267833272253322,0.3721753823799736,0.3721753823799736,0.5,9.998191567019628,0.0003914498085464402,0.0003914498085464402,5.0249582272954285e-11,4.936971436109161e-07,0.0004060944085040319,5.0249582272954285e-11,27522.61599130657,20882.824807077686,0.7587514505770032,1.022576058944658,0.6353606873251957,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521805071510787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59052444976805,260.59052444976805,-12.559475550231923,244.79110287258925,276.3899460269439,127919.01039779476,127916.30238958748,2.708008207286345,0.0,nan,276.3899460269439,3.239946026943926,270.0701773960773,-3.0798226039226506,263.750408765204,-9.399591234795992,257.43064013433246,-15.719359865667514,251.11087150346128,-22.039128496538694,244.79110287258925,-28.358897127410728,1.0,1.0,26381.15544483698,26381.15544483698,275.58464368262236,2.4346436826223794,275.58464368262236,275.58464368262236,77323.47208872519,77323.33439074678,0.13769797841086984,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58464368262236,2.4346436826223794,1.0,0.002,0.12943701405349722,0.004909940510395777,0.00019993425790324824,0.0018000657439300716,0.09996712895162412,0.09996712895162412,0.0,1.833319954180901e-12,1.0,1.000000822728979,0.0004060943582544496,0.09267833272253322,0.0,7.614132918631686e-08,0.09779727590259199,0.0,1600124.7696631236,266.6390628170499,4.936468940286431e-07,1.0,1284417.7655906598,2598.4932296987527,,,,,,,,,,,,,,,,,2.0,16538.323249017954,1552.459070210744,0.3721753823799736,6.17534620354742,2.942852867696451
3923.0,-30.114243586465793,5.002107412649049,35.05935114925912,24.096227168943756,4.995462854050988,-26.60327294241434,-40.11834076428784,1.4844922099978402,-6.510930330449185,-6.510930810435422,40.11866976491904,42252.18462705398,25750.24159639732,25750.24159639732,68002.4262234513,77332.77391674684,77323.31414238858,25750.24159639732,103073.5557387859,103073.5557387859,103073.5557387859,130596.15797724122,126078.40524085399,4517.752736387235,0.0,91547.55060382046,56466.961314120716,38978.43254411083,27522.60223845532,66501.03478256616,20882.815258919396,1552.4582648919081,0.0,0.8785493954769503,2.7276457771530467,0.0014947054983599872,1.0,1.0,-6.510536020836639,334247.08716703823,1559656.292554797,4.666177664475403,1559656.292554797,4.666177664475403,0.7587514827991578,0.09267831530630911,4.028046144702076,101325.0,128393.38037433512,1.2671441438375042,1.0,0.0,4.028046144702345,1.2847999941008927,1.2850960916363852,3.135154236610124,0.0,16538.319959341574,0.0,0.0,22727.532733017273,2317.5633608844278,19318.400491205615,1969.928618968314,0.85,0.8499998973993749,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.750315994187,4632.441516551485,6.168091418004979,5.002107412649049,-3.7044459630280544,8.706553375677103,2.9428557818605525,3.5,0.8408159376744436,0.6,0.00023044997082250748,0.9990379875295166,0.00023067188004770322,199.0166721091698,0.0,0.0,0.0,0.03943536517402355,7.780615542337264e-05,0.00015264381539913485,0.0006148563321311005,0.09267831528700016,0.09267831528700016,0.09267831528700016,0.09267838776311929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.0495886926,595.5792802735955,0.0,0.09267831528700016,0.09267831530630911,0.09267831530630911,0.3721753403906152,0.3721753403906152,0.5,9.998193741500456,0.0003896425766924949,0.0003896425766924949,7.048583938740194e-11,4.799862267645949e-07,0.0003947895987721495,7.048583938740194e-11,27522.60223845532,20882.815258919396,0.7587514827991578,1.0225769635885236,0.6353613107706223,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452180352002958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5905399377712,260.5905399377712,-12.559460062228766,244.79112812039935,276.3899517551406,127918.90423147478,127916.23923237073,2.664999104049101,0.0,nan,276.3899517551406,3.2399517551406234,270.07018702819573,-3.0798129718042446,263.75042230124586,-9.399577698754115,257.4306575742971,-15.719342425702905,251.11089284734845,-22.039107152651525,244.79112812039935,-28.358871879600628,1.0,1.0,26381.15544483698,26381.15544483698,275.5846482062899,2.4346482062899213,275.5846482062899,275.5846482062899,77323.45145296084,77323.31414238858,0.13731057225959376,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5846482062899,2.4346482062899213,1.0,0.002,0.12943694003192485,0.0049099420694594855,0.00019993414638778904,0.0018000658548665137,0.09996707319389452,0.09996707319389452,0.0,1.2543026513267552e-12,1.0,1.0000007998305165,0.0003947895282863101,0.09267831530630911,0.0,7.402170165283933e-08,0.09507478690722442,0.0,1600124.7776768985,266.6390696695508,4.799157409252075e-07,1.0,1284417.7421524804,2598.493324561968,,,,,,,,,,,,,,,,,2.0,16538.319959341574,1552.4582648919081,0.3721753403906152,6.17534620354742,2.9428557818605525
