time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3924.0,-30.11421758738691,5.002105413661767,35.05934993182004,24.096229473967128,4.995469675627692,-26.603248861083056,-40.118314570840425,1.4845009490398362,-6.510922252663647,-6.5109227224506165,40.11866717114436,42252.18117111054,25750.239852170995,25750.239852170995,68002.42102328154,77332.75577187326,77323.29661191639,25750.239852170995,103073.53646408739,103073.53646408739,103073.53646408739,130596.12360367533,126078.3708329966,4517.752770678719,0.0,91547.52469575443,56466.95009384192,38978.41622434723,27522.58713958794,66501.00336393518,20882.80481634644,1552.4573664212248,0.0,0.8785494491293483,2.7276465994953396,0.0014947054983599872,1.0,1.0,-6.510536276308528,334247.1938858663,1559656.1804404862,4.666175839229496,1559656.1804404862,4.666175839229496,0.7587515196312715,0.09267829709708701,4.028046144702076,101325.0,128393.37502943011,1.2671440910873932,1.0,0.0,4.028046144700606,1.2847999532177514,1.2850960507438218,3.1351543363727004,0.0,16538.316670858578,0.0,0.0,22727.526301098398,2317.562705011232,19318.39620065139,1969.9281814535434,0.85,0.8499999491681482,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.752791445255,4632.441516551485,6.16808734278528,5.002105413661767,-3.7044387679073107,8.706544181569079,2.9428586901769695,3.5,0.8408167686219913,0.6,0.00023044997082250748,0.9990352816043127,0.00023067250483129752,199.01665081909437,0.0,0.0,0.0,0.03943536517402355,7.78063862879306e-05,0.00015264358453457688,0.0006148554021980078,0.09267829709524282,0.09267829709524282,0.09267829709524282,0.09267836772723288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.02682246844,595.5792875499169,0.0,0.09267829709524282,0.09267829709708701,0.09267829709708701,0.37217529829458984,0.37217529829458984,0.5,9.99819586207039,0.00038608762662306617,0.00038608762662306617,5.5138116294983774e-12,4.697869826486567e-07,0.000386446142101704,5.5138116294983774e-12,27522.58713958794,20882.80481634644,0.7587515196312715,1.022577368511715,0.6353615589809994,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521801967570784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59055559347,260.59055559347,-12.559444406529963,244.79115333046252,276.38995785647575,127918.84878833093,127916.15493412937,2.693854201561048,0.0,nan,276.38995785647575,3.239957856475769,270.0701969512757,-3.0798030487242727,263.7504360460713,-9.399563953928691,257.43067514086897,-15.719324859131007,251.11091423566592,-22.03908576433406,244.79115333046252,-28.358846669537456,1.0,1.0,26381.15544483698,26381.15544483698,275.5846542661642,2.434654266164216,275.5846542661642,275.5846542661642,77323.43804959662,77323.29661191639,0.141437680227682,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5846542661642,2.434654266164216,1.0,0.002,0.12943686757551864,0.004909943848586771,0.0001999340377919928,0.0018000659645210216,0.09996701889599639,0.09996701889599639,0.0,2.3130143633753875e-12,1.0,1.0000007829306032,0.0003864461365878924,0.09267829709708701,0.0,7.245733435794182e-08,0.09306548379797931,0.0,1600124.787132252,266.63907774733633,4.697814688370272e-07,1.0,1284417.7145440169,2598.493436303936,,,,,,,,,,,,,,,,,2.0,16538.316670858578,1552.4573664212248,0.37217529829458984,6.17534620354742,2.9428586901769695
3925.0,-30.114191572538626,5.002103401350619,35.05934872039487,24.09622814683246,4.9954723390102105,-26.60322518138259,-40.11828841231761,1.4845059478545026,-6.51091567219288,-6.51091614357091,40.11866491019395,42252.17802291803,25750.24146062633,25750.24146062633,68002.41948354436,77332.73948695365,77323.27912887078,25750.24146062633,103073.52058949711,103073.52058949711,103073.52058949711,130596.09533357076,126078.3424583715,4517.752875199266,0.0,91547.49895543061,56466.93749139638,38978.401626704705,27522.57474407365,66500.97637077836,20882.796228017574,1552.4566325455435,0.0,0.8785494933452438,2.7276472682640622,0.0014947054983599872,1.0,1.0,-6.510528307461755,334247.2806918865,1559656.082712028,4.666174335011986,1559656.082712028,4.666174335011986,0.7587515493082347,0.09267828010976269,4.028046144702076,101325.0,128393.36684504444,1.2671440103137868,1.0,0.0,4.028046144702321,1.284799929832209,1.28509602735289,3.135154393437838,0.0,16538.313383587243,0.0,0.0,22727.519910823088,2317.562053384498,19318.391176237088,1969.927669105871,0.85,0.8499999670900064,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.755267755161,4632.441516551485,6.168084069386105,5.002103401350619,-3.704432716731075,8.706536118081694,2.9428615995035545,3.5,0.8408175998581584,0.6,0.00023044997082250748,0.9990325740457773,0.00023067312999540683,199.01662951611016,0.0,0.0,0.0,0.03943536517402355,7.780661684530177e-05,0.00015264335397720572,0.0006148544735022778,0.09267828009314426,0.09267828009314426,0.09267828009314426,0.09267835130379387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487961.005585993,595.5792943451006,0.0,0.09267828009314426,0.09267828010976269,0.09267828010976269,0.3721752559177833,0.3721752559177833,0.5,9.998197999171357,0.0003840656630131889,0.0003840656630131889,-9.157474778476171e-11,4.713780299425707e-07,0.00038783610915515965,-9.157474778476171e-11,27522.57474407365,20882.796228017574,0.7587515493082347,1.0225777604285786,0.6353617695376326,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452180041408154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59057100979,260.59057100979,-12.559428990209994,244.79117847456473,276.3899635450138,127918.7431155691,127916.09045093726,2.652664631835102,0.0,nan,276.3899635450138,3.239963545013836,270.07020653092553,-3.0797934690744455,263.75044951683515,-9.39955048316483,257.4306925027453,-15.719307497254704,251.11093548865531,-22.039064511344662,244.79117847456473,-28.358821525435246,1.0,1.0,26381.15544483698,26381.15544483698,275.58465882242024,2.4346588224202605,275.58465882242024,275.58465882242024,77323.4170481693,77323.27912887078,0.1379192985186819,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58465882242024,2.4346588224202605,1.0,0.002,0.12943679485801635,0.004909945349032989,0.00019993392817272874,0.0018000660732513957,0.09996696408636437,0.09996696408636437,0.0,1.4241242733692427e-12,1.0,1.0000007857462903,0.00038783620072990743,0.09267828010976269,0.0,7.271795713621472e-08,0.09340023067818226,0.0,1600124.7948491552,266.6390843278071,4.714696046903555e-07,1.0,1284417.6920870545,2598.49352719581,,,,,,,,,,,,,,,,,2.0,16538.313383587243,1552.4566325455435,0.3721752559177833,6.17534620354742,2.9428615995035545
3926.0,-30.114165541003153,5.00210140417498,35.05934750292096,24.096230486780428,4.995479174834149,-26.6032010694191,-40.1182622188702,1.4845147029599608,-6.5109075758064705,-6.510908037570485,40.11866231240917,42252.174679767566,25750.23963469206,25750.23963469206,68002.41431445963,77332.72136704053,77323.26163405662,25750.23963469206,103073.50126874867,103073.50126874867,103073.50126874867,130596.06089760213,126078.30800997683,4517.752887625307,0.0,91547.4730649716,56466.926376524105,38978.3852093861,27522.55962885346,66500.94483823956,20882.78577441708,1552.4557329339577,0.0,0.8785495471110973,2.727648092445792,0.0014947054983599872,1.0,1.0,-6.5105281730711795,334247.38765024365,1559655.9704246714,4.666172505906598,1559655.9704246714,4.666172505906598,0.7587515861905689,0.09267826178993642,4.028046144702076,101325.0,128393.35253628845,1.2671438690973447,1.0,0.0,4.028046144703944,1.2847998888739236,1.2850959863851652,3.1351544933837903,0.0,16538.310097498455,0.0,0.0,22727.513483275317,2317.561397957031,19318.386869537164,1969.9272299446973,0.85,0.8500000179849478,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.7577378071865,4632.441516551485,6.16807998258062,5.00210140417498,-3.7044255109668054,8.706526915141787,2.942864501479128,3.5,0.8408184289940366,0.6,0.00023044997082250748,0.9990298647584017,0.00023067375556209009,199.01660819946582,0.0,0.0,0.0,0.03943536517402355,7.780684771112479e-05,0.00015264312311138268,0.0006148535435640893,0.092678261777455,0.092678261777455,0.092678261777455,0.09267833127420128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.9829776955,595.5793015698653,0.0,0.092678261777455,0.09267826178993642,0.09267826178993642,0.3721752134028293,0.3721752134028293,0.5,9.9982000829613,0.00038030333229244206,0.00038030333229244206,-2.233946361229755e-11,4.6176398882380454e-07,0.0003798644992798472,-2.233946361229755e-11,27522.55962885346,20882.78577441708,0.7587515861905689,1.0225781675714882,0.6353620205328512,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521798859650372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59058661108406,260.59058661108406,-12.559413388915914,244.7912036055117,276.3899696166549,127918.68909268976,127916.0045997443,2.684492945462276,0.0,nan,276.3899696166549,3.239969616654946,270.0702164144267,-3.0797835855732956,263.7504632121995,-9.399536787800457,257.4307100099705,-15.719289990029495,251.1109568077412,-22.039043192258788,244.7912036055117,-28.35879639448828,1.0,1.0,26381.15544483698,26381.15544483698,275.5846649044355,2.4346649044355217,275.5846649044355,275.5846649044355,77323.40369043758,77323.26163405662,0.14205638096609619,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5846649044355,2.4346649044355217,1.0,0.002,0.1294367236339901,0.004909947122182252,0.00019993382148797369,0.0018000661794962875,0.09996691074398684,0.09996691074398684,0.0,9.842612835875286e-13,1.0,1.0000007695992963,0.00037986452161931084,0.09267826178993642,0.0,7.122328517565071e-08,0.09148044559738909,0.0,1600124.8043269583,266.6390924241935,4.6178632828741684e-07,1.0,1284417.664416633,2598.493639188548,,,,,,,,,,,,,,,,,2.0,16538.310097498455,1552.4557329339577,0.3721752134028293,6.17534620354742,2.942864501479128
3927.0,-30.114139493563318,5.002099405461886,35.059346298917305,24.09623129004615,4.995484235111849,-26.60317712069764,-40.11823602542279,1.4845218620173128,-6.5109003491263024,-6.510900831091271,40.11866026631147,42252.17150014064,25750.239825842164,25750.239825842164,68002.4113259828,77332.70405068771,77323.24911445139,25750.239825842164,103073.48894029355,103073.48894029355,103073.48894029355,130596.03654902769,126078.28353991339,4517.753009114298,0.0,91547.44725134375,56466.91469987002,38978.36950163748,27522.54760873414,66500.91711037162,20882.77749610518,1552.4550017391007,0.0,0.878549593909142,2.727648824782314,0.0014947054983599872,1.0,1.0,-6.510504350587155,334247.4827388891,1559655.8819821232,4.66617091384503,1559655.8819821232,4.66617091384503,0.7587516167826752,0.09267824469743176,4.028046144702076,101325.0,128393.34552110068,1.2671437998628243,1.0,0.0,4.028046144700796,1.2847998553823,1.285095952885823,3.1351545751096825,0.0,16538.30681261113,0.0,0.0,22727.507074801604,2317.5607444745765,19318.379673817348,1969.9264961854813,0.85,0.8499999410509912,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.760208889868,4632.441516551485,6.168076377418942,5.002099405461886,-3.7044189851769525,8.706518390638838,2.942867404666728,3.5,0.840819258476208,0.6,0.00023044997082250748,0.999027153823683,0.00023067438151253624,199.01658686980227,0.0,0.0,0.0,0.03943536517402355,7.780707857758232e-05,0.00015264289224492517,0.0006148526136233452,0.09267824468320246,0.09267824468320246,0.09267824468320246,0.09267831744300681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.96256461606,595.5793081078237,0.0,0.09267824468320246,0.09267824469743176,0.09267824469743176,0.3721751705839588,0.3721751705839588,0.5,9.99820226477612,0.00038094091445373124,0.00038094091445373124,-5.002220859751105e-12,4.819649461751396e-07,0.00039648050409368807,-5.002220859751105e-12,27522.54760873414,20882.77749610518,0.7587516167826752,1.022578549001349,0.6353622376367334,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521797304222457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5906022037532,260.5906022037532,-12.559397796246799,244.79122871230075,276.38997569520353,127918.61188673631,127915.92887779896,2.683008937330542,0.0,nan,276.38997569520353,3.2399756952035546,270.07022629862394,-3.079773701376041,263.75047690204497,-9.399523097955012,257.43072750546355,-15.719272494536426,251.11097810888225,-22.039021891117727,244.79122871230075,-28.358771287699227,1.0,1.0,26381.15544483698,26381.15544483698,275.5846706625143,2.4346706625143497,275.5846706625143,275.5846706625143,77323.38600367287,77323.24911445139,0.13688922148139682,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5846706625143,2.4346706625143497,1.0,0.002,0.129436649294636,0.004909948745258987,0.00019993370962146967,0.0018000662910726136,0.09996685481073483,0.09996685481073483,0.0,6.940832457391632e-13,1.0,1.0000008032558771,0.00039648050909590893,0.09267824469743176,0.0,7.433871597266748e-08,0.09548195811663557,0.0,1600124.812827867,266.6390996508737,4.819699483959994e-07,1.0,1284417.639816942,2598.493738752866,,,,,,,,,,,,,,,,,2.0,16538.30681261113,1552.4550017391007,0.3721751705839588,6.17534620354742,2.942867404666728
3928.0,-30.114113430485368,5.002097409998734,35.05934509870574,24.096232128236466,4.9954893472290385,-26.603153152712256,-40.11820609504355,1.484529069212481,-6.510892885825513,-6.510893372727048,40.11865796767106,42252.152689931696,25750.239433706007,25750.239433706007,68002.3921236377,77332.68672636457,77323.23378036074,25750.239433706007,103073.47321406675,103073.47321406675,103073.47321406675,130596.00746205442,126078.25434727375,4517.753114780679,0.0,91547.42144473188,56466.88740731354,38978.37115268705,27522.534247987674,66500.90540067472,20882.768268309133,1552.4542006469,0.0,0.878549643030769,2.7276495829256358,0.0014947054983599872,1.0,1.0,-6.510492827710721,334247.5811509142,1559655.7826252,4.666169242735698,1559655.7826252,4.666169242735698,0.7587516498352977,0.09267822713605031,4.028046144702076,101325.0,128393.33377344496,1.2671436839224768,1.0,0.0,4.02804614470105,1.2847998216654786,1.2850959191612312,3.1351546573851037,0.0,16538.303528910143,0.0,0.0,22727.500668069664,2317.5600911697334,19318.376922954725,1969.9262156755597,0.85,0.8500000596236045,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.762676743609,4632.441516551485,6.16807263731496,5.002097409998734,-3.704412270156802,8.706509680155536,2.942870304061903,3.5,0.8408200868748293,0.6,0.00023044997082250748,0.9990244412693425,0.0002306750078403506,199.0165655273376,0.0,0.0,0.0,0.03943536517402355,7.780734238176264e-05,0.00015264262844074484,0.0006148515510079338,0.09267822712535156,0.09267822712535156,0.09267822712535156,0.09267830056102191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.94082756154,595.5793150639466,0.0,0.09267822712535156,0.09267822713605031,0.09267822713605031,0.37217512793483387,0.37217512793483387,0.5,9.99820446790367,0.00038217307297827574,0.00038217307297827574,-5.229594535194337e-12,4.869015128861065e-07,0.0004005450163049318,-5.229594535194337e-12,27522.534247987674,20882.768268309133,0.7587516498352977,1.0225784403071865,0.6353620666569603,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521795747844557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5906177955012,260.5906177955012,-12.559382204498775,244.7912538024981,276.3899817885021,127918.53547533003,127915.85262509577,2.682850234261261,0.0,nan,276.3899817885021,3.2399817885021207,270.0702361913026,-3.0797638086973507,263.75049059410355,-9.399509405896424,257.43074499690096,-15.719255003099022,251.11099939969984,-22.03900060030014,244.7912538024981,-28.358746197501887,1.0,1.0,26381.15544483698,26381.15544483698,275.5846763468687,2.4346763468687413,275.5846763468687,275.5846763468687,77323.36870474319,77323.23378036074,0.13492438245157246,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5846763468687,2.4346763468687413,1.0,0.002,0.12943657419387275,0.004909950419841272,0.0001999335966823574,0.0018000664046342177,0.09996679834117869,0.09996679834117869,0.0,1.3165753209865017e-12,1.0,1.0000008114888035,0.0004005450215345263,0.09267822713605031,0.0,7.510078814927148e-08,0.09646077515105445,0.0,1600124.82158438,266.63910711417446,4.869067424806417e-07,1.0,1284417.614357489,2598.4938417969806,,,,,,,,,,,,,,,,,2.0,16538.303528910143,1552.4542006469,0.37217512793483387,6.17534620354742,2.942870304061903
3929.0,-30.11408735205885,5.0020954170357665,35.059343901948104,24.09623289657759,4.9954943836595165,-26.6031291784869,-40.11818367345256,1.484536209846934,-6.510885470005292,-6.510885960683312,40.118655666914265,42252.165302452624,25750.239133898252,25750.239133898252,68002.40443635087,77332.66945083336,77323.2182328988,25750.239133898252,103073.45736679705,103073.45736679705,103073.45736679705,130595.97829698469,126078.22506433722,4517.753232647462,0.0,91547.39564996425,56466.89150060921,38978.33794372783,27522.520930187628,66500.85887391545,20882.75906828257,1552.4534027643053,0.0,0.8785496919094075,2.7276503363701576,0.0014947054983599872,1.0,1.0,-6.510482267259249,334247.6789511432,1559655.6831762788,4.666167579892911,1559655.6831762788,4.666167579892911,0.7587516827129617,0.09267820966090291,4.028046144702076,101325.0,128393.33098964034,1.2671436564484613,1.0,0.0,4.028046144703587,1.2847997882600448,1.2850958857480987,3.1351547389006846,0.0,16538.30024639069,0.0,0.0,22727.494264278175,2317.559438164733,19318.369745752152,1969.9254838045767,0.85,0.8499999833292534,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.765142595476,4632.441516551485,6.168068922288925,5.0020954170357665,-3.7044055908259192,8.706501007861686,2.9428732011062886,3.5,0.8408209146017968,0.6,0.00023044997082250748,0.9990217271255277,0.00023067563453857827,199.01654417230895,0.0,0.0,0.0,0.03943536517402355,7.780754000457211e-05,0.00015264243081793537,0.0006148507549741379,0.09267820964986731,0.09267820964986731,0.09267820964986731,0.09267828368532924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.91899375775,595.5793220514273,0.0,0.09267820964986731,0.09267820966090291,0.09267820966090291,0.3721750855277384,0.3721750855277384,0.5,9.998206688976412,0.0003838051591742442,0.0003838051591742442,-5.297806637827307e-11,4.90678019104962e-07,0.0004036934240616574,-5.297806637827307e-11,27522.520930187628,20882.75906828257,0.7587516827129617,1.0225793408966692,0.6353627008421356,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521794190532589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.590633381009,260.590633381009,-12.559366618990964,244.79127888108255,276.38998788093386,127918.45827475835,127915.77649820854,2.681776549822557,0.0,nan,276.38998788093386,3.2399878809338816,270.0702460809642,-3.079753919035795,263.7505042809968,-9.399495719003198,257.43076248102375,-15.719237518976229,251.11102068105333,-22.038979318946645,244.79127888108255,-28.35872111891743,1.0,1.0,26381.15544483698,26381.15544483698,275.58468196021755,2.434681960217574,275.58468196021755,275.58468196021755,77323.35140994127,77323.2182328988,0.13317704247310758,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58468196021755,2.434681960217574,1.0,0.002,0.1294364985027345,0.00490995208669115,0.00019993348281226747,0.0018000665184715614,0.09996674140613374,0.09996674140613374,0.0,1.2838289459304875e-12,1.0,1.000000817866211,0.0004036934770397238,0.09267820966090291,0.0,7.569110272705745e-08,0.09721898367770089,0.0,1600124.8302836383,266.6391145299947,4.907309971713403e-07,1.0,1284417.5890563135,2598.493944200492,,,,,,,,,,,,,,,,,2.0,16538.30024639069,1552.4534027643053,0.3721750855277384,6.17534620354742,2.9428732011062886
3930.0,-30.114061258564597,5.002093426270483,35.0593427078661,24.09623359506952,4.995499364662828,-26.603105196241824,-40.11815748000515,1.4845433020946441,-6.5108780779935955,-6.510878570847844,40.118653350604504,42252.162288910775,25750.23887023247,25750.23887023247,68002.40115914325,77332.6522148535,77323.20238195719,25750.23887023247,103073.44125218966,103073.44125218966,103073.44125218966,130595.94881350815,126078.19545577321,4517.753357734936,0.0,91547.36986624323,56466.879939307095,38978.322141040146,27522.50756131848,66500.82970235863,20882.74983013923,1552.4526029734488,0.0,0.8785497407276117,2.727651087594111,0.0014947054983599872,1.0,1.0,-6.510473159316405,334247.7764601663,1559655.5830554578,4.666165919106207,1559655.5830554578,4.666165919106207,0.7587517156136201,0.09267819224746145,4.028046144702076,101325.0,128393.3194090129,1.2671435421565547,1.0,0.0,4.028046144702572,1.284799755080976,1.2850958525613834,3.1351548198638968,0.0,16538.29696504748,0.0,0.0,22727.487863229107,2317.558785439381,19318.367110425646,1969.9252150760603,0.85,0.8500001067729491,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.767606257571,4632.441516551485,6.168065219159832,5.002093426270483,-3.7043989291424246,8.706492355412909,2.9428760955791247,3.5,0.8408217415940357,0.6,0.00023044997082250748,0.9990190114214792,0.00023067626160047343,199.01652280494628,0.0,0.0,0.0,0.03943536517402355,7.780777087292869e-05,0.0001526421999495788,0.0006148498250257442,0.0926781922343815,0.0926781922343815,0.0926781922343815,0.09267826661386432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.8970376314,595.579329077925,0.0,0.0926781922343815,0.09267819224746145,0.09267819224746145,0.3721750434072004,0.3721750434072004,0.5,9.998208919821312,0.0003854625156805014,0.0003854625156805014,3.6266101233195513e-11,4.92854269396048e-07,0.00040541153146023134,3.6266101233195513e-11,27522.50756131848,20882.74983013923,0.7587517156136201,1.022579740185277,0.6353629342373782,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521792632303856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5906489577424,260.5906489577424,-12.55935104225756,244.79130395226417,276.38999396321833,127918.38059929479,127915.7003325352,2.6802667596057175,0.0,nan,276.38999396321833,3.239993963218353,270.0702559610289,-3.0797440389710573,263.7505179588403,-9.399482041159672,257.4307799566472,-15.719220043352777,251.11104195445571,-22.038958045544263,244.79130395226417,-28.358696047735805,1.0,1.0,26381.15544483698,26381.15544483698,275.5846875162484,2.4346875162484025,275.5846875162484,275.5846875162484,77323.33407040773,77323.20238195719,0.13168845053587575,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5846875162484,2.4346875162484025,1.0,0.002,0.12943642248911497,0.004909953750238376,0.00019993336843498476,0.0018000666325786536,0.09996668421749239,0.09996668421749239,0.0,1.0136383919723269e-12,1.0,1.0000008213461942,0.0004054114951941301,0.09267819224746145,0.0,7.601321526722188e-08,0.09763270877244694,0.0,1600124.8389525018,266.6391219220064,4.928180032948148e-07,1.0,1284417.5638304795,2598.494046299075,,,,,,,,,,,,,,,,,2.0,16538.29696504748,1552.4526029734488,0.3721750434072004,6.17534620354742,2.9428760955791247
3931.0,-30.11403515095213,5.002091425918706,35.059341509086345,24.09623219808566,4.99550195414406,-26.603081440442416,-40.118131356406934,1.484548243635891,-6.510871355852487,-6.510871832850297,40.1186508271331,42252.15947004455,25750.240023977298,25750.240023977298,68002.39949402184,77332.63605394537,77323.18164784349,25750.240023977298,103073.42167182079,103073.42167182079,103073.42167182079,130595.9155124264,126078.1620585999,4517.7534538265,0.0,91547.3441826102,56466.867598715704,38978.30731543834,27522.49384060561,66500.80115604395,20882.740298112712,1552.4518020723951,0.0,0.8785497868029633,2.727651772771958,0.0014947054983599872,1.0,1.0,-6.5104794051146655,334247.8653659911,1559655.4739795367,4.666164351630973,1559655.4739795367,4.666164351630973,0.7587517475361603,0.09267817491303132,4.028046144702076,101325.0,128393.3113359794,1.2671434624819087,1.0,0.0,4.028046144703272,1.2847997319633784,1.2850958294384582,3.135154876275216,0.0,16538.293684875414,0.0,0.0,22727.481487027817,2317.558135247798,19318.362143578088,1969.9247085985621,0.85,0.8500001267014317,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.770067655771,4632.441516551485,6.168061858898172,5.002091425918706,-3.7043927641725864,8.706484190091292,2.9428789873933234,3.5,0.8408225678266639,0.6,0.00023044997082250748,0.999016294256039,0.000230676889003219,199.0165014260271,0.0,0.0,0.0,0.03943536517402355,7.780800112626678e-05,0.0001526419696962407,0.0006148488975546735,0.09267817489384575,0.09267817489384575,0.09267817489384575,0.09267824694268197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.87441211846,595.5793363119373,0.0,0.09267817489384575,0.09267817491303132,0.09267817491303132,0.37217500157624317,0.37217500157624317,0.5,9.998211081721752,0.0003844265460202223,0.0003844265460202223,-4.96243046654854e-11,4.769977977048256e-07,0.00039242773561909416,-4.96243046654854e-11,27522.49384060561,20882.740298112712,0.7587517475361603,1.0225801541015183,0.6353631645865434,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521791073175134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59066431116895,260.59066431116895,-12.559335688831027,244.79132899808647,276.3899996242494,127918.27570207001,127915.63385935905,2.641842710968646,0.0,nan,276.3899996242494,3.2399996242494353,270.070265499017,-3.0797345009829655,263.75053137378745,-9.399468626212524,257.4307972485533,-15.719202751446687,251.11106312331992,-22.038936876680054,244.79132899808647,-28.358671001913507,1.0,1.0,26381.15544483698,26381.15544483698,275.58469185550433,2.4346918555043544,275.58469185550433,275.58469185550433,77323.31359425212,77323.18164784349,0.13194640862639062,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58469185550433,2.4346918555043544,1.0,0.002,0.12943634891052236,0.004909955286565731,0.00019993325755101506,0.0018000667437870464,0.09996662877550752,0.09996662877550752,0.0,1.3380616059599504e-12,1.0,1.0000007950470615,0.00039242778524339883,0.09267817491303132,0.0,7.35788059629418e-08,0.09450590901215303,0.0,1600124.8468105306,266.6391286441475,4.770474220094911e-07,1.0,1284417.5408303204,2598.494139389515,,,,,,,,,,,,,,,,,2.0,16538.293684875414,1552.4518020723951,0.37217500157624317,6.17534620354742,2.9428789873933234
3932.0,-30.114009029138472,5.002089425124022,35.05934029442592,24.096231848839693,4.995505714548888,-26.603057554770896,-40.11810516295952,1.4845542401795981,-6.5108641779838194,-6.510864621629455,40.11864797130121,42252.156629797806,25750.24007382138,25750.24007382138,68002.39670361919,77332.61938781572,77323.15779660542,25750.24007382138,103073.3978704268,103073.3978704268,103073.3978704268,130595.87622175053,126078.12278248036,4517.753439270159,0.0,91547.31846308254,56466.8557050577,38978.29195336093,27522.478351323738,66500.77030468467,20882.72951968019,1552.4509060858986,0.0,0.8785498367045994,2.7276525063032633,0.0014947054983599872,1.0,1.0,-6.51049968047613,334247.96051756904,1559655.350538182,4.666162653986342,1559655.350538182,4.666162653986342,0.7587517829285821,0.0926781568101897,4.028046144702076,101325.0,128393.30148131089,1.2671433652238924,1.0,0.0,4.028046144700633,1.2847997039102526,1.2850958013788671,3.1351549447301617,0.0,16538.290405855965,0.0,0.0,22727.47510191535,2317.5574841475272,19318.351623083665,1969.923635806689,0.85,0.8499999026049145,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.77252376741,4632.441516551485,6.1680582420293835,5.002089425124022,-3.7043862447909692,8.70647566991499,2.942881872997655,3.5,0.8408233922850442,0.6,0.00023044997082250748,0.9990135756205699,0.0002306775167488149,199.01648003548345,0.0,0.0,0.0,0.03943536517402355,7.78082319958878e-05,0.0001526417388266197,0.0006148479676011866,0.09267815678834479,0.09267815678834479,0.09267815678834479,0.09267822364161578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.8509337815,595.5793438069709,0.0,0.09267815678834479,0.0926781568101897,0.0926781568101897,0.3721749597217622,0.3721749597217622,0.5,9.998213087146812,0.0003779299159987204,0.0003779299159987204,-1.2846612662542611e-11,4.4364566065269173e-07,0.0003649411533501734,-1.2846612662542611e-11,27522.478351323738,20882.72951968019,0.7587517829285821,1.0225805865413973,0.6353634166373158,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452178951320316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5906795896289,260.5906795896289,-12.559320410371072,244.791354036258,276.3900051429971,127918.18778151697,127915.55883824083,2.6289432761651725,0.0,nan,276.3900051429971,3.24000514299712,270.07027492165,-3.079725078349952,263.7505447003051,-9.399455299694864,257.4308144789561,-15.719185521043869,251.11108425760693,-22.038915742393044,244.791354036258,-28.358645963741964,1.0,1.0,26381.15544483698,26381.15544483698,275.5846963073616,2.4346963073616052,275.5846963073616,275.5846963073616,77323.29645617216,77323.15779660542,0.1386595667427173,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5846963073616,2.4346963073616052,1.0,0.002,0.12943628048524938,0.004909956886059241,0.00019993315482160962,0.0018000668463971428,0.09996657741080481,0.09996657741080481,0.0,1.2187525294526935e-12,1.0,1.0000007393715282,0.00036494116619678607,0.0926781568101897,0.0,6.842515378465919e-08,0.08788646607067843,0.0,1600124.8551776393,266.63913582201616,4.436585072653543e-07,1.0,1284417.5162143726,2598.494239019669,,,,,,,,,,,,,,,,,2.0,16538.290405855965,1552.4509060858986,0.3721749597217622,6.17534620354742,2.942881872997655
3933.0,-30.113982893292793,5.002087421796364,35.0593390714287,24.096231709141307,4.99550972698232,-26.603033631264655,-40.11807896951211,1.4845604649538509,-6.5108571150676084,-6.510857538240956,40.11864530145087,42252.15382337991,25750.240379057133,25750.240379057133,68002.39420243705,77332.60262446984,77323.13630654091,25750.240379057133,103073.37668559805,103073.37668559805,103073.37668559805,130595.8404841828,126078.08709097373,4517.75339320908,0.0,91547.29274268927,56466.84394159794,38978.27644565704,27522.463798584755,66500.7402442418,20882.71940754743,1552.4500577719914,0.0,0.8785498852070719,2.727653226666926,0.0014947054983599872,1.0,1.0,-6.51050946595592,334248.0539822307,1559655.2351350926,4.666161003941124,1559655.2351350926,4.666161003941124,0.7587518167113094,0.09267813888322775,4.028046144702076,101325.0,128393.2912925858,1.2671432646689937,1.0,0.0,4.028046144702883,1.284799674789416,1.2850957722513192,3.1351550157905277,0.0,16538.287127991265,0.0,0.0,22727.468716587984,2317.5568330253436,19318.345366431477,1969.9229978057215,0.85,0.8499998661237489,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.774976926665,4632.441516551485,6.168054690701829,5.002087421796364,-3.704379824568662,8.706467246365026,2.9428847551344566,3.5,0.8408242157527018,0.6,0.00023044997082250748,0.9990108555327087,0.00023067814483319424,199.01645863345394,0.0,0.0,0.0,0.03943536517402355,7.780846286614196e-05,0.00015264150795636552,0.0006148470376451493,0.09267813886132635,0.09267813886132635,0.09267813886132635,0.09267820259147873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.82880702155,595.5793508715993,0.0,0.09267813886132635,0.09267813888322775,0.09267813888322775,0.37217491724166,0.37217491724166,0.5,9.998214998771374,0.0003694049140676725,0.0003694049140676725,8.29913915367797e-12,4.2317333281971514e-07,0.00034807228502131693,8.29913915367797e-12,27522.463798584755,20882.71940754743,0.7587518167113094,1.0225810111688987,0.63536366164042,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521787952382978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5906948309399,260.5906948309399,-12.559305169060053,244.79137907288495,276.39001058899163,127918.1039816833,127915.48143062196,2.6225510613389638,0.0,nan,276.39001058899163,3.2400105889916517,270.0702842857723,-3.0797157142276887,263.75055798255346,-9.399442017446518,257.4308316793299,-15.719168320670065,251.11110537610736,-22.038894623892617,244.79137907288495,-28.358620927115027,1.0,1.0,26381.15544483698,26381.15544483698,275.5847009045521,2.4347009045521304,275.5847009045521,275.5847009045521,77323.27954731259,77323.13630654091,0.14324077167839278,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5847009045521,2.4347009045521304,1.0,0.002,0.1294362152227383,0.004909958448971942,0.0001999330569250091,0.0018000669441730643,0.09996652846250455,0.09996652846250455,0.0,1.098073455080284e-12,1.0,1.0000007052027504,0.0003480722767221778,0.09267813888322775,0.0,6.526228884913923e-08,0.08382402536806453,0.0,1600124.8634284178,266.63914288493237,4.2316503368056146e-07,1.0,1284417.4920348371,2598.494336883493,,,,,,,,,,,,,,,,,2.0,16538.287127991265,1552.4500577719914,0.37217491724166,6.17534620354742,2.9428847551344566
3934.0,-30.113956742743415,5.0020854311368,35.05933785150389,24.09623439833524,4.995516886953804,-26.603009379772484,-40.1180527760647,1.4845695237148218,-6.510849207633839,-6.510849637375934,40.118642943803174,42252.15087730106,25750.238854855117,25750.238854855117,68002.38973215618,77332.58448037665,77323.12179077472,25750.238854855117,103073.36064562984,103073.36064562984,103073.36064562984,130595.81053637427,126078.05718261164,4517.7533537626305,0.0,91547.26691101582,56466.83330685499,38978.259560178696,27522.449890744425,66500.70945092312,20882.70981121465,1552.4492204308806,0.0,0.8785499369491848,2.7276540297797416,0.0014947054983599872,1.0,1.0,-6.5104962011488965,334248.15823381464,1559655.1332270866,4.66615924368406,1559655.1332270866,4.66615924368406,0.7587518514562663,0.09267812079802927,4.028046144702076,101325.0,128393.2812152129,1.267143165213056,1.0,0.0,4.0280461447035965,1.2847996324105808,1.2850957298627175,3.1351551192029308,0.0,16538.283851278404,0.0,0.0,22727.46230363428,2317.556179086057,19318.340754520992,1969.922527521732,0.85,0.8499999030438103,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.777426596252,4632.441516551485,6.168050706322231,5.0020854311368,-3.7043727852664765,8.706458216403277,2.9428876331724863,3.5,0.8408250380492818,0.6,0.00023044997082250748,0.9990081339225583,0.00023067877327250235,199.01643721938854,0.0,0.0,0.0,0.03943536517402355,7.78086937370301e-05,0.00015264127708547738,0.0006148461076865585,0.09267812078925246,0.09267812078925246,0.09267812078925246,0.09267818534970478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.80806857883,595.5793575000702,0.0,0.09267812078925246,0.09267812079802927,0.09267812079802927,0.37217487390406484,0.37217487390406484,0.5,9.99821693557853,0.00036336302412109944,0.00036336302412109944,6.002665031701326e-11,4.2974210145985126e-07,0.00035343622704431255,6.002665031701326e-11,27522.449890744425,20882.70981121465,0.7587518514562663,1.022581417456024,0.6353639115456765,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521786390724694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5907103293322,260.5907103293322,-12.559289670667795,244.79140413940152,276.3900165192607,127918.05690987676,127915.39012311083,2.6667867659178137,0.0,nan,276.3900165192607,3.2400165192607346,270.0702940432902,-3.0797059567098017,263.75057156732066,-9.399428432679315,257.43084909134626,-15.719150908653717,251.1111266153739,-22.038873384626072,244.79140413940152,-28.358595860598456,1.0,1.0,26381.15544483698,26381.15544483698,275.5847071260797,2.4347071260797293,275.5847071260797,275.5847071260797,77323.26693824881,77323.12179077472,0.14514747408975381,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5847071260797,2.4347071260797293,1.0,0.002,0.12943614895472347,0.004909960165985719,0.000199932957811203,0.0018000670435997035,0.0999664789056015,0.0999664789056015,0.0,1.4109065478440375e-12,1.0,1.0000007160676379,0.00035343616701766223,0.09267812079802927,0.0,6.626799005957614e-08,0.08511576380725387,0.0,1600124.8727078545,266.63915079236614,4.2968207480953424e-07,1.0,1284417.4650647053,2598.4944460419415,,,,,,,,,,,,,,,,,2.0,16538.283851278404,1552.4492204308806,0.37217487390406484,6.17534620354742,2.9428876331724863
3935.0,-30.113930578321582,5.002083439018228,35.0593366482756,24.096235271450155,4.995522005064465,-26.60298531998387,-40.11802281076086,1.4845767465028523,-6.51084204135924,-6.510842498521197,40.118640985864836,42252.13242160654,25750.23903514445,25750.23903514445,68002.37145675099,77332.567256565,77323.1104973185,25750.23903514445,103073.34953246295,103073.34953246295,103073.34953246295,130595.78782015896,126078.03440078729,4517.753419371673,0.0,91547.24116605091,56466.806330185915,38978.260928738884,27522.43828769601,66500.69921643489,20882.701829671132,1552.4485105823962,0.0,0.8785499830452981,2.7276547551403927,0.0014947054983599872,1.0,1.0,-6.510466456152358,334248.2524295522,1559655.0485976094,4.66615767550297,1559655.0485976094,4.66615767550297,0.7587518813333776,0.09267810358758022,4.028046144702076,101325.0,128393.26941188112,1.2671430487232285,1.0,0.0,4.028046144701698,1.2847995986208245,1.2850956960651738,3.1351552016563558,0.0,16538.2805757313,0.0,0.0,22727.455912206777,2317.555527341832,19318.337987985688,1969.9222454136416,0.85,0.8500000203546727,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.779876675702,4632.441516551485,6.16804712962468,5.002083439018228,-3.7043663223210013,8.706449761339229,2.9428905116931787,3.5,0.8408258604837654,0.6,0.00023044997082250748,0.9990054108766347,0.0002306794020467676,199.01641579396792,0.0,0.0,0.0,0.03943536517402355,7.780895785410232e-05,0.00015264101296840518,0.0006148450438108041,0.0926781035782725,0.0926781035782725,0.0926781035782725,0.09267817248156228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.788632072,595.5793637247726,0.0,0.0926781035782725,0.09267810358758022,0.09267810358758022,0.3721748299996514,0.3721748299996514,0.5,9.998219003258393,0.0003633253956536464,0.0003633253956536464,1.801936377887614e-11,4.571619456328335e-07,0.00037604236882771147,1.801936377887614e-11,27522.43828769601,20882.701829671132,0.7587518813333776,1.0225813000165414,0.6353637318021523,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521784828188182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5907258537014,260.5907258537014,-12.559274146298606,244.79142921420743,276.3900224931937,127917.98246534936,127915.31120873577,2.671256613589208,0.0,nan,276.3900224931937,3.2400224931937487,270.0703038373967,-3.079696162603284,263.7505851816026,-9.39941481839736,257.43086652580286,-15.719133474197122,251.11114787000503,-22.03885212999495,244.79142921420743,-28.35857078579255,1.0,1.0,26381.15544483698,26381.15544483698,275.58471295838797,2.4347129583879905,275.58471295838797,275.58471295838797,77323.2492358484,77323.1104973185,0.13873852990218438,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58471295838797,2.4347129583879905,1.0,0.002,0.1294360784484753,0.004909961761425433,0.0001999328518376492,0.0018000671495833462,0.0999664259188246,0.0999664259188246,0.0,1.4209952658994496e-12,1.0,1.0000007618576916,0.0003760423508083477,0.09267810358758022,0.0,7.050655785079068e-08,0.09055985258700033,0.0,1600124.8811483455,266.63915795864074,4.5714392626905465e-07,1.0,1284417.440696047,2598.494544671222,,,,,,,,,,,,,,,,,2.0,16538.2805757313,1552.4485105823962,0.3721748299996514,6.17534620354742,2.9428905116931787
3936.0,-30.113904400955605,5.002081439202186,35.05933544320318,24.09623401416468,4.995524757339136,-26.60296148512497,-40.11799661731345,1.4845818415098384,-6.510835262799787,-6.510835712163763,40.1186385263818,42252.129837110144,25750.239959691586,25750.239959691586,68002.36979680174,77332.55109550677,77323.0910177567,25750.239959691586,103073.33097744829,103073.33097744829,103073.33097744829,130595.75578932452,126078.0023513008,4517.753438023726,0.0,91547.21552003246,56466.79426164136,38978.24584265678,27522.424811876237,66500.67065453302,20882.69247688924,1552.4477201968368,0.0,0.8785500291397856,2.7276554451378825,0.0014947054983599872,1.0,1.0,-6.5104660863167965,334248.341974669,1559654.9422858346,4.666156107377289,1559654.9422858346,4.666156107377289,0.7587519130174214,0.09267808582376282,4.028046144702076,101325.0,128393.26106046712,1.2671429663011806,1.0,0.0,4.028046144701364,1.284799574785287,1.2850956722241431,3.1351552598195984,0.0,16538.277301333794,0.0,0.0,22727.449545343658,2317.5548781024772,19318.32837364484,1969.9212650237175,0.85,0.8499998354458004,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.782323555623,4632.441516551485,6.1680437359331215,5.002081439202186,-3.7043601298489577,8.706441569051144,2.9428933864559705,3.5,0.840826681844563,0.6,0.00023044997082250748,0.9990026864915698,0.0002306800311336822,199.01639435795227,0.0,0.0,0.0,0.03943536517402355,7.78091887263482e-05,0.00015264078209615927,0.000614844113846744,0.0926780858009254,0.0926780858009254,0.0926780858009254,0.0926781536037728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.7669325015,595.5793706608038,0.0,0.0926780858009254,0.09267808582376282,0.09267808582376282,0.37217478618496636,0.37217478618496636,0.5,9.998221037279938,0.000362139077935808,0.000362139077935808,1.4438228390645236e-11,4.493639949032513e-07,0.0003696258469858549,1.4438228390645236e-11,27522.424811876237,20882.69247688924,0.7587519130174214,1.0225817142517246,0.6353639658253586,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521783264823103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59074118542605,260.59074118542605,-12.559258814573923,244.7914542765236,276.390028094327,127917.88054501594,127915.24243662554,2.638108390370676,0.0,nan,276.390028094327,3.2400280943270445,270.0703133307664,-3.079686669233581,263.75059856720867,-9.399401432791308,257.430883803646,-15.71911619635398,251.11116904008443,-22.038830959915543,244.7914542765236,-28.358545723476368,1.0,1.0,26381.15544483698,26381.15544483698,275.5847174911436,2.4347174911436014,275.5847174911436,275.5847174911436,77323.22856764299,77323.0910177567,0.1375498862907989,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5847174911436,2.4347174911436014,1.0,0.002,0.129436009144927,0.004909963286791415,0.00019993274757699903,0.0018000672535224602,0.09996637378849951,0.09996637378849951,0.0,1.0994590654567205e-12,1.0,1.0000007488607385,0.0003696258325476265,0.09267808582376282,0.0,6.930347474118806e-08,0.0890145900529685,0.0,1600124.8890839117,266.6391647372002,4.4934955667486065e-07,1.0,1284417.4175305215,2598.4946384309874,,,,,,,,,,,,,,,,,2.0,16538.277301333794,1552.4477201968368,0.37217478618496636,6.17534620354742,2.9428933864559705
3937.0,-30.11387820970115,5.002079454506199,35.05933423342906,24.096236389037244,4.995531583367703,-26.60293723039682,-40.11797419572247,1.4845906037773624,-6.51082725662593,-6.510827700857041,40.11863598021608,42252.14273605098,25750.23813786434,25750.23813786434,68002.38087391532,77332.53314193575,77323.0741119674,25750.23813786434,103073.31224983174,103073.31224983174,103073.31224983174,130595.7222212305,126077.96881706675,4517.753404163756,0.0,91547.18972726072,56466.79932021775,38978.21156338107,27522.409971398767,66500.62153477984,20882.682215975074,1552.4468357894548,0.0,0.8785500821958888,2.7276562596228406,0.0014947054983599872,1.0,1.0,-6.5104622658435005,334248.4476823436,1559654.8322298066,4.666154302418901,1559654.8322298066,4.666154302418901,0.7587519493269781,0.09267806727987854,4.028046144702076,101325.0,128393.25565988607,1.2671429130015897,1.0,0.0,4.028046144699894,1.2847995337935185,1.2850956312229276,3.1351553598473108,0.0,16538.274028067746,0.0,0.0,22727.44314204766,2317.554225148003,19318.32405974619,1969.9208251284783,0.85,0.8499998851171113,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.784765632126,4632.441516551485,6.168039691494219,5.002079454506199,-3.7043530103865576,8.706432464892757,2.9428962555764953,3.5,0.8408275015932843,0.6,0.00023044997082250748,0.9989999606690898,0.00023068066055594377,199.01637291056826,0.0,0.0,0.0,0.03943536517402355,7.780938635349363e-05,0.00015264058446901385,0.0006148433177954828,0.09267806726652493,0.09267806726652493,0.09267806726652493,0.09267813407714867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.7449608451,595.5793776810646,0.0,0.09267806726652493,0.09267806727987854,0.09267806727987854,0.3721747423268024,0.3721747423268024,0.5,9.998223040792716,0.00035991025924886344,0.00035991025924886344,-2.7853275241795927e-11,4.442310910235392e-07,0.0003654350135207096,-2.7853275241795927e-11,27522.409971398767,20882.682215975074,0.7587519493269781,1.022582636138973,0.6353646290952799,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521781700684926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59075673113495,260.59075673113495,-12.559243268865032,244.79147936805288,276.3900340942158,127917.82840042702,127915.15347193596,2.6749284910460753,0.0,nan,276.3900340942158,3.2400340942158437,270.0703231489826,-3.079676851017382,263.750612203753,-9.39938779624697,257.43090125851916,-15.71909874148082,251.11119031328633,-22.03880968671365,244.79147936805288,-28.3585206319471,1.0,1.0,26381.15544483698,26381.15544483698,275.5847235466098,2.4347235466098027,275.5847235466098,275.5847235466098,77323.21542934864,77323.0741119674,0.14131738123251125,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5847235466098,2.4347235466098027,1.0,0.002,0.12943594062659947,0.004909965032472819,0.00019993264503259428,0.0018000673560555876,0.09996632251629714,0.09996632251629714,0.0,1.0881816281393952e-12,1.0,1.0000007403721178,0.00036543504137398486,0.09267806727987854,0.0,6.851770758386913e-08,0.08800533515624386,0.0,1600124.8984625114,266.63917274337405,4.44258944298781e-07,1.0,1284417.3901837112,2598.494749114012,,,,,,,,,,,,,,,,,2.0,16538.274028067746,1552.4468357894548,0.3721747423268024,6.17534620354742,2.9428962555764953
