time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3938.0,-30.113852005300398,5.002077468433891,35.05933303786125,24.09623722722756,4.995536611723671,-26.60291314359865,-40.11794423041863,1.4845977497962735,-6.510820110540067,-6.510820578278828,40.118633970749414,42252.12442579707,25750.238309476674,25750.238309476674,68002.36273527374,77332.5160001571,77323.06200079205,25750.238309476674,103073.30031026872,103073.30031026872,103073.30031026872,130595.69845896197,126077.94497180628,4517.753487155684,0.0,91547.16401175437,56466.77243648078,38978.2128614151,27522.398148693246,66500.61101010835,20882.67407538519,1552.4461158491235,0.0,0.8785501283997552,2.7276569833802515,0.0014947054983599872,1.0,1.0,-6.5104357498426,334248.54166327603,1559654.7453719382,4.6661527305724,1559654.7453719382,4.6661527305724,0.7587519794809992,0.09267804998388621,4.028046144702076,101325.0,128393.24396790647,1.2671427976107226,1.0,0.0,4.028046144702769,1.2847995003629098,1.2850955977846144,3.1351554414243603,0.0,16538.27075595251,0.0,0.0,22727.43675793352,2317.5535741495332,19318.316877131547,1969.920092705618,0.85,0.8499998078484613,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.78720875306,4632.441516551485,6.168036123011847,5.002077468433891,-3.7043465626873946,8.706424031121285,2.9428991259252095,3.5,0.840828321692917,0.6,0.00023044997082250748,0.9989972334864649,0.00023068129029571512,199.01635145242372,0.0,0.0,0.0,0.03943536517402355,7.780965047273915e-05,0.00015264032034976833,0.0006148422539109742,0.09267804996875255,0.09267804996875255,0.09267804996875255,0.09267812056335618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.72503711446,595.5793840616832,0.0,0.09267804996875255,0.09267804998388621,0.09267804998388621,0.37217469833090133,0.37217469833090133,0.5,9.998225157848683,0.0003623262625183088,0.0003623262625183088,-7.821654435247183e-11,4.677387437368452e-07,0.0003848284362106824,-7.821654435247183e-11,27522.398148693246,20882.67407538519,0.7587519794809992,1.0225825252182588,0.6353644543111729,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521780135717228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5907722896924,260.5907722896924,-12.559227710307596,244.79150446941304,276.39004010997013,127917.75235377096,127915.07521435505,2.6771394159212543,0.0,nan,276.39004010997013,3.2400401099701526,270.0703329818589,-3.0796670181410946,263.7506258537502,-9.399374146249784,257.43091872563673,-15.719081274363248,251.11121159752523,-22.03878840247475,244.79150446941304,-28.358495530586936,1.0,1.0,26381.15544483698,26381.15544483698,275.5847292680391,2.4347292680391206,275.5847292680391,275.5847292680391,77323.19799807559,77323.06200079205,0.13599728353437968,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5847292680391,2.4347292680391206,1.0,0.002,0.1294358684722054,0.004909966630971119,0.00019993253650653806,0.0018000674642525529,0.09996626825326903,0.09996626825326903,0.0,7.590907069587871e-13,1.0,1.000000779654664,0.00038482851442722676,0.09267804998388621,0.0,7.215390209745618e-08,0.09267572486930266,0.0,1600124.9068737524,266.6391798894599,4.678169602811977e-07,1.0,1284417.3658706392,2598.4948475183464,,,,,,,,,,,,,,,,,2.0,16538.27075595251,1552.4461158491235,0.37217469833090133,6.17534620354742,2.9428991259252095
3939.0,-30.113820072516713,5.00207547418713,35.059331839552286,24.096236458886438,4.995539298324801,-26.602884135437186,-40.117917268630094,1.4846033612384335,-6.510813379724709,-6.510813838161607,40.118631500708894,42252.14200134473,25750.2392915499,25750.2392915499,68002.38129289463,77332.50220010156,77323.04221752656,25750.2392915499,103073.28150907645,103073.28150907645,103073.28150907645,130595.66615346311,126077.91262632298,4517.753527140123,0.0,91547.13836996995,56466.778171185506,38978.177998649386,27522.384644386668,66500.56264303606,20882.66469969591,1552.4453251193008,0.0,0.8785501742845675,2.727657668713607,0.0014947054983599872,1.0,1.0,-6.510436781013482,334248.63060018164,1559654.6386056046,4.666151169580161,1559654.6386056046,4.666151169580161,0.7587520111181586,0.09267803227588442,4.028046144702076,101325.0,128393.23951381902,1.2671427536522972,1.0,0.0,4.028046144702542,1.284799474111381,1.2850955715270358,3.1351555054830906,0.0,16538.267484973683,0.0,0.0,22727.43039212154,2317.552925017365,19318.315730194023,1969.9199757505392,0.85,0.8499999954632229,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.789648704166,4632.441516551485,6.168032753349057,5.00207547418713,-3.704340408218489,8.706415882405619,2.942901992550907,3.5,0.8408291407288305,0.6,0.00023044997082250748,0.9989939101420623,0.00023068205770116883,199.01632530345242,0.0,0.0,0.0,0.03943536517402355,7.780988811920298e-05,0.0001526400827033045,0.0006148412966600516,0.0926780322491328,0.0926780322491328,0.0926780322491328,0.09267810148433996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.7030845378,595.579391079476,0.0,0.0926780322491328,0.09267803227588442,0.09267803227588442,0.37217465469914573,0.37217465469914573,0.5,9.998227233760371,0.0003628427635362641,0.0003628427635362641,5.979927664157003e-11,4.584368866744626e-07,0.0003770571481140905,5.979927664157003e-11,27522.384644386668,20882.66469969591,0.7587520111181586,1.02258354802079,0.6353651807150443,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521778569964359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5907881666385,260.5907881666385,-12.559211833361474,244.79153054697593,276.3900457862996,127917.67319146535,127914.94126746476,2.731924000606642,0.0,nan,276.3900457862996,3.2400457862996177,270.07034273843584,-3.0796572615641367,263.7506396905718,-9.399360309428175,257.4309366427063,-15.719063357293692,251.11123359484154,-22.03876640515844,244.79153054697593,-28.358469453024043,1.0,1.0,26381.15544483698,26381.15544483698,275.58473371941886,2.4347337194188867,275.58473371941886,275.58473371941886,77323.17936569266,77323.04221752656,0.13714816610445268,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58473371941886,2.4347337194188867,1.0,0.002,0.129435797774724,0.004909968154142544,0.00019993243007380293,0.001800067570479351,0.09996621503690147,0.09996621503690147,0.0,5.531538768699384e-13,1.0,1.000000763913271,0.0003770570883148139,0.09267803227588442,0.0,7.069677916143451e-08,0.09080416923946469,0.0,1600124.914750992,266.63918662027527,4.58377087397821e-07,1.0,1284417.342862472,2598.494940641233,,,,,,,,,,,,,,,,,2.0,16538.267484973683,1552.4453251193008,0.37217465469914573,6.17534620354742,2.942901992550907
3940.0,-30.11379378772568,5.002073481158605,35.05933062789865,24.096236598584824,4.995543311181879,-26.602860077835253,-40.11789107518268,1.4846096012902377,-6.510806176956976,-6.510806609393912,40.118628718980844,42252.139716484926,25750.239142031412,25750.239142031412,68002.37885851634,77332.48644678995,77323.01963695094,25750.239142031412,103073.25877898234,103073.25877898234,103073.25877898234,130595.62820271635,126077.87472801177,4517.7534747045875,0.0,91547.11359947246,56466.76686916238,38978.16303367787,27522.369423734006,66500.53245741187,20882.654116720958,1552.4444413163071,0.0,0.8785502239988635,2.7276584039222116,0.0014947054983599872,1.0,1.0,-6.510450911398721,334248.72598227556,1559654.518367898,4.666149478309762,1559654.518367898,4.666149478309762,0.7587520462069204,0.09267801385687147,4.028046144702076,101325.0,128393.22932509395,1.267142653097399,1.0,0.0,4.028046144700401,1.2847994449190836,1.2850955423280106,3.13515557671786,0.0,16538.26432962694,0.0,0.0,22727.424242614656,2317.5522979421776,19318.313951427695,1969.9197943668528,0.85,0.8500001471880492,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.792083737967,4632.441516551485,6.168029119901829,5.002073481158605,-3.7043338870332003,8.706407368191805,2.9429048534005235,3.5,0.8408299581144353,0.6,0.00023044997082250748,0.998991174610821,0.0002306826893763945,199.01630377948854,0.0,0.0,0.0,0.03943536517402355,7.781011899400045e-05,0.00015263985182850702,0.0006148403666857139,0.09267801383486345,0.09267801383486345,0.09267801383486345,0.09267807894759107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.6802148192,595.5793983802247,0.0,0.09267801383486345,0.09267801385687147,0.09267801385687147,0.37217461121390005,0.37217461121390005,0.5,9.99822918727411,0.0003588078972711628,0.0003588078972711628,6.934897101018578e-12,4.3243693426120444e-07,0.00035569799518953005,6.934897101018578e-12,27522.369423734006,20882.654116720958,0.7587520462069204,1.0225839755804405,0.6353654347586457,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521776661932337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59080391119875,260.59080391119875,-12.55919608880123,244.79155645974453,276.39005136265223,127917.58065689977,127914.8715123394,2.7091445603717754,0.0,nan,276.39005136265223,3.2400513626522525,270.0703523820704,-3.079647617929595,263.7506534014902,-9.399346598509794,257.43095442090794,-15.71904557909204,251.1112554403272,-22.03874455967278,244.79155645974453,-28.35844354025545,1.0,1.0,26381.15544483698,26381.15544483698,275.58473833582667,2.434738335826694,275.58473833582667,275.58473833582667,77323.16338557299,77323.01963695094,0.14374862205295358,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58473833582667,2.434738335826694,1.0,0.002,0.12943573108273396,0.004909969752028912,0.00019993233002885496,0.0018000676713278124,0.09996616501442748,0.09996616501442748,0.0,1.3566673826015396e-12,1.0,1.000000720649323,0.00035569798825463295,0.09267801385687147,0.0,6.66920192061359e-08,0.08566038445321592,0.0,1600124.9231579225,266.639193823043,4.324299993641034e-07,1.0,1284417.3181869243,2598.495040512648,,,,,,,,,,,,,,,,,2.0,16538.26432962694,1552.4444413163071,0.37217461121390005,6.17534620354742,2.9429048534005235
3941.0,-30.11376756784951,5.002071501190365,35.05932941970245,24.096239322703354,4.995550490819821,-26.60283576198309,-40.11786488173527,1.4846186846811147,-6.510798301037369,-6.510798742006567,40.11862639515432,42252.137011965235,25750.237572159793,25750.237572159793,68002.37458412503,77332.46839281583,77323.00551815804,25750.237572159793,103073.24309031783,103073.24309031783,103073.24309031783,130595.59874956214,126077.84529311313,4517.753456449002,0.0,91547.08783782269,56466.75645586962,38978.14597994786,27522.35565924431,66500.50163919217,20882.64462227986,1552.4436114552973,0.0,0.8785502754306819,2.7276592035987814,0.0014947054983599872,1.0,1.0,-6.510436004840528,334248.8297913583,1559654.4179214058,4.666147728609727,1559654.4179214058,4.666147728609727,0.7587520807022825,0.09267799572024862,4.028046144702076,101325.0,128393.22336775191,1.2671425943030044,1.0,0.0,4.028046144701817,1.2847994024250395,1.2850954998241733,3.1351556804114318,0.0,16538.261062196507,0.0,0.0,22727.41784704498,2317.551645775569,19318.304821519545,1969.9188633753163,0.85,0.8499999846674756,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.794516254595,4632.441516551485,6.1680251499567325,5.002071501190365,-3.70432688131523,8.706398382505595,2.942907711293897,3.5,0.8408307746553991,0.6,0.00023044997082250748,0.9989884458435017,0.00023068331949317565,199.0162823086865,0.0,0.0,0.0,0.03943536517402355,7.781034986943162e-05,0.00015263962095307586,0.0006148394367088235,0.09267799571230245,0.09267799571230245,0.09267799571230245,0.09267806200266711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.65938780044,595.5794050391598,0.0,0.09267799571230245,0.09267799572024862,0.09267799572024862,0.3721745673748753,0.3721745673748753,0.5,9.998231176377649,0.0003567576384284621,0.0003567576384284621,-1.2391865311656147e-11,4.409691882756306e-07,0.00036273716602863715,-1.2391865311656147e-11,27522.35565924431,20882.64462227986,0.7587520807022825,1.0225843851987988,0.6353656885358573,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521775091376778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5908198294305,260.5908198294305,-12.559180170569505,244.79158225525794,276.3900574036023,127917.52622808357,127914.7871999762,2.739028107343382,0.0,nan,276.3900574036023,3.24005740360235,270.0703623739337,-3.079637626066301,263.75066734426485,-9.399332655735122,257.4309723145961,-15.719027685403887,251.1112772849279,-22.038722715072083,244.79158225525794,-28.35841774474204,1.0,1.0,26381.15544483698,26381.15544483698,275.5847445698027,2.4347445698027173,275.5847445698027,275.5847445698027,77323.15085674055,77323.00551815804,0.1453385825152509,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5847445698027,2.4347445698027173,1.0,0.002,0.1294356630710881,0.004909971470073639,0.00019993222820794903,0.0018000677733819024,0.09996611410397452,0.09996611410397452,0.0,1.589851514327556e-12,1.0,1.0000007349076236,0.00036273717842050246,0.09267799572024862,0.0,6.801183153233977e-08,0.08735557243524879,0.0,1600124.9324033163,266.6392016989626,4.4098158014094224e-07,1.0,1284417.2913313035,2598.495149207674,,,,,,,,,,,,,,,,,2.0,16538.261062196507,1552.4436114552973,0.3721745673748753,6.17534620354742,2.942907711293897
3942.0,-30.113741335296567,5.002069519930102,35.059328228514545,24.096240195818268,4.99555559935354,-26.60281164183163,-40.117838653363265,1.48462590567264,-6.510791177986846,-6.510791647498006,40.11862446966922,42252.13447761386,25750.237732441623,25750.237732441623,68002.37221005547,77332.45125931076,77322.99456246915,25750.237732441623,103073.23229491076,103073.23229491076,103073.23229491076,130595.57650462253,126077.82295301395,4517.753551608576,0.0,91547.06215166388,56466.745369092554,38978.12975841258,27522.34420971176,66500.47396812434,20882.63674912289,1552.4429098609974,0.0,0.8785503211630357,2.727659924430949,0.0014947054983599872,1.0,1.0,-6.510405333204062,334248.92340135475,1559654.3346932323,4.666146172804429,1559654.3346932323,4.666146172804429,0.7587521102855065,0.092677978579175,4.028046144702076,101325.0,128393.21156442014,1.2671424778131768,1.0,0.0,4.028046144702167,1.2847993686436998,1.2850954660350482,3.1351557628443483,0.0,16538.257794341764,0.0,0.0,22727.41147021664,2317.550995520044,19318.297563548294,1969.9181232682206,0.85,0.8499999038106097,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.79694929641,4632.441516551485,6.168021593668497,5.002069519930102,-3.7043204600586632,8.706389979988765,2.942910569805409,3.5,0.840831591372974,0.6,0.00023044997082250748,0.9989857157649228,0.00023068394991619282,199.01626082750835,0.0,0.0,0.0,0.03943536517402355,7.781058105333044e-05,0.00015263938976917704,0.0006148385054894111,0.0926779785656529,0.0926779785656529,0.0926779785656529,0.0926780494348622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.63982929004,595.57941130513,0.0,0.0926779785656529,0.092677978579175,0.092677978579175,0.37217452341413043,0.37217452341413043,0.5,9.998233301915628,0.00036011143600944706,0.00036011143600944706,-1.1107204045401886e-10,4.6951117838034406e-07,0.00038631429396218664,-1.1107204045401886e-10,27522.34420971176,20882.63674912289,0.7587521102855065,1.022584774999514,0.6353659148033526,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521773524700317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5908357026289,260.5908357026289,-12.559164297371069,244.79160793819636,276.3900634670614,127917.44539100378,127914.71411191575,2.731279088032261,0.0,nan,276.3900634670614,3.240063467061418,270.07037236128707,-3.079627638712907,263.7506812555162,-9.399318744483764,257.4309901497425,-15.719009850257464,251.11129904397023,-22.038700956029743,244.79160793819636,-28.358392061803613,1.0,1.0,26381.15544483698,26381.15544483698,275.58475039684123,2.4347503968412525,275.58475039684123,275.58475039684123,77323.13317315094,77322.99456246915,0.1386106817953987,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58475039684123,2.4347503968412525,1.0,0.002,0.1294355906382319,0.00490997306352478,0.00019993211924020058,0.0018000678816142875,0.09996605962010029,0.09996605962010029,0.0,8.544879213923107e-13,1.0,1.0000007826645947,0.0003863144050342271,0.092677978579175,0.0,7.243246191390601e-08,0.09303350478181338,0.0,1600124.9407948141,266.63920882201313,4.696222504207981e-07,1.0,1284417.2671142116,2598.495247223559,,,,,,,,,,,,,,,,,2.0,16538.257794341764,1552.4429098609974,0.37217452341413043,6.17534620354742,2.942910569805409
3943.0,-30.113715090973287,5.002067531151082,35.05932703564518,24.09623897345739,4.995558347510704,-26.602787747124786,-40.11781249484045,1.4846310036625456,-6.510784442087811,-6.510784904433429,40.118622038956666,42252.13212782427,25750.238635518148,25750.238635518148,68002.37076334242,77332.43518543961,77322.97537266434,25750.238635518148,103073.21400818249,103073.21400818249,103073.21400818249,130595.54487221673,126077.79126743408,4517.753604782662,0.0,91547.0365640852,56466.733506471355,38978.114508459825,27522.330864034244,66500.44537249407,20882.62748810758,1552.4421265577578,0.0,0.8785503669144838,2.7276606100415917,0.0014947054983599872,1.0,1.0,-6.510404641364971,334249.0123778501,1559654.2296270924,4.66614461634965,1559654.2296270924,4.66614461634965,0.75875214171619,0.09267796096919738,4.028046144702076,101325.0,128393.20321300614,1.267142395391129,1.0,0.0,4.0280461447027776,1.2847993447942159,1.2850954421800678,3.1351558210416437,0.0,16538.25452761498,0.0,0.0,22727.405117861737,2317.5503477601155,19318.292439450877,1969.9176007556994,0.85,0.8499999159282994,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.799379196762,4632.441516551485,6.168018219949178,5.002067531151082,-3.704314308398299,8.70638183954938,2.9429134246272137,3.5,0.8408324070363468,0.6,0.00023044997082250748,0.9989829844694377,0.00023068458062366302,199.01623933669643,0.0,0.0,0.0,0.03943536517402355,7.781081162219316e-05,0.00015263915920031432,0.0006148375767473925,0.09267796094112897,0.09267796094112897,0.09267796094112897,0.0926780307944436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.6179803045,595.5794182911668,0.0,0.09267796094112897,0.09267796096919738,0.09267796096919738,0.37217447992199043,0.37217447992199043,0.5,9.998235395787656,0.00036171104585491776,0.00036171104585491776,7.418066161335446e-11,4.623456106855883e-07,0.0003802630684504038,7.418066161335446e-11,27522.330864034244,20882.62748810758,0.75875214171619,1.0225851929627765,0.6353661526799429,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521771957266738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5908513254714,260.5908513254714,-12.559148674528558,244.79163350960337,276.39006914133904,127917.33824662409,127914.6500459483,2.688200675777476,0.0,nan,276.39006914133904,3.240069141339063,270.0703820149906,-3.0796179850093495,263.7506948886453,-9.399305111354693,257.4310077622986,-15.7189922377014,251.11132063595147,-22.038679364048505,244.79163350960337,-28.358366490396605,1.0,1.0,26381.15544483698,26381.15544483698,275.5847549198262,2.4347549198262186,275.5847549198262,275.5847549198262,77323.11266449028,77322.97537266434,0.1372918259439757,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5847549198262,2.4347549198262186,1.0,0.002,0.12943551933929826,0.00490997458870913,0.00019993201187965353,0.0018000679883775675,0.09996600593982677,0.09996600593982677,0.0,2.5722089389002e-13,1.0,1.0000007704071816,0.0003802629942697422,0.09267796096919738,0.0,7.12978360069491e-08,0.09157617003404125,0.0,1600124.9486809985,266.63921555791217,4.6227143002397497e-07,1.0,1284417.2440958195,2598.495340387844,,,,,,,,,,,,,,,,,2.0,16538.25452761498,1552.4421265577578,0.37217447992199043,6.17534620354742,2.9429134246272137
3944.0,-30.11368883391662,5.002065557427185,35.05932583841164,24.09624138325455,4.995565162360214,-26.602763434290317,-40.117786231543846,1.4846397624482055,-6.510776491796719,-6.510776949400543,40.118619526939305,42252.12957565364,25750.236821610135,25750.236821610135,68002.36639726377,77332.41732157473,77322.9588098029,25750.236821610135,103073.19563141304,103073.19563141304,103073.19563141304,130595.51178606706,126077.75817587916,4517.753610187889,0.0,91547.01082985602,56466.723082778146,38978.097496753195,27522.316154654025,66500.41365140722,20882.61731958015,1552.441249450158,0.0,0.878550419535805,2.7276614187975152,0.0014947054983599872,1.0,1.0,-6.51040052376851,334249.1173426685,1559654.1210466074,4.666142826183344,1559654.1210466074,4.666142826183344,0.7587521777686177,0.09267794265864289,4.028046144702076,101325.0,128393.19363671809,1.267142300880514,1.0,0.0,4.028046144700669,1.284799303818751,1.2850954011951599,3.1351559210296083,0.0,16538.25126199841,0.0,0.0,22727.39872909948,2317.5496962876705,19318.29262229357,1969.9176194004651,0.85,0.8500001629116933,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.801804355011,4632.441516551485,6.1680142024343185,5.002065557427185,-3.7043072395423073,8.706372796969493,2.942916273878759,3.5,0.8408332211082169,0.6,0.00023044997082250748,0.9989802518568169,0.00023068521163873587,199.0162178354621,0.0,0.0,0.0,0.03943536517402355,7.781104311519784e-05,0.00015263892770730965,0.0006148366442828875,0.09267794265202332,0.09267794265202332,0.09267794265202332,0.09267801146286377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.5958764388,595.5794253560972,0.0,0.09267794265202332,0.09267794265864289,0.09267794265864289,0.37217443669801215,0.37217443669801215,0.5,9.998237460975975,0.00036178622929128323,0.00036178622929128323,-5.9685589803848416e-12,4.5760384637105744e-07,0.0003764256320550885,-5.9685589803848416e-12,27522.316154654025,20882.61731958015,0.7587521777686177,1.0225856150869939,0.6353664173750526,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521770389130202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5908671143333,260.5908671143333,-12.559132885666656,244.79165902892663,276.39007519973995,127917.2816949487,127914.56492740275,2.7167675459483824,0.0,nan,276.39007519973995,3.2400751997399766,270.0703919655768,-3.079608034423188,263.75070873141397,-9.399291268586012,257.4310254972525,-15.718974502747471,251.11134226309025,-22.038657736909727,244.79165902892663,-28.358340971073346,1.0,1.0,26381.15544483698,26381.15544483698,275.584760958692,2.4347609586920385,275.584760958692,275.584760958692,77323.09971012,77322.9588098029,0.14090031709929463,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.584760958692,2.4347609586920385,1.0,0.002,0.12943544876144436,0.004909976337305551,0.00019993190613084745,0.001800068095755981,0.09996595306542372,0.09996595306542372,0.0,1.8868283671591435e-12,1.0,1.0000007626344598,0.0003764256380236475,0.09267794265864289,0.0,7.057833713273245e-08,0.09065203135636336,0.0,1600124.9579946927,266.63922350820326,4.5760981493003783e-07,1.0,1284417.2169412198,2598.4954502929554,,,,,,,,,,,,,,,,,2.0,16538.25126199841,1552.441249450158,0.37217443669801215,6.17534620354742,2.942916273878759
3945.0,-30.113662488478624,5.002063570834866,35.05932464840165,24.09624009104448,4.995567793724433,-26.602739460257474,-40.11776007302103,1.484644765503766,-6.5107700453462485,-6.510770508914412,40.11861734129084,42252.127587059775,25750.238375180354,25750.238375180354,68002.36596224013,77332.40135732984,77322.9421628216,25750.238375180354,103073.18053800195,103073.18053800195,103073.18053800195,130595.48467424914,126077.7309748634,4517.7536993857375,0.0,91546.98526340518,56466.711493137045,38978.08196696459,27522.304136247185,66500.38610321179,20882.608995803366,1552.4405365246628,0.0,0.8785504627163095,2.7276620734528954,0.0014947054983599872,1.0,1.0,-6.5103891707001935,334249.20232422225,1559654.026573403,4.666141357191741,1559654.026573403,4.666141357191741,0.7587522066621135,0.09267792566821245,4.028046144702076,101325.0,128393.18545233237,1.2671422201069071,1.0,0.0,4.028046144703429,1.2847992804133923,1.285095377784407,3.135155978143159,0.0,16538.24799751175,0.0,0.0,22727.39238198976,2317.5490490626016,19318.287593616635,1969.917106618125,0.85,0.8500001790317723,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.804230556688,4632.441516551485,6.168010990001967,5.002063570834866,-3.704301318514045,8.706364889348912,2.9429191243573025,3.5,0.8408340355306578,0.6,0.00023044997082250748,0.9989775100543211,0.00023068584477940485,199.01619626185928,0.0,0.0,0.0,0.03943536517402355,7.781127368532652e-05,0.00015263869713718096,0.0006148357155357695,0.09267792564755221,0.09267792564755221,0.09267792564755221,0.09267799570084087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.5751757365,595.57943198074,0.0,0.09267792564755221,0.09267792566821245,0.09267792566821245,0.3721743935934968,0.3721743935934968,0.5,9.998239562476671,0.00036337490320192956,0.00036337490320192956,-9.72022462519817e-12,4.635681420950277e-07,0.0003813382141970578,-9.72022462519817e-12,27522.304136247185,20882.608995803366,0.7587522066621135,1.0225860321577263,0.6353666506760194,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521768820233165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59088266674866,260.59088266674866,-12.559117333251322,244.79168448287018,276.39008085062636,127917.17495325547,127914.49887091335,2.676082342099987,0.0,nan,276.39008085062636,3.2400808506263843,270.0704015770745,-3.0795984229254714,263.75072230352407,-9.399277696475906,257.4310430299743,-15.718956970025658,251.11136375642243,-22.038636243577542,244.79168448287018,-28.358315517129796,1.0,1.0,26381.15544483698,26381.15544483698,275.5847654732793,2.434765473279299,275.5847654732793,275.5847654732793,77323.07898210138,77322.9421628216,0.13681927978177555,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5847654732793,2.434765473279299,1.0,0.002,0.1294353772619361,0.004909977807323722,0.00019993179833605986,0.001800068202606287,0.09996589916802993,0.09996589916802993,0.0,9.42346894960977e-13,1.0,1.000000772585206,0.00038133822391728245,0.09267792566821245,0.0,7.1499418367817e-08,0.09183508238100098,0.0,1600124.9655605825,266.63922995465373,4.635778623196529e-07,1.0,1284417.1949563352,2598.4955392742568,,,,,,,,,,,,,,,,,2.0,16538.24799751175,1552.4405365246628,0.3721743935934968,6.17534620354742,2.9429191243573025
3946.0,-30.113636132056612,5.002061599640988,35.059323453351375,24.096242465917044,4.995574577351981,-26.602715061114377,-40.117730037868,1.4846535061317194,-6.5107620937111506,-6.510762551040589,40.11861481544431,42252.10970255422,25750.23651795173,25750.23651795173,68002.34622050595,77332.38357615203,77322.92542412182,25750.23651795173,103073.16194207355,103073.16194207355,103073.16194207355,130595.45131545977,126077.69760733203,4517.753708127741,0.0,91546.9595589701,56466.685684246804,38978.08208302589,27522.289373386207,66500.3714564121,20882.59878872072,1552.4396568445036,0.0,0.8785505154061721,2.7276628825293887,0.0014947054983599872,1.0,1.0,-6.510386365838656,334249.30732790264,1559653.917394264,4.66613956469392,1559653.917394264,4.66613956469392,0.7587522427881306,0.0926779074404878,4.028046144702076,101325.0,128393.17114357637,1.267142078890465,1.0,0.0,4.028046144707642,1.2847992395228771,1.285095336884468,3.13515607792384,0.0,16538.244735670894,0.0,0.0,22727.386000624167,2317.548398344406,19318.27431498511,1969.9157525745397,0.85,0.849999833436831,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.80665065335,4632.441516551485,6.16800696959747,5.002061599640988,-3.7042942501012166,8.706355849742204,2.942921967664331,3.5,0.8408348479040946,0.6,0.00023044997082250748,0.9989747671168363,0.00023068647818564464,199.01617467926656,0.0,0.0,0.0,0.03943536517402355,7.781153842617283e-05,0.00015263843239633464,0.0006148346491474242,0.09267790743052648,0.09267790743052648,0.09267790743052648,0.09267797623374442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.5530110825,595.5794390647591,0.0,0.09267790743052648,0.0926779074404878,0.0926779074404878,0.3721743507498157,0.3721743507498157,0.5,9.998241626402429,0.0003630682501807314,0.0003630682501807314,1.1027623258996755e-11,4.573294631882163e-07,0.0003761852019579237,1.1027623258996755e-11,27522.289373386207,20882.59878872072,0.7587522427881306,1.0225859605172027,0.6353665216779806,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521767246055561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5908984041834,260.5908984041834,-12.559101595816571,244.79170992296588,276.39008688539946,127917.11956043323,127914.41164195999,2.7079184732554427,0.0,nan,276.39008688539946,3.240086885399478,270.0704114929138,-3.0795885070861573,263.75073610042637,-9.399263899573612,257.431060707941,-15.718939292058963,251.11138531545382,-22.03861468454616,244.79170992296588,-28.3582900770341,1.0,1.0,26381.15544483698,26381.15544483698,275.5847714946432,2.4347714946432006,275.5847714946432,275.5847714946432,77323.06596553898,77322.92542412182,0.14054141716042068,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5847714946432,2.4347714946432006,1.0,0.002,0.12943530672855783,0.00490997955302713,0.00019993169265715544,0.001800068308726385,0.09996584632857772,0.09996584632857772,0.0,1.3835404176487653e-12,1.0,1.00000076214751,0.00037618519093030045,0.0926779074404878,0.0,7.053323553734214e-08,0.09059409862405741,0.0,1600124.9748735665,266.6392379062888,4.573184355649573e-07,1.0,1284417.1677916935,2598.495649220028,,,,,,,,,,,,,,,,,2.0,16538.244735670894,1552.4396568445036,0.3721743507498157,6.17534620354742,2.942921967664331
3947.0,-30.113609842401836,5.0020596271773945,35.059322272445925,24.096243234258168,4.995579572889636,-26.602690900873103,-40.117707616277016,1.4846606311438275,-6.510755011820038,-6.510755491560403,40.118612833651056,42252.12305722452,25750.23667679229,25750.23667679229,68002.3597340168,77332.36657013994,77322.91353558446,25750.23667679229,103073.15021237676,103073.15021237676,103073.15021237676,130595.4278999262,126077.6740650725,4517.753834853698,0.0,91546.93393140966,56466.690417615224,38978.04834866048,27522.277687549446,66500.32603620992,20882.59074362353,1552.4389447623505,0.0,0.8785505611631572,2.727663599891686,0.0014947054983599872,1.0,1.0,-6.5103608402327495,334249.40047684964,1559653.8317333607,4.666138008051217,1559653.8317333607,4.666138008051217,0.7587522726387728,0.09267789052935484,4.028046144702076,101325.0,128393.16841544781,1.2671420519659296,1.0,0.0,4.028046144699472,1.2847992061905582,1.2850953035444672,3.1351561592610806,0.0,16538.241474928265,0.0,0.0,22727.379638343416,2317.5477495723226,19318.271646726495,1969.9154804878829,0.85,0.8499999539821385,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.809071884697,4632.441516551485,6.168003430434119,5.0020596271773945,-3.7042878606765006,8.706347487853895,2.9429248123055696,3.5,0.8408356606587342,0.6,0.00023044997082250748,0.998972031135964,0.00023068710998891054,199.01615315135246,0.0,0.0,0.0,0.03943536517402355,7.781173605883578e-05,0.0001526382347636717,0.0006148338530739382,0.09267789051930411,0.09267789051930411,0.09267789051930411,0.09267796292440551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.53295461874,595.5794454899025,0.0,0.09267789051930411,0.09267789052935484,0.09267789052935484,0.3721743079841586,0.3721743079841586,0.5,9.998243798748273,0.0003668399953653534,0.0003668399953653534,-9.15179043659009e-12,4.797403789780219e-07,0.00039465132766736133,-9.15179043659009e-12,27522.277687549446,20882.59074362353,0.7587522726387728,1.0225868621604803,0.6353671564590213,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521765671221984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5909141243744,260.5909141243744,-12.559085875625556,244.7917353239442,276.39009292480284,127917.04049461953,127914.33554317507,2.704951444507364,0.0,nan,276.39009292480284,3.240092924802866,270.07042140463216,-3.0795785953678205,263.7507498844603,-9.3992501155397,257.4310783642897,-15.718921635710274,251.11140684411725,-22.038593155882722,244.7917353239442,-28.358264676055768,1.0,1.0,26381.15544483698,26381.15544483698,275.5847771787316,2.434777178731622,275.5847771787316,275.5847771787316,77323.04841822397,77322.91353558446,0.13488263951148838,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5847771787316,2.434777178731622,1.0,0.002,0.12943523273306332,0.004909981148248839,0.00019993158126130692,0.0018000684199517758,0.09996579063065346,0.09996579063065346,0.0,1.2130825857714633e-12,1.0,1.0000007995517248,0.00039465133681915177,0.09267789052935484,0.0,7.399555552390017e-08,0.0950411600720511,0.0,1600124.983207932,266.63924498817994,4.797495307684585e-07,1.0,1284417.143693898,2598.4957467531062,,,,,,,,,,,,,,,,,2.0,16538.241474928265,1552.4389447623505,0.3721743079841586,6.17534620354742,2.9429248123055696
3948.0,-30.113583541986124,5.002057646638511,35.059321088769266,24.096241976972692,4.995582231215242,-26.602666964665985,-40.1176814577542,1.4846656538942102,-6.510748345629452,-6.51074881464904,40.11861039206489,42252.12090930631,25750.237646954833,25750.237646954833,68002.35855626114,77332.35060072255,77322.89398254323,25750.237646954833,103073.13162949806,103073.13162949806,103073.13162949806,130595.39595702729,126077.64203917386,4517.753917853418,0.0,91546.9083892063,56466.67869778638,38978.032990466585,27522.264327529218,66500.2973179958,20882.581468671262,1552.438162266721,0.0,0.8785506065967296,2.727664278804943,0.0014947054983599872,1.0,1.0,-6.510362997279117,334249.48857824603,1559653.7261971994,4.66613646241105,1559653.7261971994,4.66613646241105,0.7587523039586319,0.09267787324584494,4.028046144702076,101325.0,128393.1602310621,1.2671419711923226,1.0,0.0,4.02804614470477,1.284799182693067,1.2850952800415607,3.1351562165994613,0.0,16538.238213726614,0.0,0.0,22727.37329725336,2317.547102961089,19318.271091495557,1969.915423870084,0.85,0.8500001667077911,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.81148999277,4632.441516551485,6.168000090226692,5.002057646638511,-3.7042817645094392,8.706339411147951,2.9429276532784536,3.5,0.8408364723652725,0.6,0.00023044997082250748,0.9989692940432789,0.00023068774205238342,199.01613161463118,0.0,0.0,0.0,0.03943536517402355,7.781196663086211e-05,0.00015263800419164537,0.0006148329243191765,0.09267787322481566,0.09267787322481566,0.09267787322481566,0.09267794407097527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.5109017706,595.5794525417008,0.0,0.09267787322481566,0.09267787324584494,0.09267787324584494,0.3721742657352901,0.3721742657352901,0.5,9.998245923999626,0.0003682285253603368,0.0003682285253603368,6.252776074688882e-13,4.690195964940358e-07,0.00038581736993137383,6.252776074688882e-13,27522.264327529218,20882.581468671262,0.7587523039586319,1.0225872860550183,0.6353673985435304,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521764100378185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5909296189616,260.5909296189616,-12.559070381038396,244.79176067352873,276.39009856439355,127916.93494813851,127914.26881599912,2.6661321393943656,0.0,nan,276.39009856439355,3.240098564393577,270.0704309862193,-3.079569013780656,263.7507634080489,-9.39923659195108,257.4310958298765,-15.718904170123494,251.1114282517026,-22.038571748297386,244.79176067352873,-28.35823932647125,1.0,1.0,26381.15544483698,26381.15544483698,275.5847815935403,2.434781593540322,275.5847815935403,275.5847815935403,77323.02817104367,77322.89398254323,0.13418850043672137,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5847815935403,2.434781593540322,1.0,0.002,0.12943516039368835,0.004909982666867161,0.00019993147226637461,0.0018000685287569442,0.09996573613318731,0.09996573613318731,0.0,1.0233185826491464e-12,1.0,1.0000007816580905,0.0003858173693060962,0.09267787324584494,0.0,7.233921212254059e-08,0.09291372256274653,0.0,1600124.9910075613,266.6392516543705,4.690189712164283e-07,1.0,1284417.1209019157,2598.495839001051,,,,,,,,,,,,,,,,,2.0,16538.238213726614,1552.438162266721,0.3721742657352901,6.17534620354742,2.9429276532784536
3949.0,-30.113557152776604,5.002055680697566,35.05931989960509,24.096244281996064,4.995588924271918,-26.60264254506938,-40.11765142260117,1.4846743162947698,-6.510740460554075,-6.510740921270122,40.11860786602346,42252.10314510748,25750.235887940366,25750.235887940366,68002.33903304784,77332.33288585769,77322.87701640214,25750.235887940366,103073.1129043425,103073.1129043425,103073.1129043425,130595.36252631906,126077.60858066322,4517.753945655837,0.0,91546.88270110941,56466.65295926629,38978.03304649235,27522.249621976556,66500.2826684689,20882.57129878248,1552.4372868733485,0.0,0.8785506589377418,2.727665081346983,0.0014947054983599872,1.0,1.0,-6.510361914887994,334249.59273032326,1559653.6170102756,4.666134681781418,1559653.6170102756,4.666134681781418,0.7587523398562491,0.09267785526110096,4.028046144702076,101325.0,128393.14603365831,1.2671418310748415,1.0,0.0,4.028046144701258,1.2847991421685219,1.2850952395076762,3.1351563154871203,0.0,16538.234953616862,0.0,0.0,22727.366919943874,2317.546452656501,19318.257891491987,1969.9140778443186,0.85,0.8499998244204743,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.81390322834,4632.441516551485,6.167996103497687,5.002055680697566,-3.7042747479389595,8.706330428636527,2.942930488527853,3.5,0.8408372824365294,0.6,0.00023044997082250748,0.9989665477179307,0.00023068837625139134,199.01611000520367,0.0,0.0,0.0,0.03943536517402355,7.781223137388803e-05,0.00015263773944861945,0.0006148318579220516,0.09267785525089682,0.09267785525089682,0.09267785525089682,0.09267792460087895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.4886582828,595.579459651348,0.0,0.09267785525089682,0.09267785526110096,0.09267785526110096,0.372174223731715,0.372174223731715,0.5,9.99824800408199,0.00036753861195393256,0.00036753861195393256,-2.9672264645341784e-11,4.607160235536867e-07,0.0003790063821043077,-2.9672264645341784e-11,27522.249621976556,20882.57129878248,0.7587523398562491,1.0225872177426267,0.635367271380657,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521762528891746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5909453038308,260.5909453038308,-12.559054696169198,244.79178603308006,276.3901045745807,127916.87955849229,127914.18068498999,2.6988735022877606,0.0,nan,276.3901045745807,3.2401045745806982,270.0704408662784,-3.0795591337216024,263.75077715798216,-9.39922284201782,257.43111344968213,-15.718886550317848,251.11144974138102,-22.038550258618955,244.79178603308006,-28.35821396691992,1.0,1.0,26381.15544483698,26381.15544483698,275.58478752409655,2.4347875240965777,275.58478752409655,275.58478752409655,77323.0152292946,77322.87701640214,0.13821289245970547,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58478752409655,2.4347875240965777,1.0,0.002,0.1294350893312241,0.004909984402460826,0.0001999313657436859,0.0018000686355003819,0.09996568287184295,0.09996568287184295,0.0,1.244067782818492e-12,1.0,1.000000767862178,0.00037900641177657235,0.09267785526110096,0.0,7.106217553646808e-08,0.09127347299285522,0.0,1600125.0002396342,266.6392595394459,4.60745695818332e-07,1.0,1284417.0939576004,2598.4959480551,,,,,,,,,,,,,,,,,2.0,16538.234953616862,1552.4372868733485,0.372174223731715,6.17534620354742,2.942930488527853
3950.0,-30.113530754539223,5.002053701680217,35.05931871682559,24.096242954861395,4.99559149720736,-26.60261852936428,-40.11762522915376,1.4846792720293507,-6.510734065597603,-6.510734529611261,40.118605672303886,42252.10134494698,25750.23746637479,25750.23746637479,68002.33881132177,77332.31702249633,77322.86012305506,25750.23746637479,103073.09758942985,103073.09758942985,103073.09758942985,130595.33517888094,126077.58112899662,4517.754049884321,0.0,91546.85719057055,56466.64151300855,38978.01741951333,27522.237589451095,66500.25500896442,20882.562962253123,1552.436574356565,0.0,0.8785507018848375,2.727665731083906,0.0014947054983599872,1.0,1.0,-6.510352871758528,334249.6770687636,1559653.5221891142,4.666133220730844,1559653.5221891142,4.666133220730844,0.7587523686757623,0.09267783856244804,4.028046144702076,101325.0,128393.1379049487,1.267141750850715,1.0,0.0,4.028046144704118,1.284799118984547,1.2850952163183584,3.1351563720604667,0.0,16538.231696162627,0.0,0.0,22727.36058671482,2317.5458068468665,19318.252910378455,1969.913569912096,0.85,0.849999842114128,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.8163174016445,4632.441516551485,6.16799291481198,5.002053701680217,-3.7042688696128,8.706322571293017,2.9429333248800655,3.5,0.8408380928228759,0.6,0.00023044997082250748,0.9989638004612085,0.00023068901066896694,199.01608838838817,0.0,0.0,0.0,0.03943536517402355,7.781246225511416e-05,0.00015263750856739334,0.0006148309279218188,0.09267783854175164,0.09267783854175164,0.09267783854175164,0.09267790867139386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.4679089653,595.5794662914047,0.0,0.09267783854175164,0.09267783856244804,0.09267783856244804,0.37217418176350897,0.37217418176350897,0.5,9.998250107571273,0.00036805837538622654,0.00036805837538622654,4.729372449219227e-11,4.6401368081205874e-07,0.0003816578527562342,4.729372449219227e-11,27522.237589451095,20882.562962253123,0.7587523686757623,1.0225876397339357,0.6353675085794976,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521760952100096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5909607706478,260.5909607706478,-12.559039229352152,244.79181136488955,276.3901101764054,127916.77399426965,127914.1126405399,2.661353729751947,0.0,nan,276.3901101764054,3.2401101764054374,270.0704504141007,-3.079549585899258,263.7507906518009,-9.399209348199065,257.4311308894972,-15.718869110502794,251.11147112719323,-22.03852887280675,244.79181136488955,-28.358188635110423,1.0,1.0,26381.15544483698,26381.15544483698,275.58479196135426,2.4347919613542786,275.58479196135426,275.58479196135426,77322.9946526453,77322.86012305506,0.13452959024289157,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58479196135426,2.4347919613542786,1.0,0.002,0.12943501777171243,0.004909985865184377,0.00019993125783616776,0.0018000687429459692,0.09996562891808387,0.09996562891808387,0.0,7.82136942018008e-13,1.0,1.000000773232758,0.0003816578054625097,0.09267783856244804,0.0,7.15592919264792e-08,0.09191197622055626,0.0,1600125.0077412266,266.6392659344024,4.6396638708756655e-07,1.0,1284417.07213911,2598.496036362962,,,,,,,,,,,,,,,,,2.0,16538.231696162627,1552.436574356565,0.37217418176350897,6.17534620354742,2.9429333248800655
3951.0,-30.113504346252732,5.002051737628066,35.05931752850053,24.096245259884768,4.995598191230979,-26.60259409250496,-40.117598965857155,1.4846879372021042,-6.510726177671529,-6.510726633352707,40.11860314634519,42252.09932969954,25750.235661275034,25750.235661275034,68002.33499097457,77332.2993433934,77322.84321737237,25750.235661275034,103073.0788786474,103073.0788786474,103073.0788786474,130595.30173757697,126077.54766873474,4517.754068842238,0.0,91546.83153092636,56466.63151609455,38978.00001647978,27522.222858929566,66500.22287540935,20882.552775065,1552.4356976066952,0.0,0.8785507542413828,2.727666533925262,0.0014947054983599872,1.0,1.0,-6.510351851906762,334249.7812595559,1559653.4130056198,4.666131439573023,1559653.4130056198,4.666131439573023,0.7587524046332497,0.09267782061411849,4.028046144702076,101325.0,128393.12849568888,1.2671416579885406,1.0,0.0,4.028046144704058,1.2847990784470371,1.2850951757715061,3.135156470979772,0.0,16538.228439768893,0.0,0.0,22727.354216468982,2317.5451572625702,19318.253187313367,1969.9135981515979,0.85,0.8500000925455163,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.8187254275945,4632.441516551485,6.167988924749693,5.002051737628066,-3.7042618537060816,8.706313591334148,2.942936154010994,3.5,0.8408389011459984,0.6,0.00023044997082250748,0.9989610521668147,0.000230689645329661,199.01606676334842,0.0,0.0,0.0,0.03943536517402355,7.781269375265888e-05,0.0001526372770698486,0.0006148299954390262,0.0926778206077482,0.0926778206077482,0.0926778206077482,0.09267788913206416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.44578046276,595.579473363662,0.0,0.0926778206077482,0.09267782061411849,0.09267782061411849,0.3721741399372591,0.3721741399372591,0.5,9.998252163886168,0.0003665564900643403,0.0003665564900643403,6.80415723763872e-11,4.5568117457150947e-07,0.00037478144594160767,6.80415723763872e-11,27522.222858929566,20882.552775065,0.7587524046332497,1.0225880764096007,0.6353677852908918,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521759374769359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5909764346177,260.5909764346177,-12.55902356538229,244.7918367132019,276.3901161560322,127916.71912981562,127914.02385237488,2.695277440727164,0.0,nan,276.3901161560322,3.2401161560322294,270.07046026746616,-3.079539732533817,263.75080437890193,-9.399195621098045,257.4311484903352,-15.718851509664773,251.11149260176856,-22.038507398231417,244.7918367132019,-28.35816328679809,1.0,1.0,26381.15544483698,26381.15544483698,275.5847979017846,2.434797901784634,275.5847979017846,275.5847979017846,77322.98167564986,77322.84321737237,0.13845827749173623,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5847979017846,2.434797901784634,1.0,0.002,0.12943494750203755,0.004909987599978244,0.00019993115253925573,0.0018000688491992397,0.09996557626962786,0.09996557626962786,0.0,1.7384956321753187e-12,1.0,1.000000759304229,0.0003747813779000353,0.09267782061411849,0.0,7.026998044008055e-08,0.09025596064204121,0.0,1600125.016976526,266.63927382232845,4.556131329991331e-07,1.0,1284417.0451847895,2598.4961454575196,,,,,,,,,,,,,,,,,2.0,16538.228439768893,1552.4356976066952,0.3721741399372591,6.17534620354742,2.942936154010994
