time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3952.0,-30.11347800632717,5.00204976066816,35.05931634676564,24.0962439327501,4.995600767653858,-26.602570128928527,-40.117572772409744,1.4846928902585879,-6.510719790701046,-6.510720249865596,40.118600960235376,42252.09732510106,25750.237219536088,25750.237219536088,68002.33454463715,77332.28347154072,77322.82643378525,25750.237219536088,103073.06365332133,103073.06365332133,103073.06365332133,130595.27451966042,126077.52035472014,4517.754164940286,0.0,91546.80603685837,56466.61989043238,38977.98460713998,27522.21086633909,66500.19547347908,20882.544466791234,1552.4349871879135,0.0,0.8785507971146037,2.727667182812617,0.0014947054983599872,1.0,1.0,-6.5103425455641855,334249.865488296,1559653.3185121415,4.66612998103586,1559653.3185121415,4.66612998103586,0.7587524333785093,0.0926778039499178,4.028046144702076,101325.0,128393.12036697926,1.2671415777644142,1.0,0.0,4.028046144702817,1.2847990552755932,1.2850951525947223,3.1351565275225455,0.0,16538.225184456413,0.0,0.0,22727.34788732898,2317.5445118699026,19318.243715649987,1969.9126323107268,0.85,0.849999912502785,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.821134487741,4632.441516551485,6.167985738793978,5.00204976066816,-3.704255984298542,8.706305744966702,2.9429389843580624,3.5,0.8408397098165893,0.6,0.00023044997082250748,0.9989583109948392,0.00023069027834906117,199.01604519429227,0.0,0.0,0.0,0.03943536517402355,7.781292463515291e-05,0.00015263704618735457,0.0006148290654336863,0.09267780393306074,0.09267780393306074,0.09267780393306074,0.09267787329111794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.4251745935,595.5794799574405,0.0,0.09267780393306074,0.0926778039499178,0.0926778039499178,0.3721740980554606,0.3721740980554606,0.5,9.998254245253943,0.00036648485036039347,0.00036648485036039347,3.410605131648481e-13,4.591645392792998e-07,0.0003777043013997172,3.410605131648481e-13,27522.21086633909,20882.544466791234,0.7587524333785093,1.0225884910632652,0.6353680169549517,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452175779683852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59099187935203,260.59099187935203,-12.559008120647945,244.79186202577512,276.39012173292764,127916.61368885827,127913.95613497435,2.6575538839215573,0.0,nan,276.39012173292764,3.240121732927662,270.0704697914976,-3.0795302085023764,263.75081785006796,-9.399182149932017,257.43116590863735,-15.718834091362623,251.11151396720655,-22.03848603279343,244.79186202577512,-28.35813797422486,1.0,1.0,26381.15544483698,26381.15544483698,275.5848023435688,2.4348023435688333,275.5848023435688,275.5848023435688,77322.96108284272,77322.82643378525,0.1346490574796917,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5848023435688,2.4348023435688333,1.0,0.002,0.12943487668438566,0.004909989058085253,0.00019993104577422508,0.001800068955510001,0.09996552288711254,0.09996552288711254,0.0,1.2842257639256172e-12,1.0,1.0000007652248086,0.0003777043010586567,0.0926778039499178,0.0,7.081800748744385e-08,0.09095985437976524,0.0,1600125.0244692273,266.63928020929893,4.591641982187866e-07,1.0,1284417.0233946862,2598.496233650492,,,,,,,,,,,,,,,,,2.0,16538.225184456413,1552.4349871879135,0.3721740980554606,6.17534620354742,2.9429389843580624
3953.0,-30.113451655349227,5.002047798824011,35.05931515961796,24.09624623777347,4.995607460494876,-26.60254574376432,-40.11755035081876,1.4847015486361694,-6.510711911420287,-6.51071236240886,40.118598440197644,42252.11079142735,25750.235396390628,25750.235396390628,68002.34618781798,77332.26577430533,77322.80960523806,25750.235396390628,103073.04500162869,103073.04500162869,103073.04500162869,130595.24117851318,126077.48700292644,4517.754175586747,0.0,91546.78038180553,56466.62539781907,38977.94998220717,27522.1961768845,66500.14615909167,20882.534308458988,1552.434112637641,0.0,0.8785508494004028,2.7276679847464655,0.0014947054983599872,1.0,1.0,-6.510341327075423,334249.9695617346,1559653.2095849314,4.666128202285056,1559653.2095849314,4.666128202285056,0.7587524692523604,0.09267778602137466,4.028046144702076,101325.0,128393.11513342649,1.2671415261132641,1.0,0.0,4.028046144704558,1.284799014769877,1.2850951120796708,3.1351566263642785,0.0,16538.22192865471,0.0,0.0,22727.341518222987,2317.5438624018384,19318.239506173304,1969.9122030635644,0.85,0.8499999654901901,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.823537446524,4632.441516551485,6.1679817519042786,5.002047798824011,-3.7042489777215004,8.70629677654551,2.942941807537871,3.5,0.8408405164393917,0.6,0.00023044997082250748,0.998955568680761,0.00023069091163568358,199.01602361619035,0.0,0.0,0.0,0.03943536517402355,7.78131222710706e-05,0.0001526368485514369,0.0006148282693470901,0.09267778601493014,0.09267778601493014,0.09267778601493014,0.09267785384474223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.40317543613,595.5794869879261,0.0,0.09267778601493014,0.09267778602137466,0.09267778602137466,0.37217405624925715,0.37217405624925715,0.5,9.998256280679165,0.00036455157930959103,0.00036455157930959103,-7.429434845107608e-11,4.509885798142932e-07,0.0003710353334440697,-7.429434845107608e-11,27522.1961768845,20882.534308458988,0.7587524692523604,1.0225894244673164,0.6353686906243106,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521756222992677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59100751993583,260.59100751993583,-12.558992480064148,244.79188734843893,276.3901276914313,127916.5589168657,127913.86766332288,2.6912535428336053,0.0,nan,276.3901276914313,3.2401276914313257,270.0704796228325,-3.079520377167455,263.7508315542363,-9.399168445763678,257.4311834856373,-15.718816514362686,251.11153541703862,-22.038464582961353,244.79188734843893,-28.358112651561044,1.0,1.0,26381.15544483698,26381.15544483698,275.58480828412115,2.434808284121175,275.58480828412115,275.58480828412115,77322.94810541146,77322.80960523806,0.13850017340155318,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58480828412115,2.434808284121175,1.0,0.002,0.12943480711703104,0.004909990786845215,0.00019993094155848642,0.0018000690601477267,0.09996547077924321,0.09996547077924321,0.0,1.7062132956491283e-12,1.0,1.0000007517166491,0.00037103540773841814,0.09267778602137466,0.0,6.956760825677609e-08,0.08935381844882104,0.0,1600125.0336947506,266.6392880885797,4.5106287416274427e-07,1.0,1284416.9964707347,2598.4963426221443,,,,,,,,,,,,,,,,,2.0,16538.22192865471,1552.434112637641,0.37217405624925715,6.17534620354742,2.942941807537871
3954.0,-30.113425217622616,5.002045824217926,35.059313979163,24.096244910638802,4.99561003744034,-26.602521692117445,-40.11752415737135,1.4847065119344458,-6.510705532780719,-6.510705987657865,40.1185962594013,42252.109129298806,25750.236937140166,25750.236937140166,68002.34606643897,77332.24994581605,77322.79288963864,25750.236937140166,103073.0298267788,103073.0298267788,103073.0298267788,130595.21404843978,126077.45978511582,4517.75426332397,0.0,91546.7548917508,56466.614075230806,38977.934240577764,27522.184221660977,66500.11846223874,20882.52602640899,1552.4334042313915,0.0,0.8785508922067214,2.7276686327555657,0.0014947054983599872,1.0,1.0,-6.510331802425526,334250.0536769564,1559653.1153220355,4.666126746024094,1559653.1153220355,4.666126746024094,0.7587524979203383,0.09267776936422202,4.028046144702076,101325.0,128393.10700471688,1.2671414458891377,1.0,0.0,4.028046144703402,1.2847989915505218,1.2850950888549646,3.13515668302397,0.0,16538.218673952426,0.0,0.0,22727.335190079313,2317.543217110768,19318.23451745728,1969.9116943561035,0.85,0.8499999826592016,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.825941481083,4632.441516551485,6.1679785691867375,5.002045824217926,-3.704243117531697,8.706288941749623,2.9429446319826664,3.5,0.840841323423619,0.6,0.00023044997082250748,0.9989528173470202,0.0002306915470087241,199.01600196705698,0.0,0.0,0.0,0.03943536517402355,7.78133531547406e-05,0.0001526366176677669,0.0006148273393370132,0.09267776934318554,0.09267776934318554,0.09267776934318554,0.09267783808699365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.38268974144,595.5794935428838,0.0,0.09267776934318554,0.09267776936422202,0.09267776936422202,0.37217401433914465,0.37217401433914465,0.5,9.99825834244953,0.0003641803149889711,0.0003641803149889711,-1.2050804798491299e-11,4.5487712441172334e-07,0.0003741852323173589,-1.2050804798491299e-11,27522.184221660977,20882.52602640899,0.7587524979203383,1.0225898485437024,0.6353689302567354,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521754648486784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59102295447536,260.59102295447536,-12.558977045524614,244.79191265692518,276.3901332520237,127916.45425631091,127913.79845667742,2.655799633473185,0.0,nan,276.3901332520237,3.2401332520237247,270.07048913300343,-3.079510866996543,263.7508450139871,-9.399154986012888,257.43120089496637,-15.71879910503361,251.11155677594607,-22.038443224053907,244.79191265692518,-28.3580873430748,1.0,1.0,26381.15544483698,26381.15544483698,275.5848127250348,2.434812725034817,275.5848127250348,275.5848127250348,77322.927515712,77322.79288963864,0.13462607335532084,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5848127250348,2.434812725034817,1.0,0.002,0.12943473695845,0.004909992239115109,0.00019993083580794457,0.0018000691648955949,0.09996541790397229,0.09996541790397229,0.0,7.035392234067128e-13,1.0,1.000000758096854,0.0003741852443681637,0.09267776936422202,0.0,7.015818058723063e-08,0.09011235806100909,0.0,1600125.0411780775,266.63929446721926,4.5488917521652183e-07,1.0,1284416.9747100067,2598.4964306962365,,,,,,,,,,,,,,,,,2.0,16538.218673952426,1552.4334042313915,0.37217401433914465,6.17534620354742,2.9429446319826664
3955.0,-30.11339877135907,5.002043850734022,35.05931278503448,24.096244701091223,4.995613851950913,-26.602497509029163,-40.11749792899934,1.4847125896207103,-6.5106984563882975,-6.510698883243624,40.118593503869626,42252.107421903915,25750.23679739023,25750.23679739023,68002.34421929414,77332.2335915788,77322.7704109753,25750.23679739023,103073.00720836553,103073.00720836553,103073.00720836553,130595.17638871176,126077.42216409098,4517.754224620768,0.0,91546.72937465245,56466.6032049764,38977.91796630672,27522.169180346227,66500.08714665295,20882.515565770907,1552.4325317619746,0.0,0.8785509411484249,2.7276693553596005,0.0014947054983599872,1.0,1.0,-6.510347778316884,334250.14741945255,1559652.9962148508,4.666125081038881,1559652.9962148508,4.666125081038881,0.7587525325105282,0.09267775145156151,4.028046144702076,101325.0,128393.09709437226,1.267141348081641,1.0,0.0,4.028046144699763,1.2847989631178263,1.2850950604157163,3.1351567524052184,0.0,16538.21542186637,0.0,0.0,22727.328855221807,2317.5425711350777,19318.232901888005,1969.911529613885,0.85,0.8500001484974099,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.82833945486,4632.441516551485,6.167974992895788,5.002043850734022,-3.7042367091119637,8.706280559845986,2.9429474493078702,3.5,0.8408421283736772,0.6,0.00023044997082250748,0.9989500651330379,0.0002306921825885428,199.01598031093764,0.0,0.0,0.0,0.03943536517402355,7.78135843468896e-05,0.00015263638647561789,0.0006148264080843687,0.09267775143018489,0.09267775143018489,0.09267775143018489,0.09267781571663108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.3600675905,595.5795007644034,0.0,0.09267775143018489,0.09267775145156151,0.09267775145156151,0.3721739724709213,0.3721739724709213,0.5,9.998260270888817,0.00035900418811252166,0.00035900418811252166,4.433786671143025e-12,4.268553084330051e-07,0.00035110492672174587,4.433786671143025e-12,27522.169180346227,20882.515565770907,0.7587525325105282,1.0225903023153677,0.6353692037835251,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521753068797885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59103833371404,260.59103833371404,-12.558961666285938,244.7919379665367,276.39013870088894,127916.3670427841,127913.72075860696,2.646284177172442,0.0,nan,276.39013870088894,3.240138700888963,270.07049855401937,-3.079501445980611,263.7508584071511,-9.399141592848878,257.4312182602796,-15.718781739720384,251.11157811340863,-22.03842188659135,244.7919379665367,-28.358062033463284,1.0,1.0,26381.15544483698,26381.15544483698,275.58481722887944,2.434817228879467,275.58481722887944,275.58481722887944,77322.91069072623,77322.7704109753,0.1402797509363154,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58481722887944,2.434817228879467,1.0,0.002,0.1294346711275948,0.0049099938098780705,0.00019993073704202777,0.0018000692641358387,0.09996536852101388,0.09996536852101388,0.0,1.1778663981665272e-12,1.0,1.0000007113464369,0.0003511049222879592,0.09267775145156151,0.0,6.583070697801182e-08,0.08455407590323785,0.0,1600125.0494338532,266.6393015436117,4.26850874646334e-07,1.0,1284416.9504586947,2598.4965288506987,,,,,,,,,,,,,,,,,2.0,16538.21542186637,1552.4325317619746,0.3721739724709213,6.17534620354742,2.9429474493078702
3956.0,-30.11331034736825,5.002041904702873,35.05931160208778,24.096256086509698,4.995623819807646,-26.602416930647077,-40.11741812629623,1.4847304022641314,-6.510689893579297,-6.510690347006425,40.11859143762543,42252.13420661316,25750.23349535274,25750.23349535274,68002.36770196591,77332.23934617107,77322.76204183816,25750.23349535274,103072.9955371909,103072.9955371909,103072.9955371909,130595.1514576481,126077.39720457836,4517.754253069739,0.0,91546.70336825826,56466.5982253709,38977.89460320817,27522.155920457197,66500.05052366537,20882.506477444836,1552.431709642831,0.0,0.8785509952225786,2.727670222800822,0.0014947054983599872,1.0,1.0,-6.510317398292898,334250.2600550345,1559652.9069031884,4.666123241449059,1559652.9069031884,4.666123241449059,0.7587525678510849,0.09267773373480236,4.028046144702076,101325.0,128393.08634888627,1.2671412420319395,1.0,0.0,4.0280461447032385,1.2847988797865384,1.2850949770652238,3.135156955749612,0.0,16538.212170832598,0.0,0.0,22727.322398892054,2317.541912772665,19318.228477748467,1969.9110784772035,0.85,0.8500001953019429,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.830734914707,4632.441516551485,6.16797066285822,5.002041904702873,-3.7042292128061898,8.706271117509063,2.94295026368059,3.5,0.8408429324801686,0.6,0.00023044997082250748,0.998940863070395,0.00023069430768322445,199.0159079029928,0.0,0.0,0.0,0.03943536517402355,7.781428777830594e-05,0.00015263568304420153,0.000614823574630164,0.09267773374174178,0.09267773374174178,0.09267773374174178,0.09267780181461094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.34023040277,595.5795071140891,0.0,0.09267773374174178,0.09267773373480236,0.09267773373480236,0.3721739301212511,0.3721739301212511,0.5,9.998262313044565,0.00035871589761882205,0.00035871589761882205,3.9904080040287226e-11,4.53427105640003e-07,0.00037294871350468384,3.9904080040287226e-11,27522.155920457197,20882.506477444836,0.7587525678510849,1.022591218600141,0.6353699564720916,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521751488599237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59105986144164,260.59105986144164,-12.558940138558341,244.79197403825228,276.39014568462716,127916.61017906276,127912.90593323275,3.7042458300181202,0.0,nan,276.39014568462716,3.24014568462718,270.07051135535636,-3.079488644643618,263.7508770260815,-9.399122973918452,257.4312426968038,-15.718757303196185,251.1116083675288,-22.03839163247119,244.79197403825228,-28.3580259617477,1.0,1.0,26381.15544483698,26381.15544483698,275.5848247968863,2.434824796886346,275.5848247968863,275.5848247968863,77322.92431740797,77322.76204183816,0.16227556981903035,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5848247968863,2.434824796886346,1.0,0.002,0.12943460120125444,0.00490999565809205,0.00019993063253842408,0.001800069369033652,0.09996531626921204,0.09996531626921204,0.0,1.5720762365500907e-12,1.0,1.0000007555922066,0.0003729486736006038,0.09267773373480236,0.0,6.992631053862104e-08,0.08981453650126227,0.0,1600125.0595102014,266.6393101064207,4.533872015599627e-07,1.0,1284416.9213197192,2598.4966467874287,,,,,,,,,,,,,,,,,2.0,16538.212170832598,1552.431709642831,0.3721739301212511,6.17534620354742,2.94295026368059
3957.0,-30.113284101659154,5.002039943003597,35.059310447377705,24.096257413644366,4.99562674808863,-26.60239301668314,-40.11739193284882,1.4847356631170179,-6.510683637766931,-6.510684134155279,40.118589887130234,42252.131850657635,25750.235390623668,25750.235390623668,68002.3672412813,77332.23296626072,77322.75363609128,25750.235390623668,103072.98902671495,103072.98902671495,103072.98902671495,130595.13575302651,126077.3812723985,4517.754480628001,0.0,91546.68754452394,56466.58642893869,38977.89012842806,27522.146726311563,66500.03685473962,20882.50017700697,1552.4311358726131,0.0,0.8785510347554779,2.727670853813511,0.0014947054983599872,1.0,1.0,-6.51027572246403,334250.342031716,1559652.8398832956,4.666121896549337,1559652.8398832956,4.666121896549337,0.7587525924001779,0.0926777180552738,4.028046144702076,101325.0,128393.07771909177,1.2671411568624897,1.0,0.0,4.028046144701993,1.2847988551751655,1.285094952448179,3.1351570158061084,0.0,16538.21016230083,0.0,0.0,22727.318470502516,2317.541512188415,19318.218696712396,1969.9100810890975,0.85,0.8499999118587287,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.833134622961,4632.441516551485,6.167967571463006,5.002039943003597,-3.7042234746491993,8.706263417652796,2.9429530830457495,3.5,0.8408437380130713,0.6,0.00023044997082250748,0.9989381317629683,0.00023069493845009163,199.0158864111223,0.0,0.0,0.0,0.03943536517402355,7.781451866517306e-05,0.00015263545215733442,0.0006148226446072091,0.0926777180425674,0.0926777180425674,0.0926777180425674,0.09267779317155839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.32186521747,595.5795130103967,0.0,0.0926777180425674,0.0926777180552738,0.0926777180552738,0.37217388786073835,0.37217388786073835,0.5,9.998264567189151,0.00036641534666159714,0.00036641534666159714,-7.543121682829224e-11,4.963883384334622e-07,0.0004084116912395075,-7.543121682829224e-11,27522.146726311563,20882.50017700697,0.7587525924001779,1.0225914218637702,0.6353700516430048,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521746205153259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5910801272161,260.5910801272161,-12.55891987278386,244.79200811144264,276.3901521429857,127916.41665403526,127912.92955032962,3.4871037056363905,0.0,nan,276.3901521429857,3.240152142985721,270.0705233366797,-3.0794766633202926,263.7508945303742,-9.399105469625795,257.43126572406163,-15.718734275938345,251.1116369177531,-22.03836308224689,244.79200811144264,-28.357991888557336,1.0,1.0,26381.15544483698,26381.15544483698,275.58483003727173,2.4348300372717517,275.58483003727173,275.58483003727173,77322.91034861759,77322.75363609128,0.15671252631000243,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58483003727173,2.4348300372717517,1.0,0.002,0.12943452462598515,0.004909997108991781,0.00019993051680975929,0.0018000694841521995,0.09996525840487964,0.09996525840487964,0.0,9.619588112186328e-13,1.0,1.0000008274246859,0.0004084117666707243,0.0926777180552738,0.0,7.657548244206017e-08,0.09835484378283087,0.0,1600125.0669056335,266.63931636223305,4.964637696502905e-07,1.0,1284416.900112249,2598.4967326223004,,,,,,,,,,,,,,,,,2.0,16538.21016230083,1552.4311358726131,0.37217388786073835,6.17534620354742,2.9429530830457495
3958.0,-30.113257843932946,5.00203798721558,35.05930928372202,24.09625769304114,4.995631150994724,-26.60236894443999,-40.11736196754498,1.4847422515056465,-6.510676293058509,-6.51067677273108,40.11858731942695,42252.113765008195,25750.234673051287,25750.234673051287,68002.34843805947,77332.21628215461,77322.73437978065,25750.234673051287,103072.96905283193,103072.96905283193,103072.96905283193,130595.10124923117,126077.34668140879,4517.754567822376,0.0,91546.66201211087,56466.55949498011,38977.891685700844,27522.132196399234,66500.02388210008,20882.490102697866,1552.4302811700945,0.0,0.8785510843749769,2.7276716024038565,0.0014947054983599872,1.0,1.0,-6.510282196196954,334250.43916644575,1559652.7288965695,4.666120208506035,1559652.7288965695,4.666120208506035,0.7587526269287361,0.09267770046948177,4.028046144702076,101325.0,128393.06691792971,1.2671410502633083,1.0,0.0,4.028046144702358,1.2847988243533035,1.2850949216192136,3.135157091017398,0.0,16538.206911078294,0.0,0.0,22727.31213184299,2317.5408658250262,19318.212074583753,1969.9094058199032,0.85,0.8499998575510043,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.835527546672,4632.441516551485,6.167963864239539,5.00203798721558,-3.704216870760939,8.70625485797652,2.9429558944409724,3.5,0.8408445412688492,0.6,0.00023044997082250748,0.9989353992130141,0.00023069556950735919,199.01586490941597,0.0,0.0,0.0,0.03943536517402355,7.781478280052515e-05,0.00015263518802198235,0.0006148215806578225,0.09267770045219677,0.09267770045219677,0.09267770045219677,0.09267777281620106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.29898479907,595.5795203251313,0.0,0.09267770045219677,0.09267770046948177,0.09267770046948177,0.37217384654097496,0.37217384654097496,0.5,9.998266737597021,0.0003693939177082939,0.0003693939177082939,1.318767317570746e-11,4.79672564779321e-07,0.0003945765341200058,1.318767317570746e-11,27522.132196399234,20882.490102697866,0.7587526269287361,1.0225913385929442,0.6353699036246702,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452174463693948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5910994956351,260.5910994956351,-12.558900504364885,244.7920405649591,276.3901584263067,127916.25982548369,127912.9271285883,3.3326968954126133,0.0,nan,276.3901584263067,3.2401584263067207,270.07053485404043,-3.0794651459595457,263.7509112817727,-9.39908871822729,257.431287709501,-15.718712290498956,251.11166413723063,-22.038335862769344,244.7920405649591,-28.35795943504087,1.0,1.0,26381.15544483698,26381.15544483698,275.5848351709222,2.434835170922213,275.5848351709222,275.5848351709222,77322.89302081105,77322.73437978065,0.1586410304007586,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5848351709222,2.434835170922213,1.0,0.002,0.12943445064420447,0.004909998759734605,0.00019993040555918234,0.0018000695954665709,0.09996520277959117,0.09996520277959117,0.0,1.0257532670476799e-12,1.0,1.000000799400685,0.00039457652093233264,0.09267770046948177,0.0,7.398142256632233e-08,0.09502298757945984,0.0,1600125.0754920198,266.63932370694147,4.796593771061453e-07,1.0,1284416.8749833694,2598.4968343285996,,,,,,,,,,,,,,,,,2.0,16538.206911078294,1552.4302811700945,0.37217384654097496,6.17534620354742,2.9429558944409724
3959.0,-30.113231573423448,5.002036048355664,35.05930812823939,24.096260975953214,4.995638901057959,-26.602344525976587,-40.1173394761048,1.484751853346237,-6.510668313923077,-6.510668810737784,40.11858522767108,42252.12688528726,25750.232639385747,25750.232639385747,68002.35952467301,77332.19812779315,77322.72364295034,25750.232639385747,103072.95628233609,103072.95628233609,103072.95628233609,130595.07551268105,126077.32079399224,4517.754718688807,0.0,91546.63636050618,56466.56511692771,38977.85693730941,27522.119230344968,66499.97616765437,20882.48119220662,1552.4294864310036,0.0,0.8785511354366163,2.7276724115883426,0.0014947054983599872,1.0,1.0,-6.5102601149355905,334250.5442244242,1559652.6384816186,4.666118471401587,1559652.6384816186,4.666118471401587,0.7587526606302284,0.09267768340295596,4.028046144702076,101325.0,128393.06018112243,1.2671409837761898,1.0,0.0,4.028046144702236,1.2847987794338842,1.2850948766894421,3.135157200629454,0.0,16538.20366097135,0.0,0.0,22727.30576359303,2317.540216444253,19318.21141005407,1969.9093380567342,0.85,0.8500000664839031,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.837919204429,4632.441516551485,6.1679598436465275,5.002036048355664,-3.7042098093819993,8.706245857737663,2.942958704349927,3.5,0.8408453440999791,0.6,0.00023044997082250748,0.9989326653408187,0.00023069620087344116,199.01584339724639,0.0,0.0,0.0,0.03943536517402355,7.781498105650928e-05,0.0001526349897659982,0.0006148207820735699,0.09267768340205954,0.09267768340205954,0.09267768340205954,0.09267775825147057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.2780426357,595.5795270329069,0.0,0.09267768340205954,0.09267768340295596,0.09267768340295596,0.3721738056595348,0.3721738056595348,0.5,9.998268983360047,0.0003743840883316807,0.0003743840883316807,5.7980287238024175e-12,4.968147209183371e-07,0.0004086958022071485,5.7980287238024175e-12,27522.119230344968,20882.48119220662,0.7587526606302284,1.0225922390292435,0.6353705568068868,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521743068008004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59111843530263,260.59111843530263,-12.558881564697344,244.79207172592513,276.3901651446766,127916.15546136643,127912.89653911281,3.258922253586333,0.0,nan,276.3901651446766,3.2401651446766095,270.07054646092735,-3.079453539072631,263.75092777718055,-9.399072222819427,257.4313090934289,-15.718690906571055,251.11169040967727,-22.03830959032271,244.79207172592513,-28.35792827407485,1.0,1.0,26381.15544483698,26381.15544483698,275.58484189076535,2.4348418907653695,275.58484189076535,275.58484189076535,77322.88075229758,77322.72364295034,0.15710934724484105,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58484189076535,2.4348418907653695,1.0,0.002,0.12943437401565336,0.004910000531960182,0.00019993029046703274,0.0018000697110332595,0.09996514523351636,0.09996514523351636,0.0,1.5002920780715634e-12,1.0,1.000000828000105,0.0004086957964091198,0.09267768340295596,0.0,7.662871753149912e-08,0.09842321582312855,0.0,1600125.0848706919,266.6393316860769,4.968089228896133e-07,1.0,1284416.8478047482,2598.4969443310497,,,,,,,,,,,,,,,,,2.0,16538.20366097135,1552.4294864310036,0.3721738056595348,6.17534620354742,2.942958704349927
3960.0,-30.113205291732353,5.002034097875763,35.05930698702313,24.09625999806451,4.995641847529594,-26.60232057780726,-40.11731331758199,1.4847571335999818,-6.51066187637781,-6.510662391002276,40.11858332873977,42252.12465422285,25750.234042449225,25750.234042449225,68002.35869667208,77332.18211670929,77322.71079342057,25750.234042449225,103072.9448358698,103072.9448358698,103072.9448358698,130595.05318095352,126077.2982069184,4517.754974035103,0.0,91546.61090069839,56466.55343819367,38977.84162500525,27522.108345083714,66499.94997008896,20882.47368636418,1552.428827300435,0.0,0.8785511774149007,2.727673063984636,0.0014947054983599872,1.0,1.0,-6.510239066366125,334250.6289330698,1559652.5564019342,4.6661170433107495,1559652.5564019342,4.6661170433107495,0.7587526880038036,0.09267766760834308,4.028046144702076,101325.0,128393.05155132794,1.26714089860674,1.0,0.0,4.02804614470185,1.2847987547317539,1.285094851981619,3.135157260907425,0.0,16538.200411995764,0.0,0.0,22727.299442958443,2317.5395719188964,19318.20610275938,1969.9087968632898,0.85,0.8500000693546854,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.840312433346,4632.441516551485,6.167956643936987,5.002034097875763,-3.7042039161454903,8.706238014021253,2.942961516105878,3.5,0.8408461474588222,0.6,0.00023044997082250748,0.9989299303130724,0.00023069683250984648,199.01582187592524,0.0,0.0,0.0,0.03943536517402355,7.781521163742576e-05,0.00015263475918508173,0.0006148198532829983,0.09267766759256424,0.09267766759256424,0.09267766759256424,0.09267774549697586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.25759507966,595.5795335893023,0.0,0.09267766759256424,0.09267766760834308,0.09267766760834308,0.372173765451562,0.372173765451562,0.5,9.998271319940752,0.00038185797859568993,0.00038185797859568993,4.808953235624358e-11,5.146244461684546e-07,0.0004233246361309284,4.808953235624358e-11,27522.108345083714,20882.47368636418,0.7587526880038036,1.0225926294269228,0.6353707735603928,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521741498313046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59113658849975,260.59113658849975,-12.558863411500226,244.79210178761272,276.39017138938425,127916.00277917467,127912.8791837331,3.1235954415648135,0.0,nan,276.39017138938425,3.2401713893842725,270.07055746902836,-3.079442530971619,263.7509435486797,-9.399056451320291,257.43132962832465,-15.71867037167533,251.11171570796893,-22.03828429203105,244.79210178761272,-28.357898212387255,1.0,1.0,26381.15544483698,26381.15544483698,275.58484682393134,2.434846823931366,275.58484682393134,275.58484682393134,77322.85965212059,77322.71079342057,0.14885870002035517,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58484682393134,2.434846823931366,1.0,0.002,0.1294342946437212,0.004910002031678522,0.00019993017050358417,0.0018000698301588482,0.09996508525179208,0.09996508525179208,0.0,6.624323485582284e-13,1.0,1.0000008576315693,0.00042332458804139605,0.09267766760834308,0.0,7.937154406403785e-08,0.10194614669276157,0.0,1600125.0924429975,266.63933812362217,5.145763566360984e-07,1.0,1284416.8258905266,2598.497033026432,,,,,,,,,,,,,,,,,2.0,16538.200411995764,1552.428827300435,0.372173765451562,6.17534620354742,2.942961516105878
3961.0,-30.11317899782346,5.00203216569325,35.05930584420162,24.096262792032235,4.995649087909815,-26.60229618925151,-40.11728328242896,1.4847662790516576,-6.510653847411049,-6.510654361106257,40.11858099956989,42252.10652295039,25750.231836767915,25750.231836767915,68002.3383597183,77332.16421449685,77322.69680595306,25750.231836767915,103072.92864272097,103072.92864272097,103072.92864272097,130595.02288481932,126077.26772706449,4517.755157754837,0.0,91546.58528547219,56466.527592766855,38977.8418807837,27522.09424209835,66499.93612288205,20882.463962099206,1552.4279766809736,0.0,0.8785512297466722,2.7276738803111216,0.0014947054983599872,1.0,1.0,-6.51023179023241,334250.7348869776,1559652.455724079,4.666115262996967,1559652.455724079,4.666115262996967,0.7587527234812302,0.09267765055544926,4.028046144702076,101325.0,128393.04130692672,1.267140797502361,1.0,0.0,4.0280461447037395,1.2847987119474222,1.285094809187427,3.135157365309466,0.0,16538.19716411986,0.0,0.0,22727.293083739783,2317.5389234590593,19318.20140371424,1969.9083176940383,0.85,0.8500001004314687,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.8426999273215,4632.441516551485,6.167952588301394,5.00203216569325,-3.7041968044289675,8.706228970122218,2.942964321125034,3.5,0.8408469488928668,0.6,0.00023044997082250748,0.9989271940219613,0.0002306974644414787,199.01580034460392,0.0,0.0,0.0,0.03943536517402355,7.781547639065869e-05,0.00015263449443184878,0.000614818786844759,0.09267765055589461,0.09267765055589461,0.09267765055589461,0.09267772797285967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.23513227643,595.5795407799375,0.0,0.09267765055589461,0.09267765055544926,0.09267765055544926,0.37217372616788696,0.37217372616788696,0.5,9.998273642983985,0.0003871058702884511,0.0003871058702884511,3.427658157306723e-11,5.13695226800337e-07,0.00042257087386587955,3.427658157306723e-11,27522.09424209835,20882.463962099206,0.7587527234812302,1.0225925365410884,0.635370633211959,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521739927950321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59115448968754,260.59115448968754,-12.558845510312437,244.79213099103592,276.3901779883353,127915.91167869481,127912.83144618964,3.080232505151697,0.0,nan,276.3901779883353,3.240177988335347,270.0705685888767,-3.0794314111232666,263.7509591894201,-9.39904081057989,257.4313497899593,-15.718650210040664,251.11174039049789,-22.03825960950209,244.79213099103592,-28.35786900896406,1.0,1.0,26381.15544483698,26381.15544483698,275.5848532356091,2.4348532356091255,275.5848532356091,275.5848532356091,77322.84673829618,77322.69680595306,0.1499323431198718,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5848532356091,2.4348532356091255,1.0,0.002,0.12943421541376063,0.0049100038287587374,0.00019993005142107098,0.0018000699502822089,0.09996502571053549,0.09996502571053549,0.0,1.7032798782512515e-12,1.0,1.000000856104865,0.000422570839589298,0.09267765055544926,0.0,7.923020995804354e-08,0.10176461261721906,0.0,1600125.1018542661,266.6393461525889,5.136609502187639e-07,1.0,1284416.7984801333,2598.4971439669434,,,,,,,,,,,,,,,,,2.0,16538.19716411986,1552.4279766809736,0.37217372616788696,6.17534620354742,2.942964321125034
3962.0,-30.113152693175223,5.002030221686294,35.059304711521214,24.096261674445145,4.995651898093034,-26.60227223404862,-40.11725712390614,1.4847714389654294,-6.5106474384274975,-6.5106479606985665,40.11857900695206,42252.10438054951,25750.233265490475,25750.233265490475,68002.33764603999,77332.14829004311,77322.68247868655,25750.233265490475,103072.91574417702,103072.91574417702,103072.91574417702,130594.99870999085,126077.24326840352,4517.755441587331,0.0,91546.55984772471,56466.515938226854,38977.82656610873,27522.082965813832,66499.90953192256,20882.45617336083,1552.427299426829,0.0,0.8785512719759319,2.7276745308551904,0.0014947054983599872,1.0,1.0,-6.51021829260975,334250.8193394806,1559652.3695948536,4.666113826368211,1559652.3695948536,4.666113826368211,0.758752751356054,0.09267763503787355,4.028046144702076,101325.0,128393.03284416055,1.2671407139813526,1.0,0.0,4.028046144703325,1.28479868780827,1.2850947850427117,3.1351574242136677,0.0,16538.193917364777,0.0,0.0,22727.286768581875,2317.538279492169,19318.191724134223,1969.9073306515706,0.85,0.8499999107169989,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.845089351573,4632.441516551485,6.167949400366839,5.002030221686294,-3.704190926643424,8.706221148329718,2.9429671284131023,3.5,0.8408477509751721,0.6,0.00023044997082250748,0.9989244566213334,0.00023069809663281188,199.0157788044931,0.0,0.0,0.0,0.03943536517402355,7.781570697293228e-05,0.0001526342638495752,0.0006148178580487209,0.09267763502472404,0.09267763502472404,0.09267763502472404,0.09267771409990906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.21406005684,595.5795475348751,0.0,0.09267763502472404,0.09267763503787355,0.09267763503787355,0.37217368759162445,0.37217368759162445,0.5,9.998276015162816,0.0003933110241405302,0.0003933110241405302,-1.0061285138363019e-11,5.222710797170294e-07,0.00042966808882738405,-1.0061285138363019e-11,27522.082965813832,20882.45617336083,0.758752751356054,1.022592934707621,0.6353708550575823,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521738356857903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5911717829165,260.5911717829165,-12.558828217083487,244.79215945382373,276.3901841120066,127915.77377444024,127912.79815249228,2.975621947963299,0.0,nan,276.3901841120066,3.2401841120066024,270.0705791803698,-3.0794208196301724,263.7509742487363,-9.39902575126365,257.43136931710006,-15.718630682899914,251.11176438546215,-22.038235614537825,244.79215945382373,-28.35784054617625,1.0,1.0,26381.15544483698,26381.15544483698,275.58485797848704,2.4348579784870594,275.58485797848704,275.58485797848704,77322.82581870478,77322.68247868655,0.14334001822862774,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58485797848704,2.4348579784870594,1.0,0.002,0.12943413485281471,0.0049100053300719084,0.00019992992961303236,0.0018000700712947034,0.09996496480651618,0.09996496480651618,0.0,9.077356921682878e-13,1.0,1.0000008704807992,0.0004296680988886692,0.09267763503787355,0.0,8.056090609063269e-08,0.10347377932349834,0.0,1600125.1093800126,266.6393525615725,5.222811410021677e-07,1.0,1284416.7766321818,2598.4972323940956,,,,,,,,,,,,,,,,,2.0,16538.193917364777,1552.427299426829,0.37217368759162445,6.17534620354742,2.9429671284131023
3963.0,-30.113126377630028,5.0020282801118325,35.05930356642408,24.096261674445145,4.995655946015045,-26.6022481452642,-40.11723093045873,1.4847777136493,-6.510640313575379,-6.510640807929182,40.11857638322081,42252.102201137335,25750.232968243494,25750.232968243494,68002.33516938082,77332.13182881934,77322.66162726244,25750.232968243494,103072.89459550593,103072.89459550593,103072.89459550593,130594.96294604201,126077.20734313458,4517.75560290743,0.0,91546.53437106736,56466.50474338568,38977.81069742409,27522.068350536072,66499.87904796016,20882.44602500012,1552.4264455892896,0.0,0.8785513206782389,2.727675258375709,0.0014947054983599872,1.0,1.0,-6.510234145438972,334250.9137202893,1559652.256186137,4.666112169528124,1559652.256186137,4.666112169528124,0.7587527855475795,0.09267761835409918,4.028046144702076,101325.0,128393.0225997594,1.267140612876974,1.0,0.0,4.028046144701981,1.2847986584539919,1.2850947556816685,3.1351574958437882,0.0,16538.1906717013,0.0,0.0,22727.280443764223,2317.5376345402583,19318.18991055846,1969.9071457183097,0.85,0.8500000674677674,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.847472997864,4632.441516551485,6.167945807551344,5.0020282801118325,-3.7041844829651094,8.706212763076941,2.942969928913826,3.5,0.840848551118236,0.6,0.00023044997082250748,0.9989217180948101,0.00023069872908763298,199.0157572554638,0.0,0.0,0.0,0.03943536517402355,7.78159378636921e-05,0.00015263403295881538,0.0006148169280100859,0.09267761834060824,0.09267761834060824,0.09267761834060824,0.09267769298340607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.19057734933,595.5795550427267,0.0,0.09267761834060824,0.09267761835409918,0.09267761835409918,0.37217364980042655,0.37217364980042655,0.5,9.998278254301429,0.0003934028413254964,0.0003934028413254964,1.4154011296341196e-11,4.943537987855962e-07,0.0004066624902065996,1.4154011296341196e-11,27522.068350536072,20882.44602500012,0.7587527855475795,1.0225933662275848,0.6353711135423996,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521736785124135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5911886922376,260.5911886922376,-12.558811307762369,244.7921873237711,276.3901900607017,127915.65961601648,127912.7500526364,2.9095633800727545,0.0,nan,276.3901900607017,3.240190060701707,270.0705895133154,-3.079410486684594,263.7509889659325,-9.399011034067485,257.43138841854585,-15.718611581454127,251.1117878711591,-22.038212128840883,244.7921873237711,-28.35781267622889,1.0,1.0,26381.15544483698,26381.15544483698,275.5848627189431,2.4348627189431227,275.5848627189431,275.5848627189431,77322.80889711168,77322.66162726244,0.14726984924345743,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5848627189431,2.4348627189431227,1.0,0.002,0.1294340586052627,0.004910006952938936,0.00019992981477685498,0.0018000701863911236,0.09996490738842749,0.09996490738842749,0.0,1.1679784743534594e-12,1.0,1.000000823881687,0.0004066624760525883,0.09267761835409918,0.0,7.62474421528296e-08,0.09793349201469734,0.0,1600125.1176927316,266.6393596864246,4.943396447742998e-07,1.0,1284416.752215772,2598.4973312168104,,,,,,,,,,,,,,,,,2.0,16538.1906717013,1552.4264455892896,0.37217364980042655,6.17534620354742,2.942969928913826
3964.0,-30.113100050434024,5.0020263527601845,35.05930242499949,24.096264538262062,4.9956632325656525,-26.602223722135992,-40.117208439018555,1.484786904002613,-6.510632518566808,-6.510633017645172,40.11857419872494,42252.11554806733,25750.231258912776,25750.231258912776,68002.34680698012,77332.11394483937,77322.64894814955,25750.231258912776,103072.88020706232,103072.88020706232,103072.88020706232,130594.93532316535,126077.17952896137,4517.755794203992,0.0,91546.50877921036,56466.51038136517,38977.775997605764,27522.055116103038,66499.8311137088,20882.43691073624,1552.42564216084,0.0,0.878551371162875,2.727676050276257,0.0014947054983599872,1.0,1.0,-6.510222506374419,334251.01651343977,1559652.1617629626,4.666110452053782,1559652.1617629626,4.666110452053782,0.7587528192441565,0.09267760203439857,4.028046144702076,101325.0,128393.01647538911,1.2671405524341388,1.0,0.0,4.028046144703761,1.2847986154596076,1.2850947126773757,3.135157600758414,0.0,16538.187427132954,0.0,0.0,22727.274090347182,2317.536986672022,19318.18067314011,1969.9062037637837,0.85,0.8499998986391862,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.849854510089,4632.441516551485,6.167941879657015,5.0020263527601845,-3.704177555065771,8.706203907825955,2.9429727269083408,3.5,0.8408493505452402,0.6,0.00023044997082250748,0.9989189783639487,0.00023069936182406253,199.01573569689853,0.0,0.0,0.0,0.03943536517402355,7.781613612239686e-05,0.00015263383470011063,0.0006148161294148746,0.0926776020356017,0.0926776020356017,0.0926776020356017,0.09267767725166945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.1691334152,595.5795619091255,0.0,0.0926776020356017,0.09267760203439857,0.09267760203439857,0.3721736121264446,0.3721736121264446,0.5,9.998280511121333,0.00039401624604806784,0.00039401624604806784,6.417621989385225e-11,4.990783395442122e-07,0.00041051127072933014,6.417621989385225e-11,27522.055116103038,20882.43691073624,0.7587528192441565,1.0225942783328599,0.6353717722353305,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521735212739608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59120558293154,260.59120558293154,-12.558794417068441,244.79221474012073,276.3901964257402,127915.58864139942,127912.68228310723,2.906358292192529,0.0,nan,276.3901964257402,3.240196425740237,270.0706000886159,-3.079399911384087,263.7510037514951,-9.398996248504886,257.4314074143709,-15.718592585629096,251.11181107724659,-22.038188922753392,244.79221474012073,-28.35778525987925,1.0,1.0,26381.15544483698,26381.15544483698,275.5848690423732,2.4348690423732364,275.5848690423732,275.5848690423732,77322.79654763188,77322.64894814955,0.14759948232676834,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5848690423732,2.4348690423732364,1.0,0.002,0.12943398163634393,0.004910008695010855,0.00019992969908840284,0.0018000703024180313,0.09996484954420141,0.09996484954420141,0.0,1.5064343002191283e-12,1.0,1.0000008316775557,0.00041051120655311024,0.09267760203439857,0.0,7.696905357822539e-08,0.09886033977125226,0.0,1600125.1268377122,266.63936748143317,4.990141633243184e-07,1.0,1284416.7256230877,2598.4974388477663,,,,,,,,,,,,,,,,,2.0,16538.187427132954,1552.42564216084,0.3721736121264446,6.17534620354742,2.9429727269083408
