time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3965.0,-30.113073713093,5.002024412759794,35.05930129382101,24.09626335082578,4.995665976312409,-26.602199744152617,-40.11718224557114,1.4847920073727652,-6.510626176849655,-6.510626683180931,40.118572211891895,42252.1135241797,25750.232785017648,25750.232785017648,68002.34630919735,77332.09808801698,77322.63454082704,25750.232785017648,103072.8673258447,103072.8673258447,103072.8673258447,130594.91123817183,126077.15517829535,4517.756059876481,0.0,91546.48336904103,56466.49880520686,38977.76062648241,27522.04391232713,66499.80453880955,20882.42917032434,1552.4249698967678,0.0,0.8785514130134828,2.7276766941418344,0.0014947054983599872,1.0,1.0,-6.510210216411053,334251.10009672266,1559652.0758828507,4.666109028306959,1559652.0758828507,4.666109028306959,0.7587528468759943,0.09267758681829975,4.028046144702076,101325.0,128393.00812397512,1.267140470012091,1.0,0.0,4.028046144702581,1.2847985915849816,1.2850946887972474,3.1351576590171297,0.0,16538.184183675192,0.0,0.0,22727.267782035808,2317.5363434032834,19318.17554363485,1969.905680699816,0.85,0.8499999088717743,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.852236919024,4632.441516551485,6.167938725424428,5.002024412759794,-3.704171730618324,8.706196143378119,2.9429755259574466,3.5,0.8408501502735561,0.6,0.00023044997082250748,0.9989162375854603,0.00023069999480591262,199.0157141300306,0.0,0.0,0.0,0.03943536517402355,7.781636701433368e-05,0.00015263360380817382,0.0006148151993714986,0.09267758680805036,0.09267758680805036,0.09267758680805036,0.09267766340969062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.1484442926,595.5795685397608,0.0,0.09267758680805036,0.09267758681829975,0.09267758681829975,0.37217357463845413,0.37217357463845413,0.5,9.998282809640358,0.00039622286215035274,0.00039622286215035274,8.36735125631094e-11,5.06331275573757e-07,0.0004164667698773883,8.36735125631094e-11,27522.04391232713,20882.42917032434,0.7587528468759943,1.0225946795003122,0.6353719957104716,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521733639659262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.591222046326,260.591222046326,-12.558777953673996,244.79224174580025,276.3902023468499,127915.46591879525,127912.63308543098,2.8328333642448578,0.0,nan,276.3902023468499,3.2402023468499124,270.0706102266379,-3.079389773362095,263.75101810643343,-9.398981893566543,257.4314259862224,-15.718574013777584,251.11183386601198,-22.038166133988,244.79224174580025,-28.357758254199723,1.0,1.0,26381.15544483698,26381.15544483698,275.58487371004594,2.434873710045963,275.58487371004594,275.58487371004594,77322.77564715917,77322.63454082704,0.14110633212840185,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58487371004594,2.434873710045963,1.0,0.002,0.12943390355098572,0.004910010175139158,0.0001999295810771894,0.0018000704200831598,0.0999647905385947,0.0999647905385947,0.0,1.1603491605061134e-12,1.0,1.0000008437407535,0.0004164666862038757,0.09267758681829975,0.0,7.808567105750975e-08,0.10029454024931615,0.0,1600125.134282617,266.6393738231503,5.062476020611939e-07,1.0,1284416.7040000164,2598.497526364761,,,,,,,,,,,,,,,,,2.0,16538.184183675192,1552.4249698967678,0.37217357463845413,6.17534620354742,2.9429755259574466
3966.0,-30.113047365437563,5.002022474889958,35.05930014975869,24.096263280976586,4.995669957130188,-26.602175633182043,-40.117152280267305,1.4847982248714422,-6.510619093385969,-6.510619570027778,40.11856957768568,42252.095779057534,25750.232523866223,25750.232523866223,68002.32830292376,77332.08169447682,77322.61345491235,25750.232523866223,103072.84597877858,103072.84597877858,103072.84597877858,130594.8752655493,126077.11907346363,4517.756192085661,0.0,91546.45791990847,56466.47200447606,38977.76212825823,27522.029286770714,66499.79141502894,20882.41901205252,1552.424116530263,0.0,0.8785514615405132,2.727677417647101,0.0014947054983599872,1.0,1.0,-6.51022748239393,334251.19395350124,1559651.9620212445,4.666107377430079,1559651.9620212445,4.666107377430079,0.7587528809908751,0.09267757028629012,4.028046144702076,101325.0,128392.99799092612,1.2671403700066728,1.0,0.0,4.028046144701118,1.2847985624982323,1.2850946597037949,3.1351577299944386,0.0,16538.18094129824,0.0,0.0,22727.261464051444,2317.5356991481744,19318.173787537165,1969.905501627688,0.85,0.8500000678961449,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.854613345215,4632.441516551485,6.167935151934109,5.002022474889958,-3.7041653205721152,8.706187795462073,2.942978317978596,3.5,0.8408509479938846,0.6,0.00023044997082250748,0.9989134957417203,0.00023070062803725778,199.0156925547211,0.0,0.0,0.0,0.03943536517402355,7.7816631155487e-05,0.00015263333966702048,0.0006148141353987443,0.09267757027747156,0.09267757027747156,0.09267757027747156,0.09267764216630733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.12530374114,595.5795759358263,0.0,0.09267757027747156,0.09267757028629012,0.09267757028629012,0.3721735374879439,0.3721735374879439,0.5,9.998284967301021,0.0003928315770735935,0.0003928315770735935,5.172751116333529e-12,4.766417873725004e-07,0.0003920876338270318,5.172751116333529e-12,27522.029286770714,20882.41901205252,0.7587528809908751,1.0225946105382107,0.6353718542568024,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452173206597309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5912382735096,260.5912382735096,-12.558761726490388,244.79226842850426,276.39020811851276,127915.36410598137,127912.57191701514,2.7921889662277066,0.0,nan,276.39020811851276,3.2402081185127827,270.07062018050897,-3.0793798194910096,263.75103224251404,-9.398967757485934,257.4314443045098,-15.718555695490181,251.11185636650777,-22.03814363349221,244.79226842850426,-28.35773157149572,1.0,1.0,26381.15544483698,26381.15544483698,275.5848783837574,2.43487838375745,275.5848783837574,275.5848783837574,77322.75871448385,77322.61345491235,0.1452595714945346,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5848783837574,2.43487838375745,1.0,0.002,0.129433830036855,0.0049100117800826544,0.00019992947044684893,0.0018000705312727877,0.09996473522342446,0.09996473522342446,0.0,1.7196365859062368e-12,1.0,1.0000007943596596,0.0003920876286542807,0.09267757028629012,0.0,7.351469610005785e-08,0.0944235018754014,0.0,1600125.142544427,266.639380906614,4.7663661462138407e-07,1.0,1284416.6797191873,2598.497624638742,,,,,,,,,,,,,,,,,2.0,16538.18094129824,1552.424116530263,0.3721735374879439,6.17534620354742,2.942978317978596
3967.0,-30.11301522624484,5.0020205361900345,35.05929899992894,24.096263979468517,4.995674131187508,-26.60214629050439,-40.11712531847877,1.4848051954451287,-6.510612169518311,-6.510612627943445,40.11856712317726,42252.11398698177,25750.23262490869,25750.23262490869,68002.34661189046,77332.06754390271,77322.59444694908,25750.23262490869,103072.82707185777,103072.82707185777,103072.82707185777,130594.84270238737,126077.08639963617,4517.756302751192,0.0,91546.4324471504,56466.47889022165,38977.72617436526,27522.015630529593,66499.74180489486,20882.409540484103,1552.4233135312254,0.0,0.8785515084587534,2.7276781236187513,0.0014947054983599872,1.0,1.0,-6.5102355372224,334251.2855540957,1559651.8559255518,4.666105781283931,1559651.8559255518,4.666105781283931,0.7587529133338506,0.09267755403675887,4.028046144702076,101325.0,128392.99130979495,1.2671403040690348,1.0,0.0,4.028046144699047,1.2847985298884432,1.2850946270864905,3.135157809568652,0.0,16538.177700005836,0.0,0.0,22727.255140201825,2317.535054294976,19318.171274507848,1969.9052453700142,0.85,0.8500001938349471,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.856987565503,4632.441516551485,6.1679316684628525,5.0020205361900345,-3.7041590414937353,8.70617957768377,2.9429811074091283,3.5,0.8408517449740367,0.6,0.00023044997082250748,0.998910151218155,0.0002307014004627718,199.01566623690084,0.0,0.0,0.0,0.03943536517402355,7.781686882166194e-05,0.00015263310200084554,0.0006148131780684246,0.09267755402649916,0.09267755402649916,0.09267755402649916,0.09267762316432042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.10343230166,595.5795829279921,0.0,0.09267755402649916,0.09267755403675887,0.09267755403675887,0.37217350006453365,0.37217350006453365,0.5,9.998287041963149,0.00038718087000688683,0.00038718087000688683,5.5138116294983774e-12,4.584251200867584e-07,0.0003770907210309815,5.5138116294983774e-12,27522.015630529593,20882.409540484103,0.7587529133338506,1.0225956487380676,0.6353726020613167,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521730491670954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5912548515011,260.5912548515011,-12.558745148498872,244.79229584906903,276.39021385393005,127915.29240018038,127912.43984827203,2.8525519083366238,0.0,nan,276.39021385393005,3.240213853930072,270.0706302529573,-3.0793697470426764,263.75104665199086,-9.398953348009115,257.43146305101595,-15.718536948984024,251.11187945004335,-22.03812054995663,244.79229584906903,-28.357704150930942,1.0,1.0,26381.15544483698,26381.15544483698,275.58488312679947,2.434883126799491,275.58488312679947,275.58488312679947,77322.7442770058,77322.59444694908,0.14983005671820138,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58488312679947,2.434883126799491,1.0,0.002,0.12943375933436055,0.004910013339714699,0.00019992936408922386,0.0018000706373219003,0.09996468204461192,0.09996468204461192,0.0,1.4111242556402726e-12,1.0,1.0000007639826152,0.0003770907155171699,0.09267755403675887,0.0,7.070283273834222e-08,0.09081189599706704,0.0,1600125.1506354231,266.63938783048167,4.584196062751289e-07,1.0,1284416.6560220388,2598.497720550348,,,,,,,,,,,,,,,,,2.0,16538.177700005836,1552.4233135312254,0.37217350006453365,6.17534620354742,2.9429811074091283
3968.0,-30.112988803671325,5.002018597512174,35.059297846615905,24.096264538262062,4.995678549331123,-26.60212206837187,-40.117095318250335,1.484811814030804,-6.5106052055143095,-6.510605650641291,40.1185647230034,42252.09647765675,25750.23262228472,25750.23262228472,68002.32909994147,77332.05190284361,77322.57639386792,25750.23262228472,103072.80901615263,103072.80901615263,103072.80901615263,130594.81119086622,126077.05480803775,4517.7563828284765,0.0,91546.40789721784,56466.452472027624,38977.72825021135,27522.002174713598,66499.73042492496,20882.400215621183,1552.4225191893377,0.0,0.8785515553607102,2.727678833101404,0.0014947054983599872,1.0,1.0,-6.510239476984225,334251.377618927,1559651.7521809428,4.666104185691851,1559651.7521809428,4.666104185691851,0.7587529454818267,0.0926775377111947,4.028046144702076,101325.0,128392.98045295673,1.2671401969203724,1.0,0.0,4.028046144701865,1.2847984989253287,1.28509459611624,3.1351578851246638,0.0,16538.17457561548,0.0,0.0,22727.24904545224,2317.5344328034794,19318.16012878584,1969.9041088226704,0.85,0.8499999313665916,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.859358822731,4632.441516551485,6.167928164542057,5.002018597512174,-3.7041527376545638,8.706171335166736,2.942983893359468,3.5,0.8408525409598481,0.6,0.00023044997082250748,0.9989074015962239,0.00023070203549824074,199.01564460025358,0.0,0.0,0.0,0.03943536517402355,7.781713327224875e-05,0.00015263283755025873,0.0006148121128492579,0.09267753770083591,0.09267753770083591,0.09267753770083591,0.09267760479670137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.08211944334,595.5795897411745,0.0,0.09267753770083591,0.0926775377111947,0.0926775377111947,0.3721734621105679,0.3721734621105679,0.5,9.998289055263088,0.00038046418023895967,0.00038046418023895967,-3.058175934711471e-11,4.451270001482044e-07,0.00036617365708480065,-3.058175934711471e-11,27522.002174713598,20882.400215621183,0.7587529454818267,1.0225955603942316,0.63537244749221,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521728571318402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5912712190139,260.5912712190139,-12.558728780986087,244.79232288814,276.39021954988414,127915.19412156192,127912.37778643034,2.816335131564759,0.0,nan,276.39021954988414,3.2402195498841593,270.0706402175363,-3.079359782463655,263.7510608851919,-9.398939114808059,257.4314815528402,-15.718518447159795,251.1119022204908,-22.038097779509172,244.79232288814,-28.35767711185997,1.0,1.0,26381.15544483698,26381.15544483698,275.58488801553017,2.4348880155301913,275.58488801553017,275.58488801553017,77322.72882080615,77322.57639386792,0.15242693823529407,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58488801553017,2.4348880155301913,1.0,0.002,0.1294336906786562,0.004910014897806946,0.00019992926090761908,0.0018000707404461015,0.09996463045380954,0.09996463045380954,0.0,1.353720521096724e-12,1.0,1.0000007418696022,0.00036617368766656,0.0926775377111947,0.0,6.865593027587776e-08,0.08818281874583014,0.0,1600125.1587805545,266.63939479448567,4.451575819075515e-07,1.0,1284416.6322047953,2598.4978169480273,,,,,,,,,,,,,,,,,2.0,16538.17457561548,1552.4225191893377,0.3721734621105679,6.17534620354742,2.942983893359468
3969.0,-30.11296244918978,5.002016658610755,35.05929669153993,24.096264817658835,4.995682938944495,-26.602097910376717,-40.11706908987833,1.4848184001298192,-6.51059826156677,-6.510598697182522,40.11856236551622,42252.094413822,25750.232649376823,25750.232649376823,68002.32706319883,77332.03536574109,77322.55891485278,25750.232649376823,103072.7915642296,103072.7915642296,103072.7915642296,130594.78049644543,126077.0240568771,4517.756439568331,0.0,91546.38246726032,56466.44151533477,38977.71216880617,27521.98893221582,66499.70110102199,20882.391042781386,1552.4217355927112,0.0,0.8785516019717431,2.727679540116017,0.0014947054983599872,1.0,1.0,-6.510240365935772,334251.46936984354,1559651.6502794556,4.666102599997033,1559651.6502794556,4.666102599997033,0.7587529772725669,0.09267752129904379,4.028046144702076,101325.0,128392.96970747074,1.267140090870671,1.0,0.0,4.028046144704115,1.284798468114195,1.2850945652980057,3.135157960309816,0.0,16538.171337773496,0.0,0.0,22727.24273222826,2317.5337890337946,19318.158002200144,1969.903891971279,0.85,0.850000073911567,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.861727334525,4632.441516551485,6.167924671799196,5.002016658610755,-3.7041464536405617,8.706163112251316,2.9429866760852965,3.5,0.8408533360243704,0.6,0.00023044997082250748,0.9989046590683016,0.0002307026688988044,199.01562301936954,0.0,0.0,0.0,0.03943536517402355,7.781736447478117e-05,0.0001526326063477263,0.0006148111815547885,0.09267752128430831,0.09267752128430831,0.09267752128430831,0.0926775869559883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.061223809,595.5795964207689,0.0,0.09267752128430831,0.09267752129904379,0.09267752129904379,0.3721734235058833,0.3721734235058833,0.5,9.99829102483753,0.00037353096502101835,0.00037353096502101835,-1.5120349416974932e-11,4.3561573193073855e-07,0.0003583312467299038,-1.5120349416974932e-11,27521.98893221582,20882.391042781386,0.7587529772725669,1.0225959806931184,0.6353726966326568,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521726992540587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5912874055327,260.5912874055327,-12.558712594467295,244.7923496030596,276.39022520800245,127915.09852381198,127912.31333199618,2.785191815811989,0.0,nan,276.39022520800245,3.240225208002471,270.0706500870139,-3.0793499129860606,263.7510749660306,-9.398925033969363,257.4314998450391,-15.71850015496085,251.11192472405014,-22.038075275949836,244.7923496030596,-28.357650396940386,1.0,1.0,26381.15544483698,26381.15544483698,275.5848929468316,2.43489294683161,275.5848929468316,275.5848929468316,77322.71221530745,77322.55891485278,0.15330045466544107,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5848929468316,2.43489294683161,1.0,0.002,0.12943362349276133,0.004910016444165576,0.00019992915998657038,0.0018000708408646318,0.09996457999328519,0.09996457999328519,0.0,8.512019214479416e-13,1.0,1.0000007259843673,0.0003583312618502532,0.09267752129904379,0.0,6.718550230507041e-08,0.08629417500894915,0.0,1600125.166907511,266.6394017384332,4.356308522801555e-07,1.0,1284416.6084687682,2598.4979130170022,,,,,,,,,,,,,,,,,2.0,16538.171337773496,1552.4217355927112,0.3721734235058833,6.17534620354742,2.9429866760852965
3970.0,-30.112936083651725,5.002014735135884,35.05929554419494,24.096267925947927,4.995690477986929,-26.602073427487664,-40.117042826581724,1.484827821573229,-6.5105904473236365,-6.510590897283772,40.11856027813756,42252.09219743786,25750.230794097988,25750.230794097988,68002.32299153585,77332.01743297085,77322.54784117446,25750.230794097988,103072.77863527244,103072.77863527244,103072.77863527244,130594.75475118656,126076.99823422186,4517.756516964702,0.0,91546.35691326184,56466.43167671808,38977.69470727085,27521.976115914113,66499.67082318496,20882.382230233223,1552.420951830345,0.0,0.8785516521389525,2.727680332862351,0.0014947054983599872,1.0,1.0,-6.510220762513654,334251.57228940364,1559651.5600539248,4.666100893322166,1559651.5600539248,4.666100893322166,0.758753010404596,0.09267750469611649,4.028046144702076,101325.0,128392.96319336779,1.2671400265814734,1.0,0.0,4.028046144702441,1.284798424038736,1.285094521212389,3.1351580678625055,0.0,16538.168099448154,0.0,0.0,22727.236388209956,2317.5331421239625,19318.148532508247,1969.9029263314433,0.85,0.8499998945111418,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.864093037855,4632.441516551485,6.167920732327539,5.002014735135884,-3.704139527543913,8.706154262679796,2.9429894555125555,3.5,0.8408541301464444,0.6,0.00023044997082250748,0.9989019153979409,0.00023070330256670015,199.0156014294363,0.0,0.0,0.0,0.03943536517402355,7.781759598580951e-05,0.00015263237483669796,0.0006148102490176833,0.09267750469388548,0.09267750469388548,0.09267750469388548,0.0926775723933726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.0413398355,595.5796027846294,0.0,0.09267750469388548,0.09267750469611649,0.09267750469611649,0.37217338422447943,0.37217338422447943,0.5,9.998293055499868,0.00037003996266093964,0.00037003996266093964,-9.890754881780595e-12,4.499601118368446e-07,0.000370134770093955,-9.890754881780595e-12,27521.976115914113,20882.382230233223,0.758753010404596,1.022596385061007,0.6353729525937256,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521725417831688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59130373128295,260.59130373128295,-12.558696268717028,244.79237608330516,276.3902313792581,127915.04191061543,127912.2327614995,2.8091491159328172,0.0,nan,276.3902313792581,3.240231379258148,270.07066032006543,-3.0793396799345487,263.7510892608819,-9.398910739118094,257.4315182016893,-15.718481798310677,251.1119471424975,-22.038052857502464,244.79237608330516,-28.35762391669482,1.0,1.0,26381.15544483698,26381.15544483698,275.5848994656101,2.4348994656101013,275.5848994656101,275.5848994656101,77322.70004118048,77322.54784117446,0.15220000602130312,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5848994656101,2.4348994656101013,1.0,0.002,0.12943355409389581,0.004910018155992456,0.00019992905599508523,0.0018000709451602998,0.09996452799754262,0.09996452799754262,0.0,1.1553848155987367e-12,1.0,1.0000007498931072,0.0003701347799847099,0.09267750469611649,0.0,6.939860082890119e-08,0.0891367136613724,0.0,1600125.1760888495,266.63940955267634,4.4997000259172637e-07,1.0,1284416.5818434083,2598.4980207802373,,,,,,,,,,,,,,,,,2.0,16538.168099448154,1552.420951830345,0.37217338422447943,6.17534620354742,2.9429894555125555
3971.0,-30.112909630825836,5.002012811731352,35.059294417284704,24.096269043535017,4.995695771513703,-26.60204909059193,-40.117016598209716,1.4848352310744892,-6.510583437790899,-6.510583920825823,40.11855857323459,42252.09042311055,25750.230790907244,25750.230790907244,68002.3212140178,77332.00053952109,77322.5395067962,25750.230790907244,103072.77029770344,103072.77029770344,103072.77029770344,130594.73587491183,126076.97915995131,4517.756714960522,0.0,91546.33145292025,56466.42133567867,38977.67790804619,27521.965577208393,66499.64348525458,20882.375009173153,1552.4202957204836,0.0,0.8785516963938146,2.7276810416497526,0.0014947054983599872,1.0,1.0,-6.5101865614390135,334251.6643436946,1559651.4863598477,4.666099387783855,1559651.4863598477,4.666099387783855,0.75875303857172,0.092677489049705,4.028046144702076,101325.0,128392.95111165557,1.2671399073442444,1.0,0.0,4.028046144702063,1.2847983893755603,1.2850944865412246,3.1351581524473993,0.0,16538.164862222795,0.0,0.0,22727.230067442844,2317.532497585092,19318.14557830352,1969.9026250863976,0.85,0.8500000009229942,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.866459950769,4632.441516551485,6.1679172347014175,5.002012811731352,-3.70413322337696,8.706146035108311,2.942992236361987,3.5,0.8408549246748535,0.6,0.00023044997082250748,0.9988991626523291,0.0002307039383340804,199.01557976803045,0.0,0.0,0.0,0.03943536517402355,7.78178271896132e-05,0.0001526321436328943,0.0006148093177180934,0.09267748904415792,0.09267748904415792,0.09267748904415792,0.09267756197508953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.02254790807,595.5796088121317,0.0,0.09267748904415792,0.092677489049705,0.092677489049705,0.3721733446653914,0.3721733446653914,0.5,9.998295243283938,0.00037298892414128204,0.00037298892414128204,-5.172751116333529e-12,4.830349098483566e-07,0.00039735938679541505,-5.172751116333529e-12,27521.965577208393,20882.375009173153,0.75875303857172,1.0225967787195192,0.6353731871130918,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452172384246249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59131997474714,260.59131997474714,-12.55868002525284,244.79240236620825,276.3902375832834,127914.95774007223,127912.162749827,2.79499024526331,0.0,nan,276.3902375832834,3.240237583283431,270.07067053986816,-3.0793294601318166,263.75110349645723,-9.398896503542744,257.4315364530408,-15.718463546959185,251.11196940962498,-22.038030590375,244.79240236620825,-28.357597633791727,1.0,1.0,26381.15544483698,26381.15544483698,275.58490547785897,2.4349054778589903,275.58490547785897,275.58490547785897,77322.6825691326,77322.5395067962,0.14306233639945276,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58490547785897,2.4349054778589903,1.0,0.002,0.12943347959073165,0.004910019738234964,0.00019992894378088449,0.0018000710571917185,0.09996447189044225,0.09996447189044225,0.0,9.726030744672265e-13,1.0,1.0000008050381408,0.00039735939196816616,0.092677489049705,0.0,7.45030842779642e-08,0.09569299507084011,0.0,1600125.184353578,266.6394165622091,4.83040082599473e-07,1.0,1284416.5580289038,2598.4981171668405,,,,,,,,,,,,,,,,,2.0,16538.164862222795,1552.4202957204836,0.3721733446653914,6.17534620354742,2.942992236361987
3972.0,-30.112883169998675,5.0020108817266555,35.05929329054985,24.096267960872524,4.995698593509316,-26.602024993648982,-40.116990404762305,1.4848404171566687,-6.510576839587941,-6.51057731701076,40.11855632464573,42252.088826896324,25750.231583616798,25750.231583616798,68002.32041051312,77331.98476509814,77322.52230411464,25750.231583616798,103072.75388773144,103072.75388773144,103072.75388773144,130594.70687401945,126076.9500027266,4517.75687129285,0.0,91546.30610708088,56466.410168867085,38977.66215357088,27521.952986288015,66499.61513985888,20882.36628665058,1552.4195509663357,0.0,0.8785517406974706,2.727681713065773,0.0014947054983599872,1.0,1.0,-6.510184571338755,334251.7514808248,1559651.3891667302,4.666097880585687,1559651.3891667302,4.666097880585687,0.7587530687613118,0.09267747287427752,4.028046144702076,101325.0,128392.94259321329,1.2671398232737556,1.0,0.0,4.0280461447021345,1.2847983651139991,1.285094462274072,3.135158211650332,0.0,16538.16162762495,0.0,0.0,22727.22377510198,2317.5318559448924,19318.13587242111,1969.9016353618322,0.85,0.8499998091973039,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.8688241522495,4632.441516551485,6.167913931725904,5.0020108817266555,-3.7041272043399256,8.70613808606658,2.942995014026847,3.5,0.8408557182933849,0.6,0.00023044997082250748,0.9988964090822754,0.00023070457429537737,199.0155581000773,0.0,0.0,0.0,0.03943536517402355,7.781805808618948e-05,0.000152631912736318,0.0006148083876560293,0.09267747285970204,0.09267747285970204,0.09267747285970204,0.09267754500022132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.00124034774,595.5796156310355,0.0,0.09267747285970204,0.09267747287427752,0.09267747287427752,0.37217330553347905,0.37217330553347905,0.5,9.99829740753037,0.00037455967799360224,0.00037455967799360224,-1.3130829756846651e-11,4.774228159476479e-07,0.00039274567200209276,-1.3130829756846651e-11,27521.952986288015,20882.36628665058,0.7587530687613118,1.0225972025175456,0.6353734339369289,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521722261878098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59133592692893,260.59133592692893,-12.558664073071043,244.79242846656302,276.3902433872922,127914.84655484761,127912.10168513902,2.7448697086206737,0.0,nan,276.3902433872922,3.240243387292196,270.07068040314624,-3.079319596853736,263.75111741900434,-9.398882580995632,257.4315544348573,-15.718445565142702,251.11199145071058,-22.0380085492894,244.79242846656302,-28.357571533436953,1.0,1.0,26381.15544483698,26381.15544483698,275.5849100914858,2.434910091485847,275.5849100914858,275.5849100914858,77322.66223558476,77322.52230411464,0.1399314701266121,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5849100914858,2.434910091485847,1.0,0.002,0.12943340595270753,0.00491002124976148,0.00019992883274988092,0.0018000711682983933,0.09996441637494045,0.09996441637494045,0.0,1.0482743145745488e-12,1.0,1.000000795692859,0.0003927456851329225,0.09267747287427752,0.0,7.363802619151255e-08,0.0945818984809651,0.0,1600125.1920808135,266.63942316041204,4.774359467774048e-07,1.0,1284416.5354864784,2598.4982084048606,,,,,,,,,,,,,,,,,2.0,16538.16162762495,1552.4195509663357,0.37217330553347905,6.17534620354742,2.942995014026847
3973.0,-30.11285670013534,5.002008967916249,35.059292160263446,24.09627054529267,4.995705497940219,-26.60200048032736,-40.1169641414657,1.484849277864238,-6.510569014572752,-6.510569487188676,40.118553968351904,42252.08701439414,25750.22963310515,25750.22963310515,68002.31664749929,77331.9671918026,77322.50735550192,25750.22963310515,103072.73698860707,103072.73698860707,103072.73698860707,130594.67593086619,126076.91895303206,4517.756977834124,0.0,91546.28061345826,56466.4004349648,38977.644642770516,27521.938942259123,66499.58358502964,20882.356592246248,1552.418707978051,0.0,0.8785517920488971,2.727682509109127,0.0014947054983599872,1.0,1.0,-6.510180708574865,334251.85479537334,1559651.2873174846,4.666096133624426,1559651.2873174846,4.666096133624426,0.7587531036987372,0.09267745596742441,4.028046144702076,101325.0,128392.93284989696,1.2671397271146998,1.0,0.0,4.028046144701724,1.284798323661785,1.2850944208123047,3.13515831280181,0.0,16538.15839406916,0.0,0.0,22727.217446072544,2317.5312105635,19318.135952819895,1969.9016435602266,0.85,0.8500000494410825,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.871183929663,4632.441516551485,6.167909978210955,5.002008967916249,-3.7041202570162324,8.706129224932482,2.9429977864949826,3.5,0.8408565104271378,0.6,0.00023044997082250748,0.9988936545800909,0.00023070521047546618,199.01553642472945,0.0,0.0,0.0,0.03943536517402355,7.781828959912511e-05,0.00015263168122338236,0.0006148074551112415,0.092677455963406,0.092677455963406,0.092677455963406,0.09267752713875164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.97955302947,595.5796225681465,0.0,0.092677455963406,0.09267745596742441,0.09267745596742441,0.37217326666976847,0.37217326666976847,0.5,9.998299542514522,0.00037458091867392795,0.00037458091867392795,-1.7053025658242404e-12,4.7261590907510254e-07,0.00038877861379660317,-1.7053025658242404e-12,27521.938942259123,20882.356592246248,0.7587531036987372,1.0225976311648355,0.6353737081732029,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521720680815962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59135201274063,260.59135201274063,-12.558647987259349,244.7924544562341,276.3902495692451,127914.78676755301,127912.0189043033,2.767863249690632,0.0,nan,276.3902495692451,3.2402495692451225,270.07069054664134,-3.0793094533586327,263.7511315240435,-9.398868475956476,257.4315725014413,-15.718427498558697,251.1120134788385,-22.037986521161486,244.7924544562341,-28.357545543765866,1.0,1.0,26381.15544483698,26381.15544483698,275.58491619189425,2.434916191894274,275.58491619189425,275.58491619189425,77322.64968486768,77322.50735550192,0.14232936575717758,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58491619189425,2.434916191894274,1.0,0.002,0.12943333305827992,0.004910022981496637,0.00019992872337127782,0.0018000712778842422,0.09996436168563891,0.09996436168563891,0.0,1.255519993526022e-12,1.0,1.0000007876573849,0.00038877861550190573,0.09267745596742441,0.0,7.289420996755019e-08,0.09362652667526264,0.0,1600125.2012473952,266.6394309854272,4.7261761437766836e-07,1.0,1284416.5087589496,2598.4983165816325,,,,,,,,,,,,,,,,,2.0,16538.15839406916,1552.418707978051,0.37217326666976847,6.17534620354742,2.9429977864949826
3974.0,-30.112830221923435,5.002007053143289,35.059291044946356,24.096271418407582,4.995710512624432,-26.60197614846921,-40.11693791309369,1.4848564389631276,-6.510562084362505,-6.510562579542005,40.118552139884585,42252.08534589053,25750.229754979588,25750.229754979588,68002.31510087012,77331.95046846637,77322.49695842639,25750.229754979588,103072.72671340598,103072.72671340598,103072.72671340598,130594.65462010357,126076.89741751213,4517.757202591445,0.0,91546.25519998813,56466.390076573785,38977.62791490482,27521.927906697583,66499.55582160241,20882.349009373742,1552.4180298214962,0.0,0.8785518364003718,2.7276832110322724,0.0014947054983599872,1.0,1.0,-6.51015516663756,334251.94594076654,1559651.2082830463,4.666094624799687,1559651.2082830463,4.666094624799687,0.7587531324174398,0.09267744037531006,4.028046144702076,101325.0,128392.93006609229,1.2671396996406838,1.0,0.0,4.0280461447004745,1.284798290160692,1.285094387303491,3.1351583945510084,0.0,16538.155161576426,0.0,0.0,22727.211136941707,2317.5305672111995,19318.133248289658,1969.9013677748935,0.85,0.850000166403576,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.873545126413,4632.441516551485,6.167906518998501,5.002007053143289,-3.704114006406843,8.706121059550131,2.943000560631721,3.5,0.8408573030376346,0.6,0.00023044997082250748,0.9988908992173356,0.00023070584685782274,199.01551474254995,0.0,0.0,0.0,0.03943536517402355,7.781852080483446e-05,0.00015263145001767302,0.0006148065238039754,0.09267744037017336,0.09267744037017336,0.09267744037017336,0.09267751518120283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.9598902291,595.5796288727937,0.0,0.09267744037017336,0.09267744037531006,0.09267744037531006,0.37217322792390345,0.37217322792390345,0.5,9.99830178699785,0.0003786571654131876,0.0003786571654131876,-7.247535904753022e-11,4.951795062879683e-07,0.000407412904451121,-7.247535904753022e-11,27521.927906697583,20882.349009373742,0.7587531324174398,1.022598034839498,0.6353739483499666,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521719099214252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5913680368503,260.5913680368503,-12.55863196314965,244.79248033960752,276.3902557340909,127914.70325949046,127911.94601331724,2.757246173242092,0.0,nan,276.3902557340909,3.2402557340909084,270.0707006551944,-3.0792993448055768,263.7511455762996,-9.398854423700357,257.4315904974035,-15.7184095025965,251.11203541850614,-22.03796458149384,244.79248033960752,-28.357519660392455,1.0,1.0,26381.15544483698,26381.15544483698,275.5849218966972,2.434921896697233,275.5849218966972,275.5849218966972,77322.63243761189,77322.49695842639,0.13547918549738824,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5849218966972,2.434921896697233,1.0,0.002,0.12943325667027383,0.004910024559305704,0.0001999286082173457,0.0018000713929113101,0.09996430410867285,0.09996430410867285,0.0,1.128655762600017e-12,1.0,1.000000825402385,0.00040741297692648004,0.09267744037531006,0.0,7.638805875354376e-08,0.09811408193391889,0.0,1600125.2094042127,266.6394379156375,4.952519816470158e-07,1.0,1284416.4851795926,2598.4984120165295,,,,,,,,,,,,,,,,,2.0,16538.155161576426,1552.4180298214962,0.37217322792390345,6.17534620354742,2.943000560631721
3975.0,-30.11280373619811,5.002005130606153,35.05928992686429,24.096270196046703,4.995713163504478,-26.60195204622792,-40.11691171964628,1.4848614735330248,-6.510555570096642,-6.510556053314075,40.11854982964628,42252.083847247806,25750.230687667303,25750.230687667303,68002.31453491512,77331.93480390153,77322.47857790293,25750.230687667303,103072.70926557024,103072.70926557024,103072.70926557024,130594.62437674205,126076.86699717231,4517.757379569735,0.0,91546.22988463925,56466.37892798047,38977.61217406531,27521.915111171813,66499.52728523713,20882.34013468388,1552.4172771894478,0.0,0.8785518805187612,2.727683874655139,0.0014947054983599872,1.0,1.0,-6.5101585521897505,334252.0320553144,1559651.1084244235,4.666093123904544,1559651.1084244235,4.666093123904544,0.7587531627189429,0.09267742438714628,4.028046144702076,101325.0,128392.92182603046,1.2671396183175965,1.0,0.0,4.0280461447009746,1.2847982666079398,1.285094363745311,3.135158452024318,0.0,16538.151930133263,0.0,0.0,22727.204852170387,2317.5299263428783,19318.128187937,1969.9008517625286,0.85,0.8500001787985895,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.875903360237,4632.441516551485,6.1679032583798925,5.002005130606153,-3.7041080480065776,8.70611317861273,2.9430033312884047,3.5,0.8408580946538299,0.6,0.00023044997082250748,0.9988881430809224,0.0002307064834223767,199.01549305422265,0.0,0.0,0.0,0.03943536517402355,7.781875170331311e-05,0.00015263121911919438,0.0006148055937342487,0.09267742436821053,0.09267742436821053,0.09267742436821053,0.09267749745162929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.9381537093,595.5796358281669,0.0,0.09267742436821053,0.09267742438714628,0.09267742438714628,0.37217318973168756,0.37217318973168756,0.5,9.99830397838315,0.0003800733690013658,0.0003800733690013658,4.774847184307873e-12,4.832174340663187e-07,0.00039750112432557216,4.774847184307873e-12,27521.915111171813,20882.34013468388,0.7587531627189429,1.0225984651474598,0.6353741984663364,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452171751711405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5913837962676,260.5913837962676,-12.558616203732356,244.79250611581887,276.39026147671456,127914.59364778285,127911.8819468123,2.7117009705487876,0.0,nan,276.39026147671456,3.240261476714579,270.0707104045352,-3.079289595464786,263.75115933235816,-9.39884066764182,257.43160826017936,-15.718391739820618,251.11205718799974,-22.03794281200024,244.79250611581887,-28.35749388418111,1.0,1.0,26381.15544483698,26381.15544483698,275.58492629647174,2.434926296471758,275.58492629647174,275.58492629647174,77322.61236876482,77322.47857790293,0.13379086188797373,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58492629647174,2.434926296471758,1.0,0.002,0.12943318213994848,0.004910026058523544,0.00019992849577619556,0.0018000715047045042,0.09996424788809778,0.09996424788809778,0.0,4.806996814488151e-13,1.0,1.0000008053253973,0.000397501119550725,0.09267742438714628,0.0,7.452962211937641e-08,0.09572707362397127,0.0,1600125.2170238467,266.63944442990334,4.832126592191344e-07,1.0,1284416.4629017203,2598.4985021838056,,,,,,,,,,,,,,,,,2.0,16538.151930133263,1552.4172771894478,0.37217318973168756,6.17534620354742,2.9430033312884047
3976.0,-30.112777241938055,5.002003222667644,35.059288803115905,24.096272570919268,4.995719821540147,-26.601927535591777,-40.11688545634968,1.484870114926727,-6.510547853573314,-6.510548326876716,40.118547429648586,42252.082135135664,25750.228928850524,25750.228928850524,68002.31106398618,77331.91737356136,77322.46267068275,25750.228928850524,103072.69159953328,103072.69159953328,103072.69159953328,130594.59254081483,126076.83504323522,4517.7574975796115,0.0,91546.20442432846,56466.36918482108,38977.59471056375,27521.90094128155,66499.4956518453,20882.33034370764,1552.4164305943175,0.0,0.8785519314763466,2.727684660255115,0.0014947054983599872,1.0,1.0,-6.510158986232398,334252.1340056007,1559651.004686976,4.6660913903420065,1559651.004686976,4.6660913903420065,0.7587531976174339,0.09267740769087006,4.028046144702076,101325.0,128392.90768430279,1.2671394787495958,1.0,0.0,4.02804614470234,1.2847982261817275,1.2850943233097818,3.135158550672167,0.0,16538.14869972323,0.0,0.0,22727.198531410922,2317.529281804788,19318.119502289577,1969.899966072979,0.85,0.8500000330260807,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.878256883377,4632.441516551485,6.167899360033924,5.002003222667644,-3.70410118139921,8.706104404066853,2.943006096411608,3.5,0.8408588846890309,0.6,0.00023044997082250748,0.9988853860645862,0.00023070712019367454,199.0154713589112,0.0,0.0,0.0,0.03943536517402355,7.781898321815744e-05,0.00015263098760435003,0.0006148046611817725,0.09267740768754665,0.09267740768754665,0.09267740768754665,0.09267747897837178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.9162374068,595.5796428376007,0.0,0.09267740768754665,0.09267740769087006,0.09267740769087006,0.37217315179086924,0.37217315179086924,0.5,9.99830611702758,0.0003791415412592869,0.0003791415412592869,3.240074875066057e-12,4.7330337338280515e-07,0.0003893406442898595,3.240074875066057e-12,27521.90094128155,20882.33034370764,0.7587531976174339,1.0225988993963022,0.6353744749636039,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521715934565258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.591399704181,260.591399704181,-12.558600295818962,244.7925318422552,276.39026756610497,127914.53415291963,127911.79690035553,2.7372525640925374,0.0,nan,276.39026756610497,3.24026756610499,270.0707204213353,-3.079279578664682,263.75117327656704,-9.398826723432933,257.43162613179686,-15.718373868203116,251.11207898702656,-22.037921012973413,244.7925318422552,-28.35746815774479,1.0,1.0,26381.15544483698,26381.15544483698,275.5849321825936,2.434932182593627,275.5849321825936,275.5849321825936,77322.59983496401,77322.46267068275,0.13716428125917446,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5849321825936,2.434932182593627,1.0,0.002,0.12943310914023468,0.004910027773655753,0.00019992838619246352,0.0018000716151397532,0.09996419309623175,0.09996419309623175,0.0,1.3322168888885155e-12,1.0,1.0000007887959326,0.0003893406410497846,0.09267740769087006,0.0,7.299956147604795e-08,0.09376183661910947,0.0,1600125.2260559576,266.63945214642666,4.733001333079301e-07,1.0,1284416.4365271411,2598.4986089320696,,,,,,,,,,,,,,,,,2.0,16538.14869972323,1552.4164305943175,0.37217315179086924,6.17534620354742,2.943006096411608
3977.0,-30.1127507397967,5.002001312989935,35.05928769211356,24.096273304335796,4.995724678079947,-26.601903198010046,-40.116859193053074,1.4848771360899151,-6.510540989907668,-6.510541480738475,40.1185455500963,42252.08056002332,25750.229143666656,25750.229143666656,68002.30970368997,77331.90075381723,77322.45135274797,25750.229143666656,103072.68049641463,103072.68049641463,103072.68049641463,130594.5702308782,126076.81251039615,4517.757720482063,0.0,91546.17904072929,56466.35884611181,38977.57799401941,27521.889734463577,66499.467728483,20882.322633667027,1552.4157457649753,0.0,0.8785519756891483,2.7276853559969187,0.0014947054983599872,1.0,1.0,-6.510137683842061,334252.2243399577,1559650.9234442913,4.666089886235187,1559650.9234442913,4.666089886235187,0.7587532264369796,0.09267739225355708,4.028046144702076,101325.0,128392.9008918194,1.2671394117129968,1.0,0.0,4.02804614470043,1.2847981933352874,1.2850942904557718,3.135158630823897,0.0,16538.145470367035,0.0,0.0,22727.192229695836,2317.5286392086837,19318.112445170053,1969.8992464470593,0.85,0.8499999581967099,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.880611426741,4632.441516551485,6.167895932925055,5.002001312989935,-3.7040949802795544,8.70609629326949,2.943008862734501,3.5,0.8408596750670003,0.6,0.00023044997082250748,0.9988826282363221,0.00023070775715601508,199.01544965715078,0.0,0.0,0.0,0.03943536517402355,7.781921473363805e-05,0.00015263075608886942,0.0006148037286267333,0.09267739224819738,0.09267739224819738,0.09267739224819738,0.09267746639774294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.8964235693,595.5796491888573,0.0,0.09267739224819738,0.09267739225355708,0.09267739225355708,0.3721731138605735,0.3721731138605735,0.5,9.998308341599664,0.0003816046527731487,0.0003816046527731487,-2.8990143619012088e-11,4.908308142148599e-07,0.00040379689642122685,-2.8990143619012088e-11,27521.889734463577,20882.322633667027,0.7587532264369796,1.0225993083334601,0.6353747180735094,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452171435150685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5914155705358,260.5914155705358,-12.55858442946419,244.79255751295074,276.39027362811896,127914.45171455802,127911.72161294443,2.7301016135888427,0.0,nan,276.39027362811896,3.2402736281189846,270.0707304050856,-3.079269594914365,263.7511871820539,-9.398812817946066,257.4316439590197,-15.718356040980268,251.11210073598593,-22.037899264014044,244.79255751295074,-28.35744248704924,1.0,1.0,26381.15544483698,26381.15544483698,275.5849377193534,2.4349377193533996,275.5849377193534,275.5849377193534,77322.58268888811,77322.45135274797,0.13133614014077466,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5849377193534,2.4349377193533996,1.0,0.002,0.12943303343023843,0.004910029337121611,0.00019992827206054753,0.0018000717290318762,0.09996413603027376,0.09996413603027376,0.0,1.0924238943998965e-12,1.0,1.0000008180780058,0.00040379692541137047,0.09267739225355708,0.0,7.571003915805429e-08,0.09724321693541046,0.0,1600125.2341275078,266.6394590100923,4.908598043584789e-07,1.0,1284416.4131576123,2598.498703517724,,,,,,,,,,,,,,,,,2.0,16538.145470367035,1552.4157457649753,0.3721731138605735,6.17534620354742,2.943008862734501
