time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3978.0,-30.112724230582327,5.001999394975713,35.05928657698942,24.096272012125723,4.995727233663545,-26.601879084158462,-40.11683299960566,1.4848820872393818,-6.510534530944369,-6.510535006477717,40.1185432093378,42252.07914941382,25750.230145070418,25750.230145070418,68002.30929448424,77331.88516475473,77322.43239295715,25750.230145070418,103072.66253802757,103072.66253802757,103072.66253802757,130594.539384244,126076.78149632318,4517.75788792081,0.0,91546.15375280064,56466.34773745845,38977.56223926911,27521.876846216426,66499.43908548553,20882.313689037677,1552.4149899550296,0.0,0.878552019641844,2.727686014374387,0.0014947054983599872,1.0,1.0,-6.510143816651578,334252.3097680474,1559650.822266,4.6660883909771975,1559650.822266,4.6660883909771975,0.7587532567535806,0.09267737639753593,4.028046144702076,101325.0,128392.89281878585,1.2671393320383504,1.0,0.0,4.028046144698967,1.2847981701727964,1.2850942672879428,3.1351586873449016,0.0,16538.14224205187,0.0,0.0,22727.185951731848,2317.5279990345175,19318.11196190667,1969.8991971679086,0.85,0.850000171729778,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.882962816106,4632.441516551485,6.1678926988892115,5.001999394975713,-3.7040890644138775,8.70608845938959,2.9430116253528387,3.5,0.8408604643865253,0.6,0.00023044997082250748,0.998879869680255,0.00023070839428997137,199.01542794960326,0.0,0.0,0.0,0.03943536517402355,7.781944563402058e-05,0.0001526305251884869,0.0006148027985493377,0.09267737637981303,0.09267737637981303,0.09267737637981303,0.09267744828267767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.8747086429,595.5796561357095,0.0,0.09267737637981303,0.09267737639753593,0.09267737639753593,0.37217307630359286,0.37217307630359286,0.5,9.998310497893334,0.0003811878067949692,0.0003811878067949692,-1.3130829756846651e-11,4.7553334070471465e-07,0.0003911898261321767,-1.3130829756846651e-11,27521.876846216426,20882.313689037677,0.7587532567535806,1.0225997426394342,0.6353749705331868,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521712767977872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59143119435356,260.59143119435356,-12.558568805646416,244.7925831183438,276.3902792703617,127914.3435761303,127911.65520760084,2.6883685294845883,0.0,nan,276.3902792703617,3.240279270361725,270.0707400399586,-3.0792599600413837,263.75120080955617,-9.39879919044381,257.43166157915215,-15.718338420847829,251.11212234874878,-22.037877651251193,244.7925831183438,-28.357416881656178,1.0,1.0,26381.15544483698,26381.15544483698,275.58494200014496,2.4349420001449857,275.58494200014496,275.58494200014496,77322.56279542953,77322.43239295715,0.13040247237950098,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58494200014496,2.4349420001449857,1.0,0.002,0.12943296008347308,0.004910030822411435,0.00019992816142619006,0.001800071839208946,0.09996408071309502,0.09996408071309502,0.0,6.351360409828644e-13,1.0,1.0000007925416732,0.00039118983926300643,0.09267737639753593,0.0,7.334626057554411e-08,0.09420713930599164,0.0,1600125.2416776274,266.6394654690556,4.755464715344715e-07,1.0,1284416.3910573404,2598.4987929662047,,,,,,,,,,,,,,,,,2.0,16538.14224205187,1552.4149899550296,0.37217307630359286,6.17534620354742,2.9430116253528387
3979.0,-30.112691836027647,5.001997492202878,35.05928545599949,24.09627508549022,4.995734035477215,-26.601849248887948,-40.11680219611151,1.4848914480638267,-6.510526801512981,-6.510527266586442,40.118540809481544,42252.082409763854,25750.228308898444,25750.228308898444,68002.3107186623,77331.87005836188,77322.41654431699,25750.228308898444,103072.64485321543,103072.64485321543,103072.64485321543,130594.50752164095,126076.74952797311,4517.75799366784,0.0,91546.1282858065,56466.340636100336,38977.54183300684,27521.862668425518,66499.40450143236,20882.30389313537,1552.4141426747433,0.0,0.8785520706718124,2.7276868013511733,0.0014947054983599872,1.0,1.0,-6.510144696866405,334252.41189608147,1559650.7185340135,4.666086654952564,1559650.7185340135,4.666086654952564,0.7587532916909949,0.0926773597980382,4.028046144702076,101325.0,128392.88641603512,1.2671392688481138,1.0,0.0,4.028046144700651,1.284798126380946,1.285094223486,3.1351587942055805,0.0,16538.1390147618,0.0,0.0,22727.179629313177,2317.527354327235,19318.10255314417,1969.898237741142,0.85,0.8499999942020069,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.885309355068,4632.441516551485,6.167888792345367,5.001997492202878,-3.704082190800035,8.706079683002912,2.9430143822735313,3.5,0.8408612520781518,0.6,0.00023044997082250748,0.9988764987052208,0.00023070917287695218,199.01540142274524,0.0,0.0,0.0,0.03943536517402355,7.781971717368044e-05,0.00015263025364882705,0.0006148017047750578,0.0926773597950387,0.0926773597950387,0.0926773597950387,0.09267742982284553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.85297624994,595.57966308534,0.0,0.0926773597950387,0.0926773597980382,0.0926773597980382,0.37217303879268676,0.37217303879268676,0.5,9.99831259853279,0.00037867406285840843,0.00037867406285840843,-2.4442670110147446e-12,4.6507346951329964e-07,0.00038256972004546697,-2.4442670110147446e-12,27521.862668425518,20882.30389313537,0.7587532916909949,1.0226002958747933,0.6353753499981156,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521711184026622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59144754078255,260.59144754078255,-12.558552459217424,244.7926097254684,276.3902853560955,127914.31250179853,127911.4997943986,2.81270739995817,0.0,nan,276.3902853560955,3.2402853560955123,270.07075022997014,-3.0792497700298327,263.7512151038461,-9.39878489615387,257.43167997771997,-15.718320022280011,251.11214485159513,-22.037855148404844,244.7926097254684,-28.357390274531582,1.0,1.0,26381.15544483698,26381.15544483698,275.58494790649786,2.4349479064978823,275.58494790649786,275.58494790649786,77322.55268275754,77322.41654431699,0.13613844054634683,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58494790649786,2.4349479064978823,1.0,0.002,0.12943288835330735,0.0049100325340790205,0.00019992805380898454,0.0018000719474701272,0.09996402690449227,0.09996402690449227,0.0,1.2791117991184375e-12,1.0,1.0000007750811806,0.000382569722489734,0.0926773597980382,0.0,7.173002067996429e-08,0.09213121239708151,0.0,1600125.2507240705,266.639473198487,4.6507591378031066e-07,1.0,1284416.3646367902,2598.4988999005404,,,,,,,,,,,,,,,,,2.0,16538.1390147618,1552.4141426747433,0.37217303879268676,6.17534620354742,2.9430143822735313
3980.0,-30.112665335250725,5.00199558710269,35.059284348561405,24.096276028454326,4.995738840738784,-26.601824917651843,-40.1167759328149,1.4848984229406579,-6.5105199895000965,-6.510520473255327,40.11853895871183,42252.08083296484,25750.228594697302,25750.228594697302,68002.30942766214,77331.85439917685,77322.40548784735,25750.228594697302,103072.63408254465,103072.63408254465,103072.63408254465,130594.48570572016,126076.72749709223,4517.7582086279335,0.0,91546.10384255595,56466.330275537184,38977.52618557641,27521.851623175502,66499.37780875192,20882.296296390854,1552.4134667551739,0.0,0.8785521144894133,2.7276874917138247,0.0014947054983599872,1.0,1.0,-6.510122526259238,334252.5015341763,1559650.6385356642,4.666085164290669,1559650.6385356642,4.666085164290669,0.7587533201729191,0.09267734448978615,4.028046144702076,101325.0,128392.87500243598,1.2671391562046481,1.0,0.0,4.0280461447028015,1.2847980937510481,1.2850941908485822,3.1351588738289173,0.0,16538.13590625836,0.0,0.0,22727.1735610484,2317.526735536437,19318.09554254803,1969.8975228592876,0.85,0.8499999126885223,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.887657085713,4632.441516551485,6.167885392315513,5.00199558710269,-3.704076032816844,8.706071619919534,2.943017140595352,3.5,0.8408620401701006,0.6,0.00023044997082250748,0.9988737410454064,0.00023070980981172053,199.01537972211742,0.0,0.0,0.0,0.03943536517402355,7.781994869118038e-05,0.0001526300221313271,0.0006148007722118847,0.09267734448486098,0.09267734448486098,0.09267734448486098,0.0926774175495934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.83345823217,595.5796693418089,0.0,0.09267734448486098,0.09267734448978615,0.09267734448978615,0.3721730011160296,0.3721730011160296,0.5,9.998314790615016,0.00038007974308129633,0.00038007974308129633,8.526512829121202e-13,4.837552296521608e-07,0.0003979469960881943,8.526512829121202e-13,27521.851623175502,20882.296296390854,0.7587533201729191,1.022600686930223,0.6353755813246735,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521709248421053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5914637611377,260.5914637611377,-12.558536238862303,244.79263611602505,276.3902914062494,127914.22261031563,127911.43159640017,2.7910139154716362,0.0,nan,276.3902914062494,3.240291406249412,270.0707603482037,-3.0792396517962857,263.75122929016084,-9.398770709839141,257.4316982321159,-15.7183017678841,251.1121671740711,-22.037832825928888,244.79263611602505,-28.357363883974926,1.0,1.0,26381.15544483698,26381.15544483698,275.5849534206996,2.434953420699628,275.5849534206996,275.5849534206996,77322.53636520881,77322.40548784735,0.13087736145826057,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5849534206996,2.434953420699628,1.0,0.002,0.1294328137401916,0.004910034083490294,0.00019992794134966673,0.0018000720597495699,0.09996397067483336,0.09996397067483336,0.0,1.0992365871709264e-12,1.0,1.000000806228774,0.000397946995235543,0.09267734448978615,0.0,7.4613178595077e-08,0.09583438587485008,0.0,1600125.2587366644,266.6394800104999,4.837543770008779e-07,1.0,1284416.3414473976,2598.4989937571304,,,,,,,,,,,,,,,,,2.0,16538.13590625836,1552.4134667551739,0.3721730011160296,6.17534620354742,2.943017140595352
3981.0,-30.112638827380405,5.001993673721132,35.05928323688935,24.096274736244254,4.995741386717718,-26.601800805969877,-40.11674973936749,1.4849033653070176,-6.510513549096629,-6.510514017481631,40.11853662183848,42252.07941821504,25750.229589236842,25750.229589236842,68002.30900745188,77331.83883528963,77322.38654934385,25750.229589236842,103072.61613858069,103072.61613858069,103072.61613858069,130594.45488882014,126076.69652549466,4517.75836332549,0.0,91546.07857647659,56466.3191594012,38977.51046341709,27521.838750239443,66499.34921365653,20882.28736202455,1552.4127120413561,0.0,0.878552158327086,2.7276881482119326,0.0014947054983599872,1.0,1.0,-6.510128727803817,334252.58671823156,1559650.5375259174,4.66608367294603,1559650.5375259174,4.66608367294603,0.7587533504403978,0.09267732867426352,4.028046144702076,101325.0,128392.86692940246,1.2671390765300021,1.0,0.0,4.028046144702793,1.2847980706296505,1.285094167721856,3.135158930249655,0.0,16538.132680762727,0.0,0.0,22727.167288508695,2317.526095915394,19318.090574871167,1969.8970162972237,0.85,0.8499999287037754,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.890001518679,4632.441516551485,6.167882166924114,5.001993673721132,-3.7040701342111575,8.706063807932289,2.9430198950438005,3.5,0.8408628271553715,0.6,0.00023044997082250748,0.9988709826556753,0.00023071044691859547,199.0153580156857,0.0,0.0,0.0,0.03943536517402355,7.782017959357638e-05,0.0001526297912289311,0.0006147998421263787,0.09267732866105274,0.09267732866105274,0.09267732866105274,0.09267739942390307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.81192127615,595.5796762309744,0.0,0.09267732866105274,0.09267732867426352,0.09267732867426352,0.3721729636934195,0.3721729636934195,0.5,9.99831691389063,0.0003787945092312839,0.0003787945092312839,5.229594535194337e-12,4.6838499656587373e-07,0.0003852896778084869,5.229594535194337e-12,27521.838750239443,20882.28736202455,0.7587533504403978,1.0226011203352754,0.6353758332651173,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452170766497472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59147967359604,260.59147967359604,-12.558520326403936,244.79266231007625,276.3902970371148,127914.10881868437,127911.37078406748,2.738034616870366,0.0,nan,276.3902970371148,3.2402970371148285,270.0707700917074,-3.079229908292575,263.7512431463002,-9.398756853699751,257.43171620089254,-15.71828379910744,251.1121892554853,-22.037810744514672,244.79266231007625,-28.357337689923725,1.0,1.0,26381.15544483698,26381.15544483698,275.58495768546686,2.434957685466884,275.58495768546686,275.58495768546686,77322.51652895098,77322.38654934385,0.12997960712527856,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58495768546686,2.434957685466884,1.0,0.002,0.12943274150045497,0.004910035562299969,0.0001999278324176664,0.001800072168791554,0.0999639162088332,0.0999639162088332,0.0,1.209220223952201e-12,1.0,1.0000007805906792,0.00038528967257889235,0.09267732867426352,0.0,7.223998188027212e-08,0.09278621164092356,0.0,1600125.2662649367,266.63948645090335,4.6837976697133854e-07,1.0,1284416.3194102678,2598.4990829500584,,,,,,,,,,,,,,,,,2.0,16538.132680762727,1552.4127120413561,0.3721729636934195,6.17534620354742,2.9430198950438005
3982.0,-30.112612311405144,5.001991774187378,35.0592821184449,24.096276936493837,4.995747879466905,-26.6017762923192,-40.11672347607089,1.484911860121599,-6.510505919517811,-6.510506375398442,40.11853420275441,42252.0777921584,25750.227920670026,25750.227920670026,68002.30571282843,77331.82153220447,77322.3701413307,25750.227920670026,103072.59806200073,103072.59806200073,103072.59806200073,130594.42264240043,126076.66419072458,4517.758451675849,0.0,91546.05316768066,56466.30942658444,38977.493045662464,27521.82458039969,66499.31762606215,20882.277565576256,1552.4118675220066,0.0,0.8785522089005039,2.727688925272597,0.0014947054983599872,1.0,1.0,-6.510131384758552,334252.68755569175,1559650.432962677,4.666081952453456,1559650.432962677,4.666081952453456,0.7587533851388638,0.09267731210510657,4.028046144702076,101325.0,128392.85779852314,1.2671389864152296,1.0,0.0,4.028046144702195,1.2847980308891769,1.2850941279722237,3.1351590272241974,0.0,16538.129456292554,0.0,0.0,22727.160980538272,2317.525452681423,19318.091023036694,1969.897061997389,0.85,0.8500001843423896,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.892341121906,4632.441516551485,6.167878310785436,5.001991774187378,-3.7040633381690644,8.706055112356442,2.943022643818868,3.5,0.8408636125196766,0.6,0.00023044997082250748,0.9988682234307724,0.00023071108422189092,199.0153363026219,0.0,0.0,0.0,0.03943536517402355,7.782041111234768e-05,0.0001526295597101598,0.0006147989095580845,0.09267731209992386,0.09267731209992386,0.09267731209992386,0.09267738074373345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.7902975208,595.5796831443308,0.0,0.09267731209992386,0.09267731210510657,0.09267731210510657,0.3721729262190424,0.3721729262190424,0.5,9.998318972710496,0.0003752788667270579,0.0003752788667270579,1.1141310096718371e-11,4.5588063812829205e-07,0.0003749906398979874,1.1141310096718371e-11,27521.82458039969,20882.277565576256,0.7587533851388638,1.022601556533525,0.6353761106204063,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452170608110489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59149569367327,260.59149569367327,-12.55850430632671,244.79268838062984,276.39030300671453,127914.04512562524,127911.28857317504,2.756552450201913,0.0,nan,276.39030300671453,3.240303006714555,270.07078008150023,-3.0792199184997457,263.75125715628167,-9.39874284371831,257.4317342310645,-15.718265768935453,251.11221130584866,-22.037788694151317,244.79268838062984,-28.357311619370137,1.0,1.0,26381.15544483698,26381.15544483698,275.5849634292975,2.434963429297511,275.5849634292975,275.5849634292975,77322.50387973827,77322.3701413307,0.13373840757412836,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5849634292975,2.434963429297511,1.0,0.002,0.1294326711911059,0.004910037248169155,0.00019992772695491697,0.0018000722741563324,0.09996386347745849,0.09996386347745849,0.0,1.1112491135611968e-12,1.0,1.0000007597294172,0.0003749906287566773,0.09267731210510657,0.0,7.030895184162761e-08,0.09030596331189113,0.0,1600125.275191402,266.63949408048217,4.5586949681819533e-07,1.0,1284416.2933236042,2598.499188533045,,,,,,,,,,,,,,,,,2.0,16538.129456292554,1552.4118675220066,0.3721729262190424,6.17534620354742,2.943022643818868
3983.0,-30.11258571088969,5.0019898725586165,35.059281011718305,24.096277634985768,4.995752638273135,-26.601751875973843,-40.11669344091786,1.484918803153023,-6.510499121676958,-6.510499593316333,40.11853230413786,42252.06088522524,25750.228178036938,25750.228178036938,68002.28906326217,77331.80504036014,77322.3584149616,25750.228178036938,103072.58659299854,103072.58659299854,103072.58659299854,130594.39992736788,126076.64129086684,4517.758636501029,0.0,91546.02783261963,56466.28367665784,38977.49350662421,27521.813334369337,66499.30684099355,20882.26982353949,1552.4111823162998,0.0,0.878552252839174,2.7276896145354117,0.0014947054983599872,1.0,1.0,-6.510111664693454,334252.77704593976,1559650.35089703,4.66608045767312,1559650.35089703,4.66608045767312,0.7587534138770441,0.09267729670213062,4.028046144702076,101325.0,128392.84638492402,1.2671388737717644,1.0,0.0,4.028046144704305,1.2847979984082631,1.2850940954838244,3.135159106483995,0.0,16538.126232868344,0.0,0.0,22727.154690873234,2317.5248113140815,19318.079551207404,1969.895892196357,0.85,0.8499999148140244,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.894681565573,4632.441516551485,6.167874914722562,5.0019898725586165,-3.704057192464518,8.706047065023135,2.9430253935823876,3.5,0.8408643981663965,0.6,0.00023044997082250748,0.9988654554169557,0.00023071172355871583,199.0153145203356,0.0,0.0,0.0,0.03943536517402355,7.782067588193596e-05,0.00015262929494057152,0.0006147978430539652,0.0926772966967366,0.0926772966967366,0.0926772966967366,0.09267736789143956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.77081836504,595.5796893858126,0.0,0.0926772966967366,0.09267729670213062,0.09267729670213062,0.3721728884650365,0.3721728884650365,0.5,9.998321108740052,0.00037536398519932845,0.00037536398519932845,5.4001247917767614e-11,4.716393959824927e-07,0.00038792862289938057,5.4001247917767614e-11,27521.813334369337,20882.26982353949,0.7587534138770441,1.0226014720102632,0.6353759594254736,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521704496751129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5915116518567,260.5915116518567,-12.558488348143271,244.7927143489794,276.3903089547319,127913.96022324571,127911.21432079688,2.7459024488455657,0.0,nan,276.3903089547319,3.2403089547319155,270.07079003358405,-3.079209966415931,263.751271112432,-9.398728887567984,257.43175219128153,-15.718247808718445,251.11223327013167,-22.03776672986831,244.7927143489794,-28.35728565102059,1.0,1.0,26381.15544483698,26381.15544483698,275.58496885474915,2.4349688547491724,275.58496885474915,275.58496885474915,77322.48700632204,77322.3584149616,0.12859136043698527,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58496885474915,2.4349688547491724,1.0,0.002,0.12943259845645927,0.004910038788171069,0.00019992761739255456,0.0018000723837377514,0.09996380869627727,0.09996380869627727,0.0,1.13030591830654e-12,1.0,1.0000007859360063,0.00038792856889813265,0.09267729670213062,0.0,7.273474566857736e-08,0.09342169074357758,0.0,1600125.2831831446,266.639500878323,4.7158539473457495e-07,1.0,1284416.2701724733,2598.499282234798,,,,,,,,,,,,,,,,,2.0,16538.126232868344,1552.4111823162998,0.3721728884650365,6.17534620354742,2.9430253935823876
3984.0,-30.112559182076616,5.001987962260074,35.059279900418645,24.096276272926502,4.995755124964566,-26.601727751371282,-40.116667247470446,1.48492369426124,-6.5104927267808534,-6.510493182612119,40.11852995890972,42252.05954740297,25750.229219465004,25750.229219465004,68002.28876686798,77331.78954685987,77322.33926682294,25750.229219465004,103072.56848628794,103072.56848628794,103072.56848628794,130594.36895029304,126076.61018752375,4517.758762769291,0.0,91546.00260441897,56466.27260497024,38977.47777716526,27521.800464005097,66499.27824117035,20882.260888204186,1552.4104288103877,0.0,0.8785522964643735,2.7276902664519422,0.0014947054983599872,1.0,1.0,-6.510118228785984,334252.86163466546,1559650.2495247896,4.66607897355706,1559650.2495247896,4.66607897355706,0.7587534440384975,0.09267728083328498,4.028046144702076,101325.0,128392.83842324269,1.2671387951960789,1.0,0.0,4.028046144701964,1.284797975526665,1.2850940725969529,3.135159162319584,0.0,16538.123012021624,0.0,0.0,22727.148427737273,2317.524172651953,19318.07912829282,1969.895849071071,0.85,0.8500001304482234,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.897018775821,4632.441516551485,6.167871711244169,5.001987962260074,-3.7040513317672894,8.706039294027363,2.9430281395480233,3.5,0.8408651827280067,0.6,0.00023044997082250748,0.9988626948726399,0.0002307123611738158,199.01529279676885,0.0,0.0,0.0,0.03943536517402355,7.782090678632651e-05,0.00015262906403618097,0.0006147969129604251,0.09267728081943905,0.09267728081943905,0.09267728081943905,0.09267734965970587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.7495188191,595.5796961973598,0.0,0.09267728081943905,0.09267728083328498,0.09267728083328498,0.3721728508165094,0.3721728508165094,0.5,9.998323174391544,0.00037297095752819587,0.00037297095752819587,6.30961949354969e-12,4.55831241197302e-07,0.0003749538261104135,6.30961949354969e-12,27521.800464005097,20882.260888204186,0.7587534440384975,1.0226019073507342,0.6353762125683389,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521702907346359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59152734632585,260.59152734632585,-12.55847265367413,244.79274020066688,276.3903144919838,127913.84994043368,127911.14941502806,2.700525405605152,0.0,nan,276.3903144919838,3.2403144919838383,270.0707996337211,-3.079200366278883,263.75128477545735,-9.398715224542627,257.4317699171942,-15.718230082805803,251.11225505893182,-22.037744941068155,244.79274020066688,-28.357259799333093,1.0,1.0,26381.15544483698,26381.15544483698,275.58497305019415,2.4349730501941735,275.58497305019415,275.58497305019415,77322.46716818304,77322.33926682294,0.1279013601015322,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58497305019415,2.4349730501941735,1.0,0.002,0.12943252815464615,0.004910040250578189,0.00019992751143541049,0.0018000724897931021,0.09996375571770524,0.09996375571770524,0.0,1.228512517409408e-12,1.0,1.000000759654939,0.000374953819800794,0.09267728083328498,0.0,7.030203401265866e-08,0.09029707477365043,0.0,1600125.2906575138,266.6395072732191,4.5582493157780846e-07,1.0,1284416.2482893658,2598.4993708043407,,,,,,,,,,,,,,,,,2.0,16538.123012021624,1552.4104288103877,0.3721728508165094,6.17534620354742,2.9430281395480233
3985.0,-30.11253264635256,5.001986051763189,35.059278773785536,24.096275958605133,4.99575874097433,-26.60170350761753,-40.116641054023034,1.484929602244088,-6.510485911188596,-6.510486334357502,40.1185272938362,42252.05816519524,25750.229240334385,25750.229240334385,68002.28740552963,77331.77355059622,77322.31705651038,25750.229240334385,103072.54629684477,103072.54629684477,103072.54629684477,130594.33220409886,126076.57342415416,4517.758779944694,0.0,91545.97732870272,56466.26194332119,38977.46153931281,27521.785907254092,66499.24744656691,20882.25076349579,1552.4095849724813,0.0,0.878552343674318,2.7276909630737327,0.0014947054983599872,1.0,1.0,-6.510138230119253,334252.95199693827,1559650.1343293558,4.666077367489165,1559650.1343293558,4.666077367489165,0.7587534774766097,0.09267726419122008,4.028046144702076,101325.0,128392.82873560242,1.267138699586503,1.0,0.0,4.02804614470279,1.2847979478879212,1.2850940449518395,3.135159229763543,0.0,16538.119790625147,0.0,0.0,22727.142152805125,2317.523532786948,19318.068696812723,1969.8947853561333,0.85,0.8499999061443089,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.899351061536,4632.441516551485,6.16786827059363,5.001986051763189,-3.7040451433492274,8.706031195112416,2.943030879728894,3.5,0.8408659656368268,0.6,0.00023044997082250748,0.9988599336174094,0.00023071299895664461,199.01527106754764,0.0,0.0,0.0,0.03943536517402355,7.782113769135055e-05,0.00015262883313115692,0.0006147959828643331,0.09267726417617812,0.09267726417617812,0.09267726417617812,0.09267732793229438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.72740899527,595.5797032567098,0.0,0.09267726417617812,0.09267726419122008,0.09267726419122008,0.372172812990526,0.372172812990526,0.5,9.998325087296235,0.0003655288887784991,0.0003655288887784991,-3.8255620893323794e-11,4.23168899033044e-07,0.0003481042382418309,-3.8255620893323794e-11,27521.785907254092,20882.25076349579,0.7587534774766097,1.0226023604277692,0.6353764860143022,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521701322226221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59154292832244,260.59154292832244,-12.558457071677537,244.79276596836374,276.3903198882799,127913.75675892823,127911.07558663837,2.681172289844273,0.0,nan,276.3903198882799,3.2403198882799416,270.07080910429715,-3.0791908957028227,263.7512983203141,-9.398701679685871,257.43178753633157,-15.718212463668408,251.11227675234844,-22.03772324765154,244.79276596836374,-28.35723403163624,1.0,1.0,26381.15544483698,26381.15544483698,275.5849773289248,2.4349773289248446,275.5849773289248,275.5849773289248,77322.45077276531,77322.31705651038,0.13371625493164174,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5849773289248,2.4349773289248446,1.0,0.002,0.12943246288686078,0.00491004177121734,0.00019992741343386012,0.001800072587842158,0.09996370671693006,0.09996370671693006,0.0,1.2760179197990329e-12,1.0,1.0000007052696633,0.0003481042764974518,0.09267726419122008,0.0,6.526786589676237e-08,0.08383110592322433,0.0,1600125.298600981,266.6395140888114,4.232071546539373e-07,1.0,1284416.2249126458,2598.4994654191323,,,,,,,,,,,,,,,,,2.0,16538.119790625147,1552.4095849724813,0.372172812990526,6.17534620354742,2.943030879728894
3986.0,-30.112506103770993,5.001984138847251,35.05927763892546,24.096275818906747,4.995762576191796,-26.601679235774906,-40.11661479072643,1.4849357081945844,-6.510479217101079,-6.510479619906905,40.11852480321335,42252.056793687894,25750.229531826168,25750.229531826168,68002.28632551405,77331.75746776175,77322.2970183401,25750.229531826168,103072.52655016628,103072.52655016628,103072.52655016628,130594.29879802858,126076.5400341567,4517.758763871884,0.0,91545.95205240975,56466.25137833138,38977.44519342041,27521.772247862304,66499.21744128272,20882.241276363187,1552.4087871108663,0.0,0.8785523894971872,2.727691645940418,0.0014947054983599872,1.0,1.0,-6.51014831292423,334253.0405948626,1559650.0266737754,4.666075808609254,1559650.0266737754,4.666075808609254,0.7587535093415059,0.0926772476871045,4.028046144702076,101325.0,128392.81876958175,1.2671386012295263,1.0,0.0,4.028046144699719,1.284797919323046,1.2850940163803812,3.135159299467448,0.0,16538.11657025142,0.0,0.0,22727.135877729797,2317.5228929073432,19318.06705283445,1969.8946177170033,0.85,0.8500000684980338,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.901680585564,4632.441516551485,6.167864898848226,5.001984138847251,-3.7040390584567167,8.706023197303967,2.9430336166661006,3.5,0.8408667476188859,0.6,0.00023044997082250748,0.9988571716568336,0.00023071363690591856,199.01524933271574,0.0,0.0,0.0,0.03943536517402355,7.78213692127572e-05,0.00015262860160975027,0.0006147950502854236,0.09267724766973606,0.09267724766973606,0.09267724766973606,0.09267730833592411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.7065926274,595.5797099039871,0.0,0.09267724766973606,0.0926772476871045,0.0926772476871045,0.3721727744298085,0.3721727744298085,0.5,9.998326906889847,0.0003562640565633046,0.0003562640565633046,6.366462912410498e-12,4.028058242511179e-07,0.00033130698267314074,6.366462912410498e-12,27521.772247862304,20882.241276363187,0.7587535093415059,1.022602805597803,0.6353767520797593,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521699736693492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59155843884594,260.59155843884594,-12.55844156115404,244.79279167051777,276.39032520717325,127913.66787860726,127910.99900440373,2.6688742035512982,0.0,nan,276.39032520717325,3.240325207173271,270.0708184998416,-3.07918150015837,263.7513117925116,-9.398688207488362,257.43180508518145,-15.718194914818525,251.11229837785012,-22.037701622149854,244.79279167051777,-28.357208329482205,1.0,1.0,26381.15544483698,26381.15544483698,275.5849817251479,2.4349817251479067,275.5849817251479,275.5849817251479,77322.43458128179,77322.2970183401,0.13756294168706518,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5849817251479,2.4349817251479067,1.0,0.002,0.12943240076811718,0.0049100432531412235,0.00019992732024151676,0.0018000726806683064,0.09996366012075839,0.09996366012075839,0.0,9.098229981907568e-13,1.0,1.0000006712457834,0.0003313069763066778,0.0926772476871045,0.0,6.211844572805199e-08,0.07978593813569357,0.0,1600125.306419456,266.6395207828989,4.0279945778820547e-07,1.0,1284416.2019923679,2598.499558186533,,,,,,,,,,,,,,,,,2.0,16538.11657025142,1552.4087871108663,0.3721727744298085,6.17534620354742,2.9430336166661006
3987.0,-30.112479554416037,5.001982223854283,35.059276498143,24.09627578398215,4.9957665248884355,-26.601654946485304,-40.11658859727902,1.4849419169562232,-6.510472513629111,-6.51047290125302,40.118522362614,42252.05543900297,25750.229781224305,25750.229781224305,68002.28522022728,77331.74134515894,77322.27781353272,25750.229781224305,103072.50759475703,103072.50759475703,103072.50759475703,130594.26638849256,126076.50767994697,4517.758708545594,0.0,91545.92677953978,56466.240873377945,38977.42878462426,27521.758793735527,66499.1875783598,20882.231937555192,1552.4079988698295,0.0,0.8785524351524061,2.7276923291607376,0.0014947054983599872,1.0,1.0,-6.510154089670948,334253.12924767804,1559649.9211804627,4.66607425543286,1559649.9211804627,4.66607425543286,0.7587535409367945,0.09267723100970922,4.028046144702076,101325.0,128392.80858085664,1.2671385006746276,1.0,0.0,4.028046144703268,1.2847978902772006,1.2850939873278417,3.135159370345018,0.0,16538.11335089959,0.0,0.0,22727.129603504265,2317.5222531143936,19318.05631903526,1969.8935231740973,0.85,0.8499998308654267,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.904006777431,4632.441516551485,6.167861521946862,5.001982223854283,-3.7040329730024992,8.706015196856782,2.9430363496893985,3.5,0.8408675284826853,0.6,0.00023044997082250748,0.9988544089996796,0.0002307142750196154,199.0152275923422,0.0,0.0,0.0,0.03943536517402355,7.782160011905035e-05,0.00015262837070345714,0.0006147941201842198,0.09267723099351324,0.09267723099351324,0.09267723099351324,0.0926772893081969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.6863558825,595.5797163652239,0.0,0.09267723099351324,0.09267723100970922,0.09267723100970922,0.3721727349253888,0.3721727349253888,0.5,9.998328656432248,0.00034635157652473936,0.00034635157652473936,6.480149750132114e-12,3.876239134115167e-07,0.0003188115820762505,6.480149750132114e-12,27521.758793735527,20882.231937555192,0.7587535409367945,1.0226032481990295,0.6353770170382151,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521698150751363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59157390182446,260.59157390182446,-12.558426098175516,244.79281732124767,276.39033048239986,127913.58144559369,127910.92075239871,2.660693194981162,0.0,nan,276.39033048239986,3.2403304823998837,270.07082785016945,-3.0791721498305265,263.75132521794046,-9.398674782059516,257.43182258570977,-15.71817741429021,251.1123199534797,-22.03768004652028,244.79281732124767,-28.35718267875231,1.0,1.0,26381.15544483698,26381.15544483698,275.58498622198647,2.4349862219864917,275.58498622198647,275.58498622198647,77322.41840464146,77322.27781353272,0.14059110873495229,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58498622198647,2.4349862219864917,1.0,0.002,0.12943234099256237,0.0049100447275841055,0.00019992723067027867,0.0018000727704727197,0.09996361533513932,0.09996361533513932,0.0,1.1429984562993933e-12,1.0,1.0000006459356483,0.00031881157559610074,0.09267723100970922,0.0,5.977561135057415e-08,0.07677676233175416,0.0,1600125.3142564015,266.63952748637087,3.8761743326176656e-07,1.0,1284416.1790578947,2598.499651011396,,,,,,,,,,,,,,,,,2.0,16538.11335089959,1552.4079988698295,0.3721727349253888,6.17534620354742,2.9430363496893985
3988.0,-30.1124529204482,5.001980321967079,35.05927536166958,24.09627850810068,4.99577354934162,-26.601630273468537,-40.11656229905782,1.4849509021184726,-6.510464967782923,-6.510465365374762,40.11852020510099,42252.05419384515,25750.22820468989,25750.22820468989,68002.28239853504,77331.72390069987,77322.26514117232,25750.22820468989,103072.49334586221,103072.49334586221,103072.49334586221,130594.23921255348,126076.48054973719,4517.758662816303,0.0,91545.9013968082,56466.23168896778,38977.41078648935,27521.74586669128,66499.15665318063,20882.22302946039,1552.4072160454484,0.0,0.878552484156373,2.727693095127295,0.0014947054983599872,1.0,1.0,-6.510138351834769,334253.2286838411,1559649.8279235433,4.666072588333211,1559649.8279235433,4.666072588333211,0.7587535736507727,0.09267721409473034,4.028046144702076,101325.0,128392.80284621904,1.2671384440781548,1.0,0.0,4.028046144701692,1.2847978482427929,1.2850939452837467,3.135159472917238,0.0,16538.11013256821,0.0,0.0,22727.123302004566,2317.5216105402524,19318.05627434201,1969.893518616654,0.85,0.8500000645765022,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.906329721528,4632.441516551485,6.167857712488478,5.001980321967079,-3.7040262684046223,8.706006590371702,2.9430390788979315,3.5,0.8408683082565519,0.6,0.00023044997082250748,0.9988516375462088,0.00023071491516861675,199.01520578268668,0.0,0.0,0.0,0.03943536517402355,7.782183194960492e-05,0.00015262813887290257,0.0006147931863600483,0.09267721409007908,0.09267721409007908,0.09267721409007908,0.09267727376848944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.6672896464,595.5797224597096,0.0,0.09267721409007908,0.09267721409473034,0.09267721409473034,0.3721726944024649,0.3721726944024649,0.5,9.99833044713107,0.0003397673875156215,0.0003397673875156215,8.810729923425242e-12,3.9759186165611027e-07,0.00032701354001574146,8.810729923425242e-12,27521.74586669128,20882.22302946039,0.7587535736507727,1.0226036813247694,0.6353772937934582,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521696564404873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59158961320946,260.59158961320946,-12.558410386790513,244.7928429724805,276.3903362539368,127913.53137232621,127910.82793631988,2.7034360063255827,0.0,nan,276.3903362539368,3.240336253936846,270.07083759764646,-3.079162402353518,263.7513389413563,-9.398661058643654,257.4318402850639,-15.718159714936064,251.11234162877295,-22.037658371227025,244.7928429724805,-28.357157027519463,1.0,1.0,26381.15544483698,26381.15544483698,275.584992291792,2.434992291792014,275.584992291792,275.584992291792,77322.40646183395,77322.26514117232,0.14132066162710544,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.584992291792,2.434992291792014,1.0,0.002,0.12943227967927962,0.004910046357303095,0.0001999271390596111,0.001800072862376644,0.09996356952980555,0.09996356952980555,0.0,1.4362551946367486e-12,1.0,1.0000006625492335,0.00032701353120501153,0.09267721409473034,0.0,6.131343041153449e-08,0.07875196043688117,0.0,1600125.3231168268,266.63953503221705,3.9758305092618684e-07,1.0,1284416.153333774,2598.499755127061,,,,,,,,,,,,,,,,,2.0,16538.11013256821,1552.4072160454484,0.3721726944024649,6.17534620354742,2.9430390788979315
3989.0,-30.112426280975736,5.001978418915235,35.05927424248449,24.096279381215595,4.995778500643838,-26.601605802812916,-40.116536035761214,1.4849580222861234,-6.5104581703024,-6.510458597745864,40.118518431137325,42252.05309386266,25750.228349334266,25750.228349334266,68002.28144319693,77331.70739792896,77322.25543328824,25750.228349334266,103072.48378262251,103072.48378262251,103072.48378262251,130594.21896284839,126076.46023772028,4517.758725128102,0.0,91545.87611300753,56466.22180815231,38977.39367206136,27521.735180225885,66499.12885228725,20882.21568950533,1552.4065578123182,0.0,0.8785525275427581,2.7276937827306615,0.0014947054983599872,1.0,1.0,-6.510107018978772,334253.3179830099,1559649.7512450002,4.666071112342038,1559649.7512450002,4.666071112342038,0.7587536015719318,0.09267719801792812,4.028046144702076,101325.0,128392.79588670738,1.267138375393115,1.0,0.0,4.028046144704688,1.2847978149332093,1.2850939119664866,3.135159554199176,0.0,16538.106916816883,0.0,0.0,22727.117025065385,2317.5209704705876,19318.049117711,1969.892788843387,0.85,0.8499999844417321,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.908653313263,4632.441516551485,6.167854314344948,5.001978418915235,-3.7040201446537533,8.705998563568988,2.943041808868382,3.5,0.8408690882481091,0.6,0.00023044997082250748,0.998848865528242,0.00023071555545155857,199.01518396852845,0.0,0.0,0.0,0.03943536517402355,7.78220634729216e-05,0.0001526279073495859,0.000614792253773445,0.0926771980110802,0.0926771980110802,0.0926771980110802,0.09267726241164702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.6493940246,595.5797281923375,0.0,0.0926771980110802,0.09267719801792812,0.09267719801792812,0.3721726532464176,0.3721726532464176,0.5,9.99833237973175,0.0003396900282268689,0.0003396900282268689,1.5006662579253316e-11,4.274434672879579e-07,0.00035157876709490665,1.5006662579253316e-11,27521.735180225885,20882.21568950533,0.7587536015719318,1.0226040944724042,0.6353775428805395,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521694973003032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5916053398674,260.5916053398674,-12.558394660132592,244.7928686062278,276.39034207350505,127913.45366836607,127910.74760432083,2.706064045239429,0.0,nan,276.39034207350505,3.240342073505076,270.070847380051,-3.0791526199489567,263.75135268659585,-9.398647313404126,257.43185799314017,-15.718142006859807,251.1123632996845,-22.03763670031549,244.7928686062278,-28.357131393772164,1.0,1.0,26381.15544483698,26381.15544483698,275.5849979363102,2.4349979363101966,275.5849979363102,275.5849979363102,77322.38942977155,77322.25543328824,0.13399648330232594,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5849979363102,2.4349979363101966,1.0,0.002,0.12943221376035297,0.004910047865513839,0.00019992704001915677,0.0018000729612743266,0.09996352000957838,0.09996352000957838,0.0,1.2934835494360364e-12,1.0,1.0000007123075747,0.0003515787520882441,0.09267719801792812,0.0,6.591928075532824e-08,0.08466778749544188,0.0,1600125.3311283384,266.6395418296976,4.2742846062537865e-07,1.0,1284416.1302320973,2598.499848628677,,,,,,,,,,,,,,,,,2.0,16538.106916816883,1552.4065578123182,0.3721726532464176,6.17534620354742,2.943041808868382
3990.0,-30.11239963609282,5.001976520009142,35.059273128851046,24.09628025433051,4.995783476199546,-26.601581324863723,-40.11650980738921,1.484965164751675,-6.5104511104244125,-6.510451549133846,40.11851635289995,42252.052011350956,25750.22784953215,25750.22784953215,68002.2798608831,77331.69089392168,77322.24222785923,25750.22784953215,103072.47007739138,103072.47007739138,103072.47007739138,130594.19299315319,126076.43421436059,4517.758778792604,0.0,91545.85083588827,56466.21195243162,38977.37653717405,27521.722915761817,66499.09945293587,20882.207230591725,1552.405817753439,0.0,0.8785525736071018,2.7276944991457257,0.0014947054983599872,1.0,1.0,-6.510090705697564,334253.41098983225,1559649.6614148063,4.6660695452476615,1559649.6614148063,4.6660695452476615,0.7587536323400883,0.09267718136370177,4.028046144702076,101325.0,128392.78419472776,1.2671382600022478,1.0,0.0,4.028046144701255,1.2847977815193137,1.2850938785448902,3.1351596357356604,0.0,16538.103702063636,0.0,0.0,22727.110749784923,2317.5203305700647,19318.04193866795,1969.8920567847279,0.85,0.8499999032587442,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.910973907145,4632.441516551485,6.167850766272381,5.001976520009142,-3.704013809304814,8.705990329313956,2.9430445353176875,3.5,0.840869867233625,0.6,0.00023044997082250748,0.9988460929555781,0.00023071619586617967,199.01516214994453,0.0,0.0,0.0,0.03943536517402355,7.782229468899655e-05,0.00015262767613351093,0.0006147913224244258,0.09267718135655437,0.09267718135655437,0.09267718135655437,0.09267724743127066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.62978424696,595.5797344674758,0.0,0.09267718135655437,0.09267718136370177,0.09267718136370177,0.3721726121698846,0.3721726121698846,0.5,9.998334362689365,0.00034137978553872017,0.00034137978553872017,2.5693225325085223e-11,4.38709435002238e-07,0.00036084343628317583,2.5693225325085223e-11,27521.722915761817,20882.207230591725,0.7587536323400883,1.0226045227726894,0.63537780750331,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521693381272638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5916210817176,260.5916210817176,-12.558378918282358,244.79289422682368,276.3903479366104,127913.37602616994,127910.66734786173,2.708678308204921,0.0,nan,276.3903479366104,3.2403479366104193,270.0708571946527,-3.07914280534726,263.75136645269765,-9.398633547302325,257.4318757107392,-15.7181242892608,251.1123849687819,-22.03761503121808,244.79289422682368,-28.3571057731763,1.0,1.0,26381.15544483698,26381.15544483698,275.58500345717846,2.4350034571784818,275.58500345717846,275.58500345717846,77322.37283909119,77322.24222785923,0.13061123195802793,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58500345717846,2.4350034571784818,1.0,0.002,0.12943214610442516,0.0049100494330608134,0.0001999269384111115,0.0018000730630742432,0.09996346920555575,0.09996346920555575,0.0,1.4853548079007961e-12,1.0,1.0000007310737276,0.0003608434105899505,0.09267718136370177,0.0,6.765635014251416e-08,0.08689890580780706,0.0,1600125.3394208932,266.63954888957556,4.3868374177691294e-07,1.0,1284416.1061712548,2598.499946012411,,,,,,,,,,,,,,,,,2.0,16538.103702063636,1552.405817753439,0.3721726121698846,6.17534620354742,2.9430445353176875
