time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3991.0,-30.112372986604424,5.001974612671274,35.05927201310187,24.096278997045033,4.995785988851204,-26.601557089058463,-40.1164835440926,1.4849700913051112,-6.510444761115934,-6.510445192388088,40.11851406481528,42252.05109453449,25750.2288646071,25750.2288646071,68002.27995914158,77331.67549141441,77322.2239220622,25750.2288646071,103072.4527866693,103072.4527866693,103072.4527866693,130594.16313097373,126076.40430893378,4517.75882203995,0.0,91545.82566027869,56466.20126339817,38977.36044097835,27521.710344304433,66499.07078528279,20882.1985071224,1552.4050797703783,0.0,0.8785526167229208,2.7276951454709497,0.0014947054983599872,1.0,1.0,-6.5100904610892485,334253.4948671753,1559649.5625138378,4.66606807846125,1559649.5625138378,4.66606807846125,0.758753661959237,0.09267716481437539,4.028046144702076,101325.0,128392.77617737037,1.2671381808770823,1.0,0.0,4.028046144701077,1.284797758471903,1.285093855492168,3.1351596919758826,0.0,16538.100488306758,0.0,0.0,22727.104499705187,2317.5196932393005,19318.04148012656,1969.892010026519,0.85,0.8500001168374596,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.913292865024,4632.441516551485,6.167847583473061,5.001974612671274,-3.7040080002558113,8.705982612927086,2.9430472598458755,3.5,0.8408706456702502,0.6,0.00023044997082250748,0.9988433199119893,0.00023071683639313225,199.01514032759414,0.0,0.0,0.0,0.03943536517402355,7.782252621358555e-05,0.00015262744460892193,0.0006147903898326976,0.09267716479614982,0.09267716479614982,0.09267716479614982,0.09267722988235838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.60930496664,595.5797410150751,0.0,0.09267716479614982,0.09267716481437539,0.09267716481437539,0.3721725713772762,0.3721725713772762,0.5,9.9983363155167,0.00034175856279716754,0.00034175856279716754,1.3642420526593924e-11,4.312721557653276e-07,0.00035473129884167065,1.3642420526593924e-11,27521.710344304433,20882.1985071224,0.758753661959237,1.0226049650936095,0.6353780676268559,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452169178921931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5916366125173,260.5916366125173,-12.5583633874827,244.79291981506523,276.39035340996764,127913.26992917097,127910.59756611579,2.6723630552102513,0.0,nan,276.39035340996764,3.2403534099676676,270.0708666909869,-3.0791333090130593,263.75137997200886,-9.398620027991115,257.43189325302785,-15.718106746972126,251.11240653404715,-22.037593465952824,244.79291981506523,-28.357080184934745,1.0,1.0,26381.15544483698,26381.15544483698,275.58500769611595,2.4350076961159743,275.58500769611595,275.58500769611595,77322.35321970288,77322.2239220622,0.12929764068394434,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58500769611595,2.4350076961159743,1.0,0.002,0.12943207959423306,0.004910050868382766,0.00019992683828850522,0.0018000731628164926,0.09996341914425261,0.09996341914425261,0.0,1.1049976038346454e-12,1.0,1.0000007186932933,0.0003547312851992501,0.09267716481437539,0.0,6.651034843527765e-08,0.08542696131412177,0.0,1600125.3468537284,266.63955523888404,4.3125851334480103e-07,1.0,1284416.0844722108,2598.5000338370237,,,,,,,,,,,,,,,,,2.0,16538.100488306758,1552.4050797703783,0.3721725713772762,6.17534620354742,2.9430472598458755
3992.0,-30.112346331455473,5.001972719449118,35.05927089169564,24.096281232219212,4.995792454851869,-26.601532452823616,-40.116457280796,1.4849785759703145,-6.510437200595334,-6.510437625589572,40.11851166976037,42252.04995744913,25750.227163797896,25750.227163797896,68002.27712124703,77331.65834538569,77322.20788104128,25750.227163797896,103072.43504483918,103072.43504483918,103072.43504483918,130594.13136392993,126076.3725527523,4517.758811177633,0.0,91545.8003413347,56466.19195238726,38977.34265438605,27521.696319090755,66499.0389734768,20882.18881069753,1552.4042438295226,0.0,0.8785526667970874,2.7276959147948556,0.0014947054983599872,1.0,1.0,-6.510088049865942,334253.5947111966,1559649.4589894824,4.666066374954196,1559649.4589894824,4.666066374954196,0.7587536963051347,0.09267714750513853,4.028046144702076,101325.0,128392.77122219803,1.2671381319733337,1.0,0.0,4.028046144704004,1.2847977187789297,1.285093815790047,3.135159788834562,0.0,16538.097275530305,0.0,0.0,22727.09821404135,2317.5190522799685,19318.037445251837,1969.8915985838016,0.85,0.8500001743872734,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.915606963368,4632.441516551485,6.167843757332227,5.001972719449118,-3.7040012757700818,8.7059739952192,2.9430499786656337,3.5,0.8408714224758953,0.6,0.00023044997082250748,0.998840546287695,0.00023071747705777576,199.0151185006133,0.0,0.0,0.0,0.03943536517402355,7.782275773881091e-05,0.0001526272130836966,0.0006147894572384062,0.09267714749661837,0.09267714749661837,0.09267714749661837,0.09267721139850109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.58848117496,595.5797476694602,0.0,0.09267714749661837,0.09267714750513853,0.09267714750513853,0.3721725307098847,0.3721725307098847,0.5,9.998338232508628,0.00034059426150179206,0.00034059426150179206,-9.094947017729282e-13,4.2499425489950227e-07,0.00034957572364646694,-9.094947017729282e-13,27521.696319090755,20882.18881069753,0.7587536963051347,1.0226054116115844,0.6353783544797001,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521690196891153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59165233054927,260.59165233054927,-12.558347669450711,244.79294541375234,276.39035924734407,127913.21248102945,127910.50790127473,2.704579754727561,0.0,nan,276.39035924734407,3.240359247344088,270.07087648062696,-3.079123519373013,263.751393713909,-9.398606286090967,257.43191094719117,-15.718089052808807,251.11242818047208,-22.037571819527898,244.79294541375234,-28.357054586247642,1.0,1.0,26381.15544483698,26381.15544483698,275.58501340711945,2.4350134071194702,275.58501340711945,275.58501340711945,77322.34081233753,77322.20788104128,0.13293129624798894,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58501340711945,2.4350134071194702,1.0,0.002,0.12943201405040755,0.004910052521271054,0.0001999267401558319,0.0018000732611406368,0.09996337007791595,0.09996337007791595,0.0,1.2964685748573235e-12,1.0,1.0000007082504436,0.00034957572455596164,0.09267714750513853,0.0,6.554369821705379e-08,0.08418537853280791,0.0,1600125.3557081576,266.63956279940464,4.2499516439420404e-07,1.0,1284416.058642595,2598.5001383796903,,,,,,,,,,,,,,,,,2.0,16538.097275530305,1552.4042438295226,0.3721725307098847,6.17534620354742,2.9430499786656337
3993.0,-30.112319671235486,5.001970824333775,35.05926978296122,24.096281895786547,4.995797171529171,-26.60150798695923,-40.116431017499394,1.4849854870586994,-6.510430475606768,-6.510430921850439,40.118509792739694,42252.04894435597,25750.227396880196,25750.227396880196,68002.27634123617,77331.64198524648,77322.19645882938,25750.227396880196,103072.42385570958,103072.42385570958,103072.42385570958,130594.10907625189,126076.35016477598,4517.758911475898,0.0,91545.77509673969,56466.18205506291,38977.32560186308,27521.6852205423,66499.01082240537,20882.181170310607,1552.4035674595164,0.0,0.8785527102291782,2.727696596016924,0.0014947054983599872,1.0,1.0,-6.510063854110172,334253.68316732015,1559649.3778565424,4.666064897408522,1559649.3778565424,4.666064897408522,0.7587537246710482,0.09267713142958055,4.028046144702076,101325.0,128392.75991995109,1.267138020428829,1.0,0.0,4.028046144702832,1.284797686447468,1.285093783451134,3.135159867729706,0.0,16538.09406375557,0.0,0.0,22727.09194683534,2317.5184132028103,19318.03049877086,1969.890890239874,0.85,0.8500001031350964,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.91792197953,4632.441516551485,6.167840393056344,5.001970824333775,-3.7039952038353716,8.705966028169147,2.943052698564735,3.5,0.8408721995899243,0.6,0.00023044997082250748,0.9988377721440317,0.00023071811784594463,199.0150966694848,0.0,0.0,0.0,0.03943536517402355,7.782298926467425e-05,0.00015262698155783322,0.000614788524641545,0.09267713141938666,0.09267713141938666,0.09267713141938666,0.09267719874681776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.56966700143,595.5797536957444,0.0,0.09267713141938666,0.09267713142958055,0.09267713142958055,0.3721724900175822,0.3721724900175822,0.5,9.998340252267843,0.00034347235077802907,0.00034347235077802907,-1.6484591469634324e-12,4.4624368911172496e-07,0.0003670677402851652,-1.6484591469634324e-12,27521.6852205423,20882.181170310607,0.7587537246710482,1.0226058327821668,0.6353786082201403,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521688604225123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5916680432021,260.5916680432021,-12.558331956797872,244.79297100595846,276.3903650804438,127913.13206988064,127910.4284156323,2.703654248313342,0.0,nan,276.3903650804438,3.240365080443837,270.0708862655474,-3.0791137344525623,263.7514074506519,-9.398592549348052,257.4319286357544,-15.718071364245588,251.1124498208566,-22.03755017914338,244.79297100595846,-28.357028994041514,1.0,1.0,26381.15544483698,26381.15544483698,275.58501878941627,2.43501878941629,275.58501878941627,275.58501878941627,77322.32396830003,77322.19645882938,0.1275094706506934,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58501878941627,2.43501878941629,1.0,0.002,0.12943194522698312,0.004910054029632483,0.0001999266366026865,0.0018000733643797069,0.09996331830134325,0.09996331830134325,0.0,9.823934200847706e-13,1.0,1.0000007436815999,0.00036706774193362435,0.09267713142958055,0.0,6.882335564359061e-08,0.08839782162337448,0.0,1600125.3636223965,266.6395695243932,4.462453375708719e-07,1.0,1284416.0357590294,2598.5002309985402,,,,,,,,,,,,,,,,,2.0,16538.09406375557,1552.4035674595164,0.3721724900175822,6.17534620354742,2.943052698564735
3994.0,-30.1122930060252,5.001968932051452,35.05926867728349,24.096282629203074,4.99580193418948,-26.60148351200506,-40.11640475420279,1.4849924399546577,-6.510423518248331,-6.510423970144867,40.11850766342259,42252.047945941595,25750.227054958505,25750.227054958505,68002.2750009001,77331.62561398243,77322.18221130638,25750.227054958505,103072.40926626489,103072.40926626489,103072.40926626489,130594.08206493639,126076.32306431756,4517.759000618829,0.0,91545.74985792483,56466.17218901474,38977.30852101122,27521.6727986715,66498.98131968272,20882.172592367388,1552.4028221647259,0.0,0.8785527559631201,2.727697302658968,0.0014947054983599872,1.0,1.0,-6.510052283060531,334253.77489594434,1559649.285818251,4.666063341554725,1559649.285818251,4.666063341554725,0.7587537554539705,0.09267711495167694,4.028046144702076,101325.0,128392.74850635199,1.2671379077853637,1.0,0.0,4.028046144700626,1.284797653920423,1.285093750916593,3.1351599471021157,0.0,16538.090852970927,0.0,0.0,22727.085681064305,2317.5177742719793,19318.0190170265,1969.8897194277865,0.85,0.8499998322759806,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.920233823078,4632.441516551485,6.167836895743125,5.001968932051452,-3.7039889457012856,8.705957877752738,2.943055414737355,3.5,0.8408729756392442,0.6,0.00023044997082250748,0.9988349974894138,0.0002307187587556972,199.01507483427463,0.0,0.0,0.0,0.03943536517402355,7.782322079117339e-05,0.00015262675003133408,0.0006147875920421227,0.09267711494110197,0.09267711494110197,0.09267711494110197,0.09267718308685574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.54951469804,595.5797601448064,0.0,0.09267711494110197,0.09267711495167694,0.09267711495167694,0.3721724497356557,0.3721724497356557,0.5,9.99834229652235,0.00034660932112728915,0.00034660932112728915,3.9676706364843994e-11,4.518965397437569e-07,0.0003716870843391007,3.9676706364843994e-11,27521.6727986715,20882.172592367388,0.7587537554539705,1.02260626631242,0.6353788750961755,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521687011256446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.591683756088,260.591683756088,-12.558316243911975,244.7929965941418,276.39037091803243,127913.05229090001,127910.34859652528,2.7036943747296514,0.0,nan,276.39037091803243,3.240370918032454,270.07089605325524,-3.0791039467447376,263.7514211884778,-9.398578811522157,257.4319463236998,-15.718053676300201,251.112471458921,-22.037528541078984,244.7929965941418,-28.357003405858165,1.0,1.0,26381.15544483698,26381.15544483698,275.58502409281766,2.4350240928176845,275.58502409281766,275.58502409281766,77322.30765522309,77322.18221130638,0.12544391670962796,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58502409281766,2.4350240928176845,1.0,0.002,0.12943187553744262,0.004910055587828834,0.00019992653181360773,0.0018000734692501922,0.09996326590680386,0.09996326590680386,0.0,1.0638000896845412e-12,1.0,1.0000007530383133,0.00037168704466239433,0.09267711495167694,0.0,6.968944314762314e-08,0.08951023664818297,0.0,1600125.3717866957,266.63957648175165,4.5185686303739203e-07,1.0,1284416.0120288727,2598.500327043879,,,,,,,,,,,,,,,,,2.0,16538.090852970927,1552.4028221647259,0.3721724497356557,6.17534620354742,2.943055414737355
3995.0,-30.112260469510197,5.00196704313553,35.05926757519494,24.09628409603613,4.995806896633251,-26.601453732906396,-40.11637017885221,1.4850001597986011,-6.5104165365649465,-6.510416994689905,40.118505555614185,42252.03613280714,25750.226650921744,25750.226650921744,68002.26278372889,77331.61151400788,77322.16830952269,25750.226650921744,103072.39496044444,103072.39496044444,103072.39496044444,130594.0554101597,126076.29630090544,4517.75910925426,0.0,91545.72459413522,56466.14921199963,38977.305980150646,27521.66044971526,66498.9664298659,20882.164068432507,1552.4020797676249,0.0,0.8785528017435709,2.7276980116982266,0.0014947054983599872,1.0,1.0,-6.510040145582195,334253.86693685234,1559649.1947079813,4.666061784118813,1559649.1947079813,4.666061784118813,0.7587537861891089,0.09267709860593629,4.028046144702076,101325.0,128392.74065602281,1.2671378303086387,1.0,0.0,4.028046144703797,1.2847976178054439,1.2850937147932906,3.135160035229798,0.0,16538.08764317493,0.0,0.0,22727.079409093054,2317.517134708902,19318.02024413148,1969.8898445576706,0.85,0.8500001208427328,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.922543704834,4632.441516551485,6.167833386453905,5.00196704313553,-3.703982670030454,8.705949713165985,2.943058128606077,3.5,0.8408737510303077,0.6,0.00023044997082250748,0.998831611906097,0.00023071954078699377,199.01504819126447,0.0,0.0,0.0,0.03943536517402355,7.782352559431776e-05,0.0001526264452281897,0.0006147863642809921,0.09267709859805708,0.09267709859805708,0.09267709859805708,0.092677167686213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.52932787605,595.579766606147,0.0,0.09267709859805708,0.09267709860593629,0.09267709860593629,0.3721724098994804,0.3721724098994804,0.5,9.998344369511134,0.0003501427041783245,0.0003501427041783245,-2.6716406864579767e-12,4.5812492999175447e-07,0.0003768491076812097,-2.6716406864579767e-12,27521.66044971526,20882.164068432507,0.7587537861891089,1.0226063115649844,0.6353788397202964,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452168541798994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59170002108146,260.59170002108146,-12.558299978918512,244.7930231949849,276.3903768471765,127912.9993286384,127910.20063382384,2.798694814514942,0.0,nan,276.3903768471765,3.240376847176549,270.0709061167399,-3.0790938832601,263.75143538629993,-9.398564613700046,257.43196465586345,-15.718035344136524,251.11249392542416,-22.037506074575816,244.7930231949849,-28.35697680501508,1.0,1.0,26381.15544483698,26381.15544483698,275.58502945996725,2.435029459967268,275.58502945996725,275.58502945996725,77322.293732603,77322.16830952269,0.12542308030242566,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58502945996725,2.435029459967268,1.0,0.002,0.12943180488032438,0.004910057154807403,0.0001999264255396849,0.0018000735757525226,0.09996321276984245,0.09996321276984245,0.0,1.2922076603194554e-12,1.0,1.0000007634944255,0.0003768491103528504,0.09267709860593629,0.0,7.0657295854675e-08,0.09075336047998922,0.0,1600125.379980454,266.63958346343503,4.5812760163244093e-07,1.0,1284415.9882179324,2598.50042341618,,,,,,,,,,,,,,,,,2.0,16538.08764317493,1552.4020797676249,0.3721724098994804,6.17534620354742,2.943058128606077
3996.0,-30.112233819096947,5.001965144567111,35.05926647015963,24.096282908599846,4.995809275799611,-26.60142950960781,-40.116347757261224,1.4850049663057967,-6.510410288530352,-6.510410735777964,40.11850326664317,42252.05090955521,25750.227812679288,25750.227812679288,68002.2787222345,77331.5971217734,77322.14966561882,25750.227812679288,103072.37747829812,103072.37747829812,103072.37747829812,130594.02540818122,126076.26620219572,4517.7592059855015,0.0,91545.70037438812,56466.154162150924,38977.27356915244,27521.647929883093,66498.92149903554,20882.155376684328,1552.4013464646275,0.0,0.8785528443326168,2.7276986481199934,0.0014947054983599872,1.0,1.0,-6.510042803077624,334253.94952291605,1559649.0957707171,4.666060335253539,1559649.0957707171,4.666060335253539,0.7587538155377105,0.09267708247174587,4.028046144702076,101325.0,128392.73275001759,1.2671377522824336,1.0,0.0,4.028046144702056,1.2847975953196396,1.2850936923023042,3.135160090099604,0.0,16538.084551889584,0.0,0.0,22727.07339631509,2317.5165215761845,19318.01091976787,1969.8888937371955,0.85,0.8499999354470358,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.924851765771,4632.441516551485,6.16783025490586,5.001965144567111,-3.703976939734744,8.705942084301856,2.9430608403365266,3.5,0.8408745258104362,0.6,0.00023044997082250748,0.9988288388096364,0.0002307201813447321,199.01502636818174,0.0,0.0,0.0,0.03943536517402355,7.782372325512913e-05,0.00015262624756737835,0.0006147855680941229,0.09267708245480372,0.09267708245480372,0.09267708245480372,0.09267715002452495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.5084854605,595.5797732717995,0.0,0.09267708245480372,0.09267708247174587,0.09267708247174587,0.3721723705545859,0.3721723705545859,0.5,9.998346396772156,0.000351444431771597,0.000351444431771597,-4.8828496801434085e-11,4.472476007322257e-07,0.0003679327003283106,-4.8828496801434085e-11,27521.647929883093,20882.155376684328,0.7587538155377105,1.022607242182428,0.6353794912323204,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521683473909006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5917159678559,260.5917159678559,-12.558284032144059,244.79304958419297,276.3903823515175,127912.88352182996,127910.1395824764,2.7439393535638548,0.0,nan,276.3903823515175,3.2403823515174963,270.0709157980538,-3.0790842019461593,263.7514492445884,-9.398550755411577,257.4319826911241,-15.718017308875858,251.11251613765882,-22.037483862341162,244.79304958419297,-28.356950415807006,1.0,1.0,26381.15544483698,26381.15544483698,275.58503356195513,2.4350335619551515,275.58503356195513,275.58503356195513,77322.27485140628,77322.14966561882,0.12518578745948616,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58503356195513,2.4350335619551515,1.0,0.002,0.12943173589486395,0.004910058583107075,0.00019992632155343374,0.0018000736794854101,0.09996316077671687,0.09996316077671687,0.0,1.0388439240782699e-12,1.0,1.0000007454338438,0.0003679327491568074,0.09267708247174587,0.0,6.898551481034195e-08,0.08860609670397465,0.0,1600125.3872896913,266.6395897114696,4.472964292290271e-07,1.0,1284415.9668529616,2598.5005098886977,,,,,,,,,,,,,,,,,2.0,16538.084551889584,1552.4013464646275,0.3721723705545859,6.17534620354742,2.9430608403365266
3997.0,-30.112207163891952,5.001963245760001,35.05926534983941,24.096282524429284,4.995812801575881,-26.6014051673466,-40.11631772210819,1.4850108050278343,-6.510403571832569,-6.510403988478122,40.11850061549288,42252.03426894806,25750.227838099923,25750.227838099923,68002.26210704798,77331.58131483081,77322.12752441718,25750.227838099923,103072.3553625171,103072.3553625171,103072.3553625171,130593.98885030524,126076.22965255548,4517.759197749745,0.0,91545.6752030812,56466.128157187624,38977.27449543731,27521.633487788124,66498.90798322544,20882.145328989816,1552.4005103592374,0.0,0.8785528909436136,2.7276993344679052,0.0014947054983599872,1.0,1.0,-6.510061314746963,334254.03855501825,1559648.9811763882,4.666058749562931,1559648.9811763882,4.666058749562931,0.7587538486135144,0.0926770655785221,4.028046144702076,101325.0,128392.7232294056,1.2671376583212988,1.0,0.0,4.0280461447034295,1.284797568004928,1.2850936649812976,3.135160156752901,0.0,16538.081343770544,0.0,0.0,22727.067147303533,2317.5158843543445,19318.00954438652,1969.8887534873297,0.85,0.8500001086448375,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.927154667928,4632.441516551485,6.167826858801345,5.001963245760001,-3.70397084343219,8.70593408919219,2.9430635460069463,3.5,0.8408752988591275,0.6,0.00023044997082250748,0.9988260652228871,0.00023072082201928,199.01500454118,0.0,0.0,0.0,0.03943536517402355,7.782398803513581e-05,0.00015262598278737168,0.0006147845015480379,0.09267706555819709,0.09267706555819709,0.09267706555819709,0.09267712834616465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.48658648995,595.5797802632604,0.0,0.09267706555819709,0.0926770655785221,0.0926770655785221,0.3721723314391122,0.3721723314391122,0.5,9.998348279907294,0.00034725802049706544,0.00034725802049706544,3.552713678800501e-11,4.1664554828457767e-07,0.0003426737311542638,3.552713678800501e-11,27521.633487788124,20882.145328989816,0.7587538486135144,1.0226072001693889,0.6353793701335106,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521681881527413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59173175894233,260.59173175894233,-12.558268241057647,244.7930758114965,276.39038770638683,127912.78585831211,127910.0687079654,2.7171503467253446,0.0,nan,276.39038770638683,3.240387706386855,270.0709253274087,-3.0790746725912754,263.7514629484325,-9.398537051567473,257.43200056945426,-15.717999430545717,251.11253819047545,-22.03746180952453,244.7930758114965,-28.356924188503484,1.0,1.0,26381.15544483698,26381.15544483698,275.5850377477265,2.4350377477265397,275.5850377477265,275.5850377477265,77322.2585384826,77322.12752441718,0.13101406540954486,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5850377477265,2.4350377477265397,1.0,0.002,0.1294316716449198,0.004910060080605617,0.00019992622508262407,0.0018000737758133885,0.09996311254131203,0.09996311254131203,0.0,8.960124309176365e-13,1.0,1.0000006942701607,0.000342673695627127,0.0926770655785221,0.0,6.424956278541729e-08,0.08252316282508027,0.0,1600125.3951199737,266.6395964281674,4.1661002114778967e-07,1.0,1284415.9438204071,2598.500603110582,,,,,,,,,,,,,,,,,2.0,16538.081343770544,1552.4005103592374,0.3721723314391122,6.17534620354742,2.9430635460069463
3998.0,-30.112180503076637,5.001961358414484,35.05926422994851,24.096284934226446,4.995819423728504,-26.601380510394886,-40.116295230668015,1.4850194308114946,-6.510396194251655,-6.510396612690657,40.118498386988,42252.04882444411,25750.22646019391,25750.22646019391,68002.27528463802,77331.56414496589,77322.11335510913,25750.22646019391,103072.33981530304,103072.33981530304,103072.33981530304,130593.96015971784,126076.20095355113,4517.759206166705,0.0,91545.64992116675,56466.13459969266,38977.239246082325,27521.6203444148,66498.85959049713,20882.13625606079,1552.3997209017496,0.0,0.878552939350494,2.727700084268077,0.0014947054983599872,1.0,1.0,-6.510052454495451,334254.1358788281,1559648.8848500173,4.666057102777068,1559648.8848500173,4.666057102777068,0.7587538813025804,0.0926770489006142,4.028046144702076,101325.0,128392.71805152892,1.2671376072196292,1.0,0.0,4.028046144702817,1.2847975276517862,1.285093624618856,3.1351602552225506,0.0,16538.078136635846,0.0,0.0,22727.060870832625,2317.51524433243,19318.00536767066,1969.8883275808416,0.85,0.8500001596098566,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.929454814711,4632.441516551485,6.1678231306394,5.001961358414484,-3.703964270803617,8.7059256292181,2.9430662484410797,3.5,0.8408760709831656,0.6,0.00023044997082250748,0.9988232910606639,0.0002307214628303166,199.01498270958893,0.0,0.0,0.0,0.03943536517402355,7.782418631280227e-05,0.00015262578450970523,0.000614783702876448,0.09267704889590143,0.09267704889590143,0.09267704889590143,0.09267711179793829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.4667098271,595.5797866178102,0.0,0.09267704889590143,0.0926770489006142,0.0926770489006142,0.37217229194860624,0.37217229194860624,0.5,9.998350167499108,0.00034397918238937564,0.00034397918238937564,2.55226950685028e-11,4.18439014993055e-07,0.0003441581952188244,2.55226950685028e-11,27521.6203444148,20882.13625606079,0.7587538813025804,1.022608142506488,0.635380051396882,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521680288859855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59174770464716,260.59174770464716,-12.558252295352816,244.79310193545126,276.3903934738417,127912.72615251057,127909.98239733258,2.7437551779589544,0.0,nan,276.3903934738417,3.2403934738417206,270.07093516616334,-3.0790648338366395,263.7514768584876,-9.398523141512385,257.4320185508087,-15.717981449191257,251.11256024313033,-22.037439756869645,244.79310193545126,-28.356898064548716,1.0,1.0,26381.15544483698,26381.15544483698,275.5850434842585,2.4350434842585287,275.5850434842585,275.5850434842585,77322.24666332708,77322.11335510913,0.1333082179480698,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5850434842585,2.4350434842585287,1.0,0.002,0.12943160711727558,0.004910061695607753,0.00019992612844108544,0.0018000738730614204,0.09996306422054271,0.09996306422054271,0.0,1.5025055852269098e-12,1.0,1.000000697277093,0.00034415816969612933,0.0926770489006142,0.0,6.452788625319823e-08,0.08288064429997938,0.0,1600125.403771464,266.6396038057483,4.184134922979865e-07,1.0,1284415.918642795,2598.500705014367,,,,,,,,,,,,,,,,,2.0,16538.078136635846,1552.3997209017496,0.37217229194860624,6.17534620354742,2.9430662484410797
3999.0,-30.11215383729425,5.001959468921733,35.05926312405674,24.096285562869184,4.995824121703319,-26.601356041393245,-40.116265195514984,1.4850263256136331,-6.51038953086794,-6.510389971473854,40.11849655127207,42252.032149679835,25750.226722595253,25750.226722595253,68002.2588722751,77331.54783829233,77322.10241600788,25750.226722595253,103072.32913860313,103072.32913860313,103072.32913860313,130593.93861094388,126076.17929965591,4517.759311287975,0.0,91545.62472025483,56466.10903087849,38977.23965486259,27521.609472340744,66498.84912720334,20882.12877507016,1552.3990567709052,0.0,0.8785529822867824,2.7277007591200686,0.0014947054983599872,1.0,1.0,-6.510027547819618,334254.2235097688,1559648.8055031819,4.666055642099015,1559648.8055031819,4.666055642099015,0.758753909216564,0.09267703315120583,4.028046144702076,101325.0,128392.70674928199,1.2671374956751245,1.0,0.0,4.028046144701258,1.284797495396524,1.2850935923561602,3.1351603339317764,0.0,16538.074930502047,0.0,0.0,22727.054614471344,2317.514606361127,19317.99394431767,1969.8871627230167,0.85,0.8499998909677028,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.931755209949,4632.441516551485,6.167819795008918,5.001959468921733,-3.7039582540443905,8.705917722966124,2.943068951168116,3.5,0.8408768431908903,0.6,0.00023044997082250748,0.9988205163899078,0.00023072210376238122,199.01496087393537,0.0,0.0,0.0,0.03943536517402355,7.78244510942657e-05,0.00015262551972824176,0.0006147826363244949,0.0926770331428618,0.0926770331428618,0.0926770331428618,0.09267709960805039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.448219276,595.5797925408797,0.0,0.0926770331428618,0.09267703315120583,0.09267703315120583,0.3721722521938783,0.3721722521938783,0.5,9.99835216156209,0.00034527400043771195,0.00034527400043771195,1.7053025658242404e-12,4.4060590198569116e-07,0.00036242365422367584,1.7053025658242404e-12,27521.609472340744,20882.12877507016,0.758753909216564,1.0226080566025426,0.635379900618391,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452167869585743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.591763602384,260.591763602384,-12.558236397615985,244.79312795821315,276.39039924655344,127912.64198877277,127909.9064874676,2.735501305170975,0.0,nan,276.39039924655344,3.2403992465534657,270.0709449888857,-3.079055011114292,263.7514907312196,-9.398509268780401,257.43203647355045,-15.717963526449523,251.11258221588193,-22.03741778411805,244.79312795821315,-28.35687204178683,1.0,1.0,26381.15544483698,26381.15544483698,275.58504885992437,2.435048859924393,275.58504885992437,275.58504885992437,77322.22971829218,77322.10241600788,0.1273022842942737,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58504885992437,2.435048859924393,1.0,0.002,0.12943153916473438,0.0049100631885221286,0.00019992602620742884,0.001800073974832685,0.09996301310371442,0.09996301310371442,0.0,1.0401137416626849e-12,1.0,1.0000007342749624,0.0003624236525183733,0.09267703315120583,0.0,6.795256236435773e-08,0.08727935127285923,0.0,1600125.411614823,266.63961046913204,4.4060419668312534e-07,1.0,1284415.8959727283,2598.500796769129,,,,,,,,,,,,,,,,,2.0,16538.074930502047,1552.3990567709052,0.3721722521938783,6.17534620354742,2.943068951168116
4000.0,-30.112127089556704,5.00195758255864,35.05926202159473,24.096286331210308,4.995828880386087,-26.60133149256229,-40.11623893221838,1.4850332831770399,-6.510382607153588,-6.510383053096499,40.11849443839992,42252.031440493505,25750.226344875926,25750.226344875926,68002.25778536944,77331.53154479653,77322.08837927025,25750.226344875926,103072.31472414618,103072.31472414618,103072.31472414618,130593.91186854913,126076.1524690121,4517.759399537031,0.0,91545.59952420775,56466.099419035614,38977.222339080145,27521.59714440295,66498.8194834831,20882.12026284543,1552.398316716943,0.0,0.8785530277775047,2.727701462374263,0.0014947054983599872,1.0,1.0,-6.510016236341414,334254.31479819876,1559648.71417514,4.666054094520083,1559648.71417514,4.666054094520083,0.7587539397978658,0.09267701690047911,4.028046144702076,101325.0,128392.6953913589,1.2671373835811388,1.0,0.0,4.028046144702754,1.2847974628476542,1.285093559799789,3.135160413357467,0.0,16538.071725356454,0.0,0.0,22727.04835931781,2317.51396851298,19317.991444365303,1969.8869077988206,0.85,0.8500000149137344,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.934052375698,4632.441516551485,6.167816310828444,5.00195758255864,-3.703952028972293,8.705909611530934,2.9430716501018264,3.5,0.8408776143148076,0.6,0.00023044997082250748,0.9988177331997815,0.00023072274666594586,199.0149389711764,0.0,0.0,0.0,0.03943536517402355,7.782468262478589e-05,0.00015262528819772158,0.0006147817037088757,0.09267701689225144,0.09267701689225144,0.09267701689225144,0.09267708412004821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.4282773614,595.5797989223282,0.0,0.09267701689225144,0.09267701690047911,0.09267701690047911,0.3721722126726484,0.3721722126726484,0.5,9.998354178672951,0.00034708857344867283,0.00034708857344867283,1.8758328224066645e-12,4.459429305825324e-07,0.0003668167551040824,1.8758328224066645e-12,27521.59714440295,20882.12026284543,0.7587539397978658,1.0226084961141269,0.6353801731922176,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521677102558568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59177947384234,260.59177947384234,-12.55822052615764,244.79315391288787,276.3904050347956,127912.55961380563,127909.82863400939,2.7309797962442177,0.0,nan,276.3904050347956,3.2404050347956286,270.07095481041364,-3.0790451895863384,263.7515045860339,-9.398495413966089,257.4320543616526,-15.717945638347373,251.1126041372704,-22.037395862729568,244.79315391288787,-28.356846087112103,1.0,1.0,26381.15544483698,26381.15544483698,275.5850541543834,2.4350541543834083,275.5850541543834,275.5850541543834,77322.21356180351,77322.08837927025,0.1251825332583394,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5850541543834,2.4350541543834083,1.0,0.002,0.12943147038866532,0.004910064737139221,0.00019992592281561165,0.0018000740784291354,0.09996296140780582,0.09996296140780582,0.0,1.244746927059337e-12,1.0,1.0000007431734927,0.0003668167532282496,0.09267701690047911,0.0,6.877623778494361e-08,0.08833729145194469,0.0,1600125.419739284,266.6396173928464,4.4594105474971e-07,1.0,1284415.8723564746,2598.5008923534906,,,,,,,,,,,,,,,,,2.0,16538.071725356454,1552.398316716943,0.3721722126726484,6.17534620354742,2.9430716501018264
4001.0,-30.112100339021747,5.001955687277572,35.05926091554477,24.096284934226446,4.995831266697721,-26.601307178450448,-40.116212668921776,1.485038106122978,-6.510376365624552,-6.5103767994324535,40.11849213017058,42252.030885173146,25750.22741819223,25750.22741819223,68002.25830336538,77331.5163238943,77322.06954918781,25750.22741819223,103072.29696738004,103072.29696738004,103072.29696738004,130593.88151993844,126076.12205173762,4517.759468200818,0.0,91545.57443816656,56466.08899943147,38977.20604303898,27521.5845525584,66498.79059559738,20882.1115187233,1552.3975801487838,0.0,0.8785530704113897,2.727702098280611,0.0014947054983599872,1.0,1.0,-6.510019939795882,334254.3973151935,1559648.6144045957,4.666052644129873,1559648.6144045957,4.666052644129873,0.7587539692289303,0.0926770007626495,4.028046144702076,101325.0,128392.68748535366,1.2671373055549338,1.0,0.0,4.0280461447026665,1.2847974402849516,1.2850935372318866,3.135160468414933,0.0,16538.068522741556,0.0,0.0,22727.042131474263,2317.513333449676,19317.98659672035,1969.8864134766054,0.85,0.8500000345389085,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.936347663811,4632.441516551485,6.167813176984461,5.001955687277572,-3.7039463099368386,8.705901997214411,2.9430743468304965,3.5,0.8408783848087132,0.6,0.00023044997082250748,0.9988149497269369,0.00023072338963840052,199.0149170661316,0.0,0.0,0.0,0.03943536517402355,7.782491415594299e-05,0.0001526250566665645,0.000614780771090691,0.09267700074517003,0.09267700074517003,0.09267700074517003,0.09267706625053156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.40764069144,595.5798055201235,0.0,0.09267700074517003,0.0926770007626495,0.0926770007626495,0.3721721734496191,0.3721721734496191,0.5,9.998356143940853,0.0003467884107521968,0.0003467884107521968,-3.694822225952521e-11,4.338078838372894e-07,0.00035685963655396336,-3.694822225952521e-11,27521.5845525584,20882.1115187233,0.7587539692289303,1.0226089481372844,0.6353804408582805,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521675504363176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59179510838527,260.59179510838527,-12.558204891614707,244.79317979077132,276.3904104259976,127912.45046312445,127909.76024903994,2.690214084533551,0.0,nan,276.3904104259976,3.240410425997595,270.07096429895256,-3.0790357010474168,263.751518171909,-9.39848182809095,257.4320720448635,-15.717927955136474,251.11262591781767,-22.03737408218231,244.79317979077132,-28.35682020922866,1.0,1.0,26381.15544483698,26381.15544483698,275.5850582295843,2.4350582295843424,275.5850582295843,275.5850582295843,77322.19402822218,77322.06954918781,0.12447903436259367,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5850582295843,2.4350582295843424,1.0,0.002,0.1294314034793649,0.004910066155801078,0.00019992582203412758,0.001800074178979657,0.0999629110170638,0.0999629110170638,0.0,1.013784542425178e-12,1.0,1.0000007230048653,0.0003568596735021856,0.0926770007626495,0.0,6.690932869035876e-08,0.08593940235029406,0.0,1600125.4270390843,266.6396236343754,4.3384483205954893e-07,1.0,1284415.8510093887,2598.5009787536283,,,,,,,,,,,,,,,,,2.0,16538.068522741556,1552.3975801487838,0.3721721734496191,6.17534620354742,2.9430743468304965
4002.0,-30.112073584622912,5.00195380529043,35.059259802795395,24.09628702970224,4.9958375361302325,-26.601282472548053,-40.11618640562517,1.4850464238082492,-6.510368931529172,-6.510369355092229,40.11848972444761,42252.030107556275,25750.225816207843,25750.225816207843,68002.25592376411,77331.4993896619,77322.05306733066,25750.225816207843,103072.2788835385,103072.2788835385,103072.2788835385,130593.84945562706,126076.08998068294,4517.759474944125,0.0,91545.54921122595,56466.07992811965,38977.18809234033,27521.570572088567,66498.7586644289,20882.10184719265,1552.3967492160712,0.0,0.8785531198631971,2.727702855214002,0.0014947054983599872,1.0,1.0,-6.5100209486602125,334254.49554409954,1559648.5104183133,4.666050961796391,1559648.5104183133,4.666050961796391,0.7587540032461142,0.09267698387085613,4.028046144702076,101325.0,128392.67857717873,1.2671372176380826,1.0,0.0,4.028046144701519,1.2847974013731633,1.2850934983111306,3.1351605633674136,0.0,16538.065321074286,0.0,0.0,22727.03586865112,2317.512694819446,19317.97823643912,1969.885560965174,0.85,0.8499999009147368,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.938637985381,4632.441516551485,6.167809409681198,5.00195380529043,-3.703939690387127,8.705893495677557,2.9430770377249718,3.5,0.8408791536357062,0.6,0.00023044997082250748,0.9988121658604158,0.0002307240327053775,199.0148951579276,0.0,0.0,0.0,0.03943536517402355,7.782514568773726e-05,0.0001526248251347702,0.0006147798384699396,0.09267698386189685,0.09267698386189685,0.09267698386189685,0.09267704757874469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.3867937474,595.5798121815119,0.0,0.09267698386189685,0.09267698387085613,0.09267698387085613,0.3721721342764953,0.3721721342764953,0.5,9.998358055034899,0.0003444284463398617,0.0003444284463398617,-1.2164491636212915e-11,4.2356305129942484e-07,0.00034840643201050625,-1.2164491636212915e-11,27521.570572088567,20882.10184719265,0.7587540032461142,1.022609403386344,0.6353807342595925,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521673906000991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5918109024506,260.5918109024506,-12.55818909754936,244.7932056417941,276.3904161631057,127912.3895532473,127909.67189038642,2.7176628608727578,0.0,nan,276.3904161631057,3.240416163105749,270.0709740588429,-3.079025941157056,263.75153195458324,-9.398468045416735,257.43208985032015,-15.717910149679824,251.11264774605743,-22.037352253942544,244.7932056417941,-28.35679435820589,1.0,1.0,26381.15544483698,26381.15544483698,275.58506376712893,2.435063767128952,275.58506376712893,275.58506376712893,77322.18174136896,77322.05306733066,0.12867403829295654,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58506376712893,2.435063767128952,1.0,0.002,0.12943133815469463,0.004910067785206727,0.00019992572418963786,0.0018000742769061504,0.09996286209481893,0.09996286209481893,0.0,1.0957883905815535e-12,1.0,1.000000705882382,0.0003484064441749979,0.09267698387085613,0.0,6.532438422469252e-08,0.08390367289561633,0.0,1600125.435739568,266.6396310684708,4.2357521579106105e-07,1.0,1284415.8255976466,2598.501081605048,,,,,,,,,,,,,,,,,2.0,16538.065321074286,1552.3967492160712,0.3721721342764953,6.17534620354742,2.9430770377249718
4003.0,-30.11204682690094,5.001951921089339,35.05925870156799,24.09628762342038,4.995842119100899,-26.60125793230044,-40.11616014232857,1.4850532243096057,-6.510362306817342,-6.510362747784605,40.11848783155583,42252.02944399098,25750.226087566793,25750.226087566793,68002.25553155778,77331.48321247245,77322.04122660316,25750.226087566793,103072.26731416996,103072.26731416996,103072.26731416996,130593.82678574977,126076.06720384072,4517.759581909044,0.0,91545.5240559768,56466.070286722985,38977.17085472646,27521.55947157981,66498.73032630626,20882.094199718387,1552.3960750014005,0.0,0.8785531628334171,2.727703526686115,0.0014947054983599872,1.0,1.0,-6.5100000218882315,334254.58272810397,1559648.4285992715,4.6660494999643785,1559648.4285992715,4.6660494999643785,0.7587540314088059,0.09267696815382338,4.028046144702076,101325.0,128392.66744196006,1.2671371077420188,1.0,0.0,4.028046144701292,1.2847973695590655,1.285093466489701,3.1351606410001263,0.0,16538.062120376107,0.0,0.0,22727.029623626055,2317.5120580041153,19317.971401111467,1969.884863955731,0.85,0.8499998337235115,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.940929030885,4632.441516551485,6.167806090023914,5.001951921089339,-3.7039337039060443,8.705885624995384,2.94307972947098,3.5,0.8408799227059943,0.6,0.00023044997082250748,0.9988093816564827,0.0002307246758538812,199.01487324700733,0.0,0.0,0.0,0.03943536517402355,7.782537722016791e-05,0.00015262459360233956,0.000614778905846625,0.09267696814462052,0.09267696814462052,0.09267696814462052,0.09267703467551117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.36801775295,595.5798181945997,0.0,0.09267696814462052,0.09267696815382338,0.09267696815382338,0.37217209494480136,0.37217209494480136,0.5,9.998360050956155,0.00034570609858519674,0.00034570609858519674,-4.320099833421409e-12,4.409672555993893e-07,0.00036272589636610064,-4.320099833421409e-12,27521.55947157981,20882.094199718387,0.7587540314088059,1.022609833268602,0.635380995045502,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521672307408289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5918266740219,260.5918266740219,-12.558173325978089,244.79323145608294,276.39042189195976,127912.30682718013,127909.5930349063,2.713792273837708,0.0,nan,276.39042189195976,3.240421891959784,270.07098380478413,-3.079016195215843,263.75154571761095,-9.398454282389025,257.4321076304345,-15.717892369565504,251.1126695432592,-22.03733045674079,244.79323145608294,-28.356768543917042,1.0,1.0,26381.15544483698,26381.15544483698,275.5850690045759,2.4350690045759507,275.5850690045759,275.5850690045759,77322.16516505452,77322.04122660316,0.12393845136102755,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5850690045759,2.4350690045759507,1.0,0.002,0.12943127014547728,0.004910069273174564,0.00019992562185450487,0.0018000743791361563,0.09996281092725243,0.09996281092725243,0.0,9.90661112171276e-13,1.0,1.0000007348873448,0.0003627259006862005,0.09267696815382338,0.0,6.800919940181381e-08,0.08735209046400709,0.0,1600125.4435307363,266.63963769318264,4.4097157569922274e-07,1.0,1284415.8030432188,2598.5011728918034,,,,,,,,,,,,,,,,,2.0,16538.062120376107,1552.3960750014005,0.37217209494480136,6.17534620354742,2.94307972947098
4004.0,-30.112020065900488,5.00195003943618,35.05925760271099,24.096288286987715,4.995846767051161,-26.601233382605923,-40.11613387903196,1.4850600835496313,-6.51035544750664,-6.510355891254494,40.118485697452385,42252.028787957046,25750.22577991299,25750.22577991299,68002.25456787004,77331.46701483124,77322.02672719024,25750.22577991299,103072.25250710323,103072.25250710323,103072.25250710323,130593.79960725893,126076.03993662418,4517.75967063475,0.0,91545.49890554349,56466.06067783135,38977.153586346816,27521.547100155694,66498.7006865025,20882.08565240019,1552.395334346694,0.0,0.8785532080697059,2.7277042236862212,0.0014947054983599872,1.0,1.0,-6.509990868941202,334254.6732004039,1559648.3363553672,4.666047961041588,1559648.3363553672,4.666047961041588,0.7587540619139851,0.09267695200602052,4.028046144702076,101325.0,128392.66521491633,1.2671370857628061,1.0,0.0,4.028046144703228,1.284797337470178,1.2850934343934182,3.135160719303384,0.0,16538.05892063632,0.0,0.0,22727.023379796567,2317.511421310699,19317.973493227568,1969.8850772922017,0.85,0.8500001592993691,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.943216837384,4632.441516551485,6.167802636467806,5.00195003943618,-3.703927530387452,8.705877569823633,2.9430824174124686,3.5,0.8408806906892767,0.6,0.00023044997082250748,0.998806597119794,0.0002307253190828374,199.01485133340714,0.0,0.0,0.0,0.03943536517402355,7.782560875323545e-05,0.00015262436206927205,0.000614777973220745,0.0926769519964117,0.0926769519964117,0.0926769519964117,0.0926770189122158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.3480198954,595.5798245932011,0.0,0.0926769519964117,0.09267695200602052,0.09267695200602052,0.3721720558445689,0.3721720558445689,0.5,9.998362058374864,0.0003470976554922345,0.0003470976554922345,-1.3642420526593924e-11,4.4374786511980346e-07,0.0003650223133035979,-1.3642420526593924e-11,27521.547100155694,20882.08565240019,0.7587540619139851,1.0226102745744734,0.6353812683821821,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521670708617382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59184243339433,260.59184243339433,-12.558157566605644,244.79325724147304,276.39042762531375,127912.22521164348,127909.51351849573,2.711693147767765,0.0,nan,276.39042762531375,3.240427625313771,270.07099354854756,-3.0790064514524147,263.7515594717798,-9.398440528220192,257.43212539500985,-15.71787460499013,251.11269131824216,-22.03730868175782,244.79325724147304,-28.356742758526934,1.0,1.0,26381.15544483698,26381.15544483698,275.58507418366054,2.4350741836605607,275.58507418366054,275.58507418366054,77322.14904640583,77322.02672719024,0.12231921558850445,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58507418366054,2.4350741836605607,1.0,0.002,0.1294312017056449,0.004910070808786887,0.00019992551895662487,0.0018000744821142281,0.09996275947831243,0.09996275947831243,0.0,1.070853041656994e-12,1.0,1.000000739538935,0.00036502232694601844,0.09267695200602052,0.0,6.843975906978396e-08,0.08790510650386121,0.0,1600125.4515760513,266.63964455249334,4.4376150754033006e-07,1.0,1284415.7796381135,2598.5012676215806,,,,,,,,,,,,,,,,,2.0,16538.05892063632,1552.395334346694,0.3721720558445689,6.17534620354742,2.9430824174124686
