time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4005.0,-30.111993302351507,5.001948148605168,35.0592564994397,24.09628682015466,4.995849084995534,-26.60120906361734,-40.11610761573536,1.4850648462587588,-6.510349253135814,-6.510349682817437,40.11848337258624,42252.028282344094,25750.226884350024,25750.226884350024,68002.25516669411,77331.45185861878,77322.00755925007,25750.226884350024,103072.23444360009,103072.23444360009,103072.23444360009,130593.76891940102,126076.00918437981,4517.759735021208,0.0,91545.47385127484,56466.05027498945,38977.13730698377,27521.534475800927,66498.6717827847,20882.07688200961,1552.394597324049,0.0,0.8785532505227074,2.727704855031431,0.0014947054983599872,1.0,1.0,-6.509996282757754,334254.75512190704,1559648.2358622022,4.666046516805358,1559648.2358622022,4.666046516805358,0.7587540912869795,0.09267693595878032,4.028046144702076,101325.0,128392.65742026328,1.2671370088355616,1.0,0.0,4.028046144702207,1.2847973151892795,1.2850934121073847,3.1351607736732032,0.0,16538.05572185413,0.0,0.0,22727.017159840845,2317.51078705173,19317.968706127955,1969.8845891438928,0.85,0.850000181293621,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.945502624398,4632.441516551485,6.167799524128702,5.001948148605168,-3.7039218504895874,8.705869999094755,2.9430851029822476,3.5,0.8408814579949279,0.6,0.00023044997082250748,0.9988038123262932,0.00023072596237470424,199.0148294177249,0.0,0.0,0.0,0.03943536517402355,7.782584028693993e-05,0.00015262413053556757,0.0006147770405922993,0.09267693593707094,0.09267693593707094,0.09267693593707094,0.09267700084142079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.32739478984,595.5798311864143,0.0,0.09267693593707094,0.09267693595878032,0.09267693595878032,0.3721720169946137,0.3721720169946137,0.5,9.998364004556652,0.00034612010648515934,0.00034612010648515934,3.927880243281834e-11,4.2968162006218336e-07,0.0003534000596800979,3.927880243281834e-11,27521.534475800927,20882.07688200961,0.7587540912869795,1.0226107280581604,0.6353815369479662,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452166910963093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5918579711978,260.5918579711978,-12.558142028802195,244.79328298247782,276.39043295991576,127912.11708485636,127909.44351662845,2.6735682279026234,0.0,nan,276.39043295991576,3.240432959915779,270.0710029644301,-3.0789970355698983,263.75157296894304,-9.39842703105694,257.4321429734534,-15.717857026546596,251.11271297796662,-22.037287022033354,244.79328298247782,-28.356717017522158,1.0,1.0,26381.15544483698,26381.15544483698,275.5850781745475,2.4350781745475274,275.5850781745475,275.5850781745475,77322.12956445813,77322.00755925007,0.12200520806072745,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5850781745475,2.4350781745475274,1.0,0.002,0.12943113544442303,0.004910072215569614,0.00019992541915763573,0.0018000745813372546,0.09996270957881787,0.09996270957881787,0.0,4.948901531631744e-13,1.0,1.000000715997286,0.0003534000204012955,0.09267693595878032,0.0,6.626062976309359e-08,0.08510619703221343,0.0,1600125.4588176736,266.63965074686416,4.2964234125975054e-07,1.0,1284415.7584450943,2598.5013533981646,,,,,,,,,,,,,,,,,2.0,16538.05572185413,1552.394597324049,0.3721720169946137,6.17534620354742,2.9430851029822476
4006.0,-30.111966535191044,5.0019462705492606,35.05925538901486,24.09628884578126,4.995855257711301,-26.601184355900212,-40.116081352438755,1.4850730781807382,-6.5103418803441855,-6.510342298428073,40.11848095932222,42252.02755527235,25750.225344747385,25750.225344747385,68002.25290001972,77331.43500155804,77321.99084508045,25750.225344747385,103072.21618982783,103072.21618982783,103072.21618982783,130593.73668254193,126075.97694795545,4517.759734586473,0.0,91545.44865715875,56466.04120990244,38977.11938584034,27521.5204927141,66498.63987855444,20882.067205323216,1552.3937676162675,0.0,0.8785532996778321,2.727705605876427,0.0014947054983599872,1.0,1.0,-6.509998376782846,334254.85255842825,1559648.131551207,4.666044844565355,1559648.131551207,4.666044844565355,0.7587541251891015,0.09267691914925671,4.028046144702076,101325.0,128392.64394664868,1.2671368758613242,1.0,0.0,4.028046144702495,1.2847972766787163,1.2850933735879464,3.135160867646633,0.0,16538.05252401503,0.0,0.0,22727.010905166695,2317.510149252466,19317.960432049174,1969.8837454226648,0.85,0.8500000511575186,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.94778338484,4632.441516551485,6.167795785908102,5.0019462705492606,-3.7039152813770015,8.705861551926262,2.943087782647286,3.5,0.8408822236135103,0.6,0.00023044997082250748,0.9988010271653929,0.00023072660575502887,199.01480749909024,0.0,0.0,0.0,0.03943536517402355,7.78260718212805e-05,0.00015262389900122698,0.0006147761079612913,0.09267691914329802,0.09267691914329802,0.09267691914329802,0.09267698200449556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.30663129344,595.5798378202942,0.0,0.09267691914329802,0.09267691914925671,0.09267691914925671,0.37217197811846775,0.37217197811846775,0.5,9.998365890778002,0.0003430184111721246,0.0003430184111721246,-4.291678123991005e-11,4.1808391415543156e-07,0.00034392164525343105,-4.291678123991005e-11,27521.5204927141,20882.067205323216,0.7587541251891015,1.0226111845928174,0.6353818308530317,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452166751049256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5918736784808,260.5918736784808,-12.558126321519183,244.79330872283464,276.3904386341255,127912.05663271893,127909.35390249523,2.7027302237155935,0.0,nan,276.3904386341255,3.2404386341254963,270.07101265186793,-3.0789873481320456,263.7515866696121,-9.398413330387882,257.43216068735137,-15.717839312648607,251.11273470509337,-22.037265294906604,244.79330872283464,-28.35669127716534,1.0,1.0,26381.15544483698,26381.15544483698,275.5850836252649,2.4350836252648946,275.5850836252649,275.5850836252649,77322.11733820992,77321.99084508045,0.1264931294717826,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5850836252649,2.4350836252648946,1.0,0.002,0.12943107096112258,0.004910073832934556,0.00019992532258807495,0.0018000746788780747,0.09996266129403747,0.09996266129403747,0.0,1.4661496842982569e-12,1.0,1.0000006967983888,0.0003439216881702123,0.09267691914925671,0.0,6.448348483423698e-08,0.08282360245513114,0.0,1600125.4674445062,266.6396581196558,4.1812683093667147e-07,1.0,1284415.7332383597,2598.501455419864,,,,,,,,,,,,,,,,,2.0,16538.05252401503,1552.3937676162675,0.37217197811846775,6.17534620354742,2.943087782647286
4007.0,-30.1119397649496,5.001944390109358,35.05925428943434,24.096289369650208,4.995859765191868,-26.60115981193415,-40.11605508914215,1.4850798119906035,-6.510335298961593,-6.510335732889369,40.118479051522435,42252.026940115626,25750.225636377923,25750.225636377923,68002.25257649354,77331.41889197129,77321.97871181103,25750.225636377923,103072.20434818894,103072.20434818894,103072.20434818894,130593.7137199895,126075.95389045156,4517.75982953793,0.0,91545.42353388979,56466.031581281786,38977.102169564445,27521.50937180056,66498.61154136501,20882.059540349623,1552.393093471056,0.0,0.8785533424786385,2.727706273128058,0.0014947054983599872,1.0,1.0,-6.509978809222332,334254.93919188395,1559648.0490887964,4.666043388497118,1559648.0490887964,4.666043388497118,0.7587541532786013,0.09267690348405351,4.028046144702076,101325.0,128392.63765525012,1.267136813770048,1.0,0.0,4.028046144701647,1.2847972451766208,1.2850933420785908,3.1351609445180135,0.0,16538.0493271404,0.0,0.0,22727.00466808101,2317.5095132467263,19317.958156996167,1969.883513431821,0.85,0.8500001843237757,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.95006474232,4632.441516551485,6.167792485433532,5.001944390109358,-3.7039093317047103,8.70585372181407,2.9430904630147623,3.5,0.8408829894327893,0.6,0.00023044997082250748,0.9987982416922913,0.00023072724921106166,199.01478557793746,0.0,0.0,0.0,0.03943536517402355,7.782630335625908e-05,0.0001526236674662484,0.0006147751753277135,0.09267690347332287,0.09267690347332287,0.09267690347332287,0.0926769689440497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.28793849994,595.5798438055941,0.0,0.09267690347332287,0.09267690348405351,0.09267690348405351,0.37217193899949136,0.37217193899949136,0.5,9.9983678544885,0.00034343270067438425,0.00034343270067438425,4.604316927725449e-12,4.3392776660766685e-07,0.00035692366702733125,4.604316927725449e-12,27521.50937180056,20882.059540349623,0.7587541532786013,1.0226116154950573,0.6353820923589215,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521665911138752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59188937332317,260.59188937332317,-12.558110626676807,244.79333444805394,276.39044429859047,127911.97445100117,127909.27386136357,2.700589637576405,0.0,nan,276.39044429859047,3.2404442985904893,270.07102232848473,-3.078977671515247,263.7516003583783,-9.398399641621666,257.4321783882696,-15.717821611730358,251.1127564181621,-22.037243581837885,244.79333444805394,-28.356665551946037,1.0,1.0,26381.15544483698,26381.15544483698,275.58508878709864,2.435088787098664,275.58508878709864,275.58508878709864,77322.10078247103,77321.97871181103,0.12207065999973565,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58508878709864,2.435088787098664,1.0,0.002,0.12943100403952076,0.004910075307149416,0.00019992522191576543,0.0018000747788651074,0.09996261095788271,0.09996261095788271,0.0,7.808727622848899e-13,1.0,1.0000007231347174,0.0003569236624230143,0.09267690348405351,0.0,6.692127795135973e-08,0.08595474078930486,0.0,1600125.4751825882,266.6396647010384,4.3392316229073913e-07,1.0,1284415.710826371,2598.501546130116,,,,,,,,,,,,,,,,,2.0,16538.0493271404,1552.393093471056,0.37217193899949136,6.17534620354742,2.9430904630147623
4008.0,-30.111912915256095,5.001942500980391,35.05925318520861,24.096287972666346,4.995862091282901,-26.60113541460177,-40.11602505398912,1.4850845906272048,-6.510329104865434,-6.5103295246096575,40.11847671849681,42252.01105341769,25750.226680095206,25750.226680095206,68002.2377335129,77331.4037883955,77321.95951718127,25750.226680095206,103072.18619727647,103072.18619727647,103072.18619727647,130593.6828890672,126075.92301833855,4517.759870728658,0.0,91545.39850075572,56466.00576577225,38977.10303887052,27521.496691790726,66498.59973066124,20882.050730305407,1552.3923537180995,0.0,0.8785533849611006,2.727706904450756,0.0014947054983599872,1.0,1.0,-6.509984258285442,334255.02111039206,1559647.9482459885,4.66604194325893,1559647.9482459885,4.66604194325893,0.7587541827452366,0.09267688738087893,4.028046144702076,101325.0,128392.62507245305,1.2671366895874963,1.0,0.0,4.02804614470452,1.2847972228212137,1.2850933197180316,3.1351609990696563,0.0,16538.046131219733,0.0,0.0,22726.998453372147,2317.508879522788,19317.944367404274,1969.8821072847786,0.85,0.8499998100073769,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.952342822723,4632.441516551485,6.167789369946496,5.001942500980391,-3.703903656393711,8.705846157374102,2.943093139532974,3.5,0.8408837541522782,0.6,0.00023044997082250748,0.9987954479605367,0.00023072789457848308,199.0147635917292,0.0,0.0,0.0,0.03943536517402355,7.782656814438121e-05,0.00015262340267812625,0.0006147741087489389,0.09267688736275267,0.09267688736275267,0.09267688736275267,0.09267695071252895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.2674939297,595.579850339699,0.0,0.09267688736275267,0.09267688738087893,0.09267688738087893,0.3721719000149093,0.3721719000149093,0.5,9.998369755039496,0.00034156142078245466,0.00034156142078245466,-1.63140612130519e-11,4.1974419673351804e-07,0.00034526632418874215,-1.63140612130519e-11,27521.496691790726,20882.050730305407,0.7587541827452366,1.0226115739119594,0.635381966305316,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521664311601203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5919048669012,260.5919048669012,-12.558095133098789,244.79336015478145,276.3904495790197,127911.86778693677,127909.20182842381,2.66595851292442,0.0,nan,276.3904495790197,3.240449579019696,270.07103169417206,-3.078968305827914,263.75161380932684,-9.398386190673136,257.4321959244775,-15.717804075522452,251.11277803962963,-22.037221960370346,244.79336015478145,-28.356639845218524,1.0,1.0,26381.15544483698,26381.15544483698,275.58509277474053,2.4350927747405535,275.58509277474053,275.58509277474053,77322.08156144149,77321.95951718127,0.12204426022071857,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58509277474053,2.4350927747405535,1.0,0.002,0.12943093930395136,0.004910076709594385,0.00019992512447326857,0.0018000748765129733,0.09996256223663429,0.09996256223663429,0.0,9.862419041162251e-13,1.0,1.000000699522135,0.00034526634050280336,0.09267688738087893,0.0,6.473558438898234e-08,0.08314740026684388,0.0,1600125.482423824,266.63967089513454,4.197605107947311e-07,1.0,1284415.689634141,2598.501631903539,,,,,,,,,,,,,,,,,2.0,16538.046131219733,1552.3923537180995,0.3721719000149093,6.17534620354742,2.943093139532974
4009.0,-30.11188606422708,5.0019406114711815,35.05925206609735,24.096287553571187,4.995865526361024,-26.601110905168664,-40.11600256254894,1.485090367301203,-6.510322498174219,-6.5103228876839685,40.11847408049851,42252.026468567776,25750.22672296017,25750.22672296017,68002.25319152794,77331.3882124896,77321.93744082226,25750.22672296017,103072.16416378244,103072.16416378244,103072.16416378244,130593.6465603432,126075.88675038883,4517.759809954369,0.0,91545.37344449056,56466.011700563104,38977.068604363834,27521.482396560765,66498.5510009246,20882.040781622098,1552.3915272264703,0.0,0.8785534309238529,2.7277075795648136,0.0014947054983599872,1.0,1.0,-6.5100025049633246,334255.108685183,1559647.83422021,4.666040379622617,1559647.83422021,4.666040379622617,0.7587542153700133,0.09267687054626074,4.028046144702076,101325.0,128392.62033998512,1.267136642881669,1.0,0.0,4.028046144702751,1.284797195796791,1.2850932926873808,3.135161065014629,0.0,16538.04293778309,0.0,0.0,22726.992232920777,2317.5082452132765,19317.943054388743,1969.8819733944563,0.85,0.849999984881681,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.954616003786,4632.441516551485,6.167786021973088,5.0019406114711815,-3.703897660125119,8.705838271596301,2.9430958102959175,3.5,0.840884517227405,0.6,0.00023044997082250748,0.9987926540982393,0.00023072853997967117,199.0147416044322,0.0,0.0,0.0,0.03943536517402355,7.782676642812593e-05,0.00015262320439438155,0.0006147733100528655,0.09267687052700982,0.09267687052700982,0.09267687052700982,0.09267692915772387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.24625764746,595.579857116295,0.0,0.09267687052700982,0.09267687054626074,0.09267687054626074,0.3721718609033052,0.3721718609033052,0.5,9.998371513910678,0.00033493316357180447,0.00033493316357180447,-1.807620719773695e-11,3.8950975067564286e-07,0.00032038272064482953,-1.807620719773695e-11,27521.482396560765,20882.040781622098,0.7587542153700133,1.0226125557319652,0.6353826637212034,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521662707316705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5919202967479,260.5919202967479,-12.558079703252076,244.7933858566912,276.3904547368029,127911.77699089459,127909.12199862575,2.6549922688211733,0.0,nan,276.3904547368029,3.240454736802917,270.07104096078143,-3.078959039218546,263.7516271847605,-9.398372815239497,257.4322134087371,-15.717786591262893,251.11279963271434,-22.037200367285635,244.7933858566912,-28.356614143308775,1.0,1.0,26381.15544483698,26381.15544483698,275.5850968576394,2.4350968576394507,275.5850968576394,275.5850968576394,77322.0654910654,77321.93744082226,0.1280502431327477,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5850968576394,2.4350968576394507,1.0,0.002,0.12943087923384464,0.004910078170058346,0.00019992503441341048,0.0018000749666726766,0.09996251720670524,0.09996251720670524,0.0,1.0860869495421532e-12,1.0,1.000000649118912,0.00032038273872103673,0.09267687054626074,0.0,6.007003497454967e-08,0.07715489403726636,0.0,1600125.4901257844,266.63967750182576,3.895278268828406e-07,1.0,1284415.6669786386,2598.501723599399,,,,,,,,,,,,,,,,,2.0,16538.04293778309,1552.3915272264703,0.3721718609033052,6.17534620354742,2.9430958102959175
4010.0,-30.11185921181742,5.001938719512301,35.05925093915609,24.096287378948205,4.995869189454386,-26.601086371688282,-40.11597252739591,1.4850963493311267,-6.510316004946901,-6.510316376424098,40.1184716163693,42252.01051017169,25750.2270180432,25750.2270180432,68002.23752821489,77331.37254316678,77321.91755272249,25750.2270180432,103072.14457076568,103072.14457076568,103072.14457076568,130593.61355600135,126075.85383471647,4517.75972128488,0.0,91545.34838654893,56465.986353577784,38977.06892552349,27521.46898523567,66498.53791075916,20882.0314614206,1552.3907458576753,0.0,0.8785534755458492,2.7277082417552263,0.0014947054983599872,1.0,1.0,-6.510010927285521,334255.19460333436,1559647.7277103064,4.666038861598437,1559647.7277103064,4.666038861598437,0.7587542464620293,0.09267685386453256,4.028046144702076,101325.0,128392.61059666879,1.2671365467226132,1.0,0.0,4.028046144701774,1.2847971678116743,1.2850932646958146,3.1351611333038893,0.0,16538.039745268197,0.0,0.0,22726.986012053207,2317.5076108613243,19317.941534965667,1969.8818184564216,0.85,0.8500001506896004,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.956886406554,4632.441516551485,6.167782738519917,5.001938719512301,-3.703891761245159,8.70583048075746,2.943098477795607,3.5,0.8408852793701734,0.6,0.00023044997082250748,0.9987898601007279,0.00023072918541570557,199.01471961600956,0.0,0.0,0.0,0.03943536517402355,7.782703121770458e-05,0.00015262293960480292,0.0006147722434682242,0.09267685384514489,0.09267685384514489,0.09267685384514489,0.09267690971617216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.2262620465,595.5798634979549,0.0,0.09267685384514489,0.09267685386453256,0.09267685386453256,0.37217182114011527,0.37217182114011527,0.5,9.998373189833693,0.0003266891930593374,0.0003266891930593374,9.487166607868858e-11,3.71477199223591e-07,0.00030544913857966094,9.487166607868858e-11,27521.46898523567,20882.0314614206,0.7587542464620293,1.0226125214884225,0.635382548814438,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452166110295276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59193569530566,260.59193569530566,-12.558064304694312,244.793411556971,276.3904598336382,127911.68981165167,127909.04020345511,2.6496081965373803,0.0,nan,276.3904598336382,3.2404598336382264,270.0710501783063,-3.0789498216936977,263.75164052297276,-9.398359477027213,257.4322308676398,-15.71776913236016,251.1128212123058,-22.037178787694188,244.793411556971,-28.356588443028983,1.0,1.0,26381.15544483698,26381.15544483698,275.5851010680335,2.435101068033532,275.5851010680335,275.5851010680335,77322.0498382519,77321.91755272249,0.13228552941291127,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5851010680335,2.435101068033532,1.0,0.002,0.12943082196362662,0.004910079595227595,0.00019992494862679778,0.0018000750523158987,0.09996247431339889,0.09996247431339889,0.0,9.426964417413863e-13,1.0,1.0000006188698263,0.00030544904370799486,0.09267685386453256,0.0,5.7270040395422815e-08,0.07355853585944336,0.0,1600125.4977120047,266.6396839950531,3.713823275575123e-07,1.0,1284415.644751708,2598.501813560652,,,,,,,,,,,,,,,,,2.0,16538.039745268197,1552.3907458576753,0.37217182114011527,6.17534620354742,2.943098477795607
4011.0,-30.11183243507693,5.0019368254874506,35.05924980676048,24.09628723924982,4.99587297252854,-26.60106189431706,-40.11594626409931,1.4851024317656867,-6.510309500189294,-6.5103098586611905,40.11846920510995,42252.0099617494,25750.227266099693,25750.227266099693,68002.2372278491,77331.35679735037,77321.89854163969,25750.227266099693,103072.12580773939,103072.12580773939,103072.12580773939,130593.58159483671,126075.8219952916,4517.7595995451165,0.0,91545.32333137108,56465.97649575805,38977.05203957004,27521.455787097326,66498.50782666737,20882.02229544558,1552.3899744235107,0.0,0.87855352000099,2.7277089045169394,0.0014947054983599872,1.0,1.0,-6.5100150376051715,334255.2806046355,1559647.6234855095,4.666037349250722,1559647.6234855095,4.666037349250722,0.7587542772804751,0.09267683704027055,4.028046144702076,101325.0,128392.60063064807,1.267136448365636,1.0,0.0,4.028046144702985,1.284797139356846,1.2850932362344285,3.1351612027393423,0.0,16538.036553675996,0.0,0.0,22726.979791871774,2317.506976579339,19317.93542138209,1969.8811950443926,0.85,0.8500001143262812,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.959153499146,4632.441516551485,6.167779448696578,5.0019368254874506,-3.703885860047589,8.70582268553504,2.94310114140713,3.5,0.8408860404020372,0.6,0.00023044997082250748,0.998787073984996,0.00023072982903458094,199.01469768955428,0.0,0.0,0.0,0.03943536517402355,7.782726275532123e-05,0.00015262270806718625,0.00061477131082402,0.09267683702455579,0.09267683702455579,0.09267683702455579,0.09267689086949706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.2068095932,595.5798697055773,0.0,0.09267683702455579,0.09267683704027055,0.09267683704027055,0.37217178053982525,0.37217178053982525,0.5,9.998374806127009,0.0003179659673264723,0.0003179659673264723,4.490630090003833e-12,3.5847187973558903e-07,0.0002948210560020925,4.490630090003833e-12,27521.455787097326,20882.02229544558,0.7587542772804751,1.022612979604013,0.6353828280159606,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452165949850668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5919510722896,260.5919510722896,-12.558048927710388,244.7934372439375,276.39046490063976,127911.604181288,127908.95828505476,2.6458962332371025,0.0,nan,276.39046490063976,3.240464900639779,270.07105936930105,-3.0789406306989235,263.7516538379597,-9.398346162040298,257.43224830662035,-15.717751693379626,251.11284277527915,-22.03715722472083,244.7934372439375,-28.356562756062488,1.0,1.0,26381.15544483698,26381.15544483698,275.58510538639325,2.435105386393275,275.58510538639325,275.58510538639325,77322.0339247103,77321.89854163969,0.1353830706066219,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58510538639325,2.435105386393275,1.0,0.002,0.12943076668683023,0.004910081015065991,0.00019992486592190518,0.0018000751355819868,0.09996243296095259,0.09996243296095259,0.0,1.5038920629650843e-12,1.0,1.0000005973422024,0.00029482105151146243,0.09267683704027055,0.0,5.527734229235666e-08,0.07099908201076383,0.0,1600125.5053192177,266.6396904998107,3.58467389105499e-07,1.0,1284415.622503274,2598.5019036089634,,,,,,,,,,,,,,,,,2.0,16538.036553675996,1552.3899744235107,0.37217178053982525,6.17534620354742,2.94310114140713
4012.0,-30.111805654762563,5.001934944451924,35.05924867885729,24.096289823669963,4.995879776039531,-26.601037111681734,-40.1159200008027,1.4851112327288187,-6.510302160737751,-6.510302530586665,40.11846706967125,42252.00924240406,25750.225703669297,25750.225703669297,68002.23494607335,77331.33970904657,77321.88591930999,25750.225703669297,103072.11162297928,103072.11162297928,103072.11162297928,130593.55473799391,126075.79524600215,4517.759491991762,0.0,91545.29815603427,56465.96768846095,38977.03385285925,27521.443115014623,66498.47696787387,20882.01355846195,1552.3892086292612,0.0,0.8785535677956569,2.7277096493438604,0.0014947054983599872,1.0,1.0,-6.509998354814172,334255.37729940517,1559647.5311820214,4.666035723293649,1559647.5311820214,4.666035723293649,0.758754309183356,0.09267682001312882,4.028046144702076,101325.0,128392.59517439095,1.267136394516565,1.0,0.0,4.028046144698949,1.2847970981842072,1.285093195052301,3.135161303208794,0.0,16538.03336146297,0.0,0.0,22726.973541859756,2317.5063392554803,19317.931068589693,1969.8807511830946,0.85,0.8500001565544525,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.961417376608,4632.441516551485,6.1677757299730445,5.001934944451924,-3.7038793449439136,8.705814289395837,2.943103801242154,3.5,0.8408868003549012,0.6,0.00023044997082250748,0.9987842875057825,0.00023073047274101545,199.0146757601774,0.0,0.0,0.0,0.03943536517402355,7.782749429357509e-05,0.0001526224765289324,0.0006147703781772492,0.09267682000121233,0.09267682000121233,0.09267682000121233,0.0926768755000312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.1884604697,595.5798755679339,0.0,0.09267682000121233,0.09267682001312882,0.09267682001312882,0.37217173904672957,0.37217173904672957,0.5,9.998376470222269,0.0003125662693719278,0.0003125662693719278,1.3869794202037156e-11,3.6984891949032317e-07,0.00030417577249863825,1.3869794202037156e-11,27521.443115014623,20882.01355846195,0.758754309183356,1.0226134198370584,0.6353831120495657,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521657898582223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5919667065338,260.5919667065338,-12.558033293466167,244.79346294808724,276.3904704649773,127911.55353159986,127908.863369061,2.690162538838499,0.0,nan,276.3904704649773,3.2404704649773066,270.0710689616035,-3.0789310383964903,263.7516674582226,-9.398332541777393,257.4322659548458,-15.717734045154202,251.11286445146652,-22.037135548533456,244.79346294808724,-28.35653705191274,1.0,1.0,26381.15544483698,26381.15544483698,275.5851112541831,2.4351112541831412,275.5851112541831,275.5851112541831,77322.02220435141,77321.88591930999,0.136285041415249,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5851112541831,2.4351112541831412,1.0,0.002,0.12943070965497083,0.004910082586186616,0.0001999247808390728,0.001800075219940312,0.09996239041953639,0.09996239041953639,0.0,7.793848032233708e-13,1.0,1.000000616290777,0.00030417575862884405,0.09267682001312882,0.0,5.703129180896518e-08,0.07325188074435042,0.0,1600125.5139396684,266.6396978392622,3.6983504969612113e-07,1.0,1284415.5974884545,2598.502004853933,,,,,,,,,,,,,,,,,2.0,16538.03336146297,1552.3892086292612,0.37217173904672957,6.17534620354742,2.943103801242154
4013.0,-30.11177297878395,5.001933063675698,35.05924756918753,24.096291430201404,4.9958848312129405,-26.601007197794488,-40.115889127459354,1.4851190500245752,-6.510295483435129,-6.5102958864226395,40.11846534008822,42252.01359419606,25750.225676987196,25750.225676987196,68002.23927118327,77331.32576565669,77321.876846396,25750.225676987196,103072.10252338319,103072.10252338319,103072.10252338319,130593.53520440836,126075.7757045523,4517.759499856047,0.0,91545.27302971038,56465.96085744451,38977.013524739865,27521.432681025166,66498.44620576504,20882.006393696327,1552.3885651643764,0.0,0.878553610344343,2.727710324351857,0.0014947054983599872,1.0,1.0,-6.509964417336391,334255.464969482,1559647.456422079,4.666034275803021,1559647.456422079,4.666034275803021,0.7587543365100162,0.09267680383672602,4.028046144702076,101325.0,128392.5823688895,1.2671362681360918,1.0,0.0,4.0280461447045255,1.28479706161336,1.2850931584730256,3.1351613924489614,0.0,16538.0301702141,0.0,0.0,22726.967304015652,2317.5057031724036,19317.91871801883,1969.8794917753598,0.85,0.8499998464205792,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.963681901593,4632.441516551485,6.167772378144042,5.001933063675698,-3.7038733465587983,8.705806410234496,2.9431064618389158,3.5,0.8408875605254045,0.6,0.00023044997082250748,0.9987808875968106,0.0002307312581611352,199.0146490030727,0.0,0.0,0.0,0.03943536517402355,7.782776647499628e-05,0.0001526222043475112,0.0006147692818179249,0.09267680382724296,0.09267680382724296,0.09267680382724296,0.09267686450798333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.1713192146,595.5798810574163,0.0,0.09267680382724296,0.09267680383672602,0.09267680383672602,0.37217169704644576,0.37217169704644576,0.5,9.9983782908666,0.00031395169867209916,0.00031395169867209916,-1.0800249583553523e-11,4.02987495817797e-07,0.00033146908623393756,-1.0800249583553523e-11,27521.432681025166,20882.006393696327,0.7587543365100162,1.0226139579376796,0.6353834714191119,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521656298444583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59198292829257,260.59198292829257,-12.558017071707411,244.79348966874335,276.3904761878385,127911.5034452828,127908.7121898769,2.791255405911841,0.0,nan,276.3904761878385,3.24047618783851,270.0710788840241,-3.078921115975902,263.7516815802028,-9.398318419797192,257.4322842763833,-15.717715723616664,251.1128869725634,-22.03711302743659,244.79348966874335,-28.35651033125663,1.0,1.0,26381.15544483698,26381.15544483698,275.5851168486965,2.4351168486965094,275.5851168486965,275.5851168486965,77322.00796879959,77321.876846396,0.13112240358896088,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5851168486965,2.4351168486965094,1.0,0.002,0.12943064750642397,0.004910084057252074,0.00019992468757171327,0.0018000753135019865,0.09996234378585664,0.09996234378585664,0.0,1.0736997228810718e-12,1.0,1.0000006715751562,0.00033146909703418714,0.09267680383672602,0.0,6.2148635991912e-08,0.07982467602110457,0.0,1600125.5218150194,266.63970451656485,4.029982960673806e-07,1.0,1284415.5748083182,2598.5020966495235,,,,,,,,,,,,,,,,,2.0,16538.0301702141,1552.3885651643764,0.37217169704644576,6.17534620354742,2.9431064618389158
4014.0,-30.11174614051764,5.001931175459131,35.059246460325255,24.0962904523127,4.995887336101745,-26.600982792856207,-40.11586289908735,1.4851239884393876,-6.510289268779786,-6.510289671096574,40.11846314422129,42252.01333884412,25750.226570965835,25750.226570965835,68002.23990980996,77331.31153839678,77321.8598272285,25750.226570965835,103072.08639819434,103072.08639819434,103072.08639819434,130593.50698152352,126075.74749918324,4517.759482340278,0.0,91545.24894989627,56465.950750339936,38976.99799950703,27521.42058332918,66498.41858283621,20881.998003760746,1552.38785288936,0.0,0.8785536523437887,2.727710956217974,0.0014947054983599872,1.0,1.0,-6.5099587759628434,334255.5469816918,1559647.3615076686,4.666032846997436,1559647.3615076686,4.666032846997436,0.7587543651874498,0.09267678723904689,4.028046144702076,101325.0,128392.57429585596,1.2671361884614454,1.0,0.0,4.028046144704632,1.2847970385104854,1.2850931353648267,3.13516144882459,0.0,16538.02709796771,0.0,0.0,22726.961325977358,2317.505093582147,19317.91824755535,1969.8794438014359,0.85,0.8500000493015577,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.965943823982,4632.441516551485,6.167769250682892,5.001931175459131,-3.703867675933261,8.705798851392391,2.943109119378841,3.5,0.840888319822526,0.6,0.00023044997082250748,0.9987780951064028,0.00023073190326421502,199.01462702625187,0.0,0.0,0.0,0.03943536517402355,7.782799770673682e-05,0.00015262197311577066,0.0006147683504058039,0.09267678721949807,0.09267678721949807,0.09267678721949807,0.09267684788425237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.1519258187,595.5798872564088,0.0,0.09267678721949807,0.09267678723904689,0.09267678723904689,0.37217165528394713,0.37217165528394713,0.5,9.998380110956191,0.0003150998644514402,0.0003150998644514402,1.6143530956469476e-11,4.0231680031865835e-07,0.0003308951337430699,1.6143530956469476e-11,27521.42058332918,20881.998003760746,0.7587543651874498,1.022614392327247,0.6353837315125221,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521654346038426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5919988681997,260.5919988681997,-12.558001131800268,244.79351618957094,276.39048154682524,127911.39054098715,127908.64778328758,2.742757699568419,0.0,nan,276.39048154682524,3.240481546825265,270.07108847537864,-3.0789115246213328,263.751695403926,-9.398304596073956,257.4323023324744,-15.717697667525556,251.11290926102293,-22.037090738977042,244.79351618957094,-28.35648381042904,1.0,1.0,26381.15544483698,26381.15544483698,275.5851210950652,2.435121095065199,275.5851210950652,275.5851210950652,77321.98932022318,77321.8598272285,0.12949299467436504,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5851210950652,2.435121095065199,1.0,0.002,0.1294305854654426,0.0049100854488937215,0.00019992459429430456,0.0018000754067126206,0.09996229714715228,0.09996229714715228,0.0,1.0069250121202966e-12,1.0,1.000000670412559,0.00033089511759953893,0.09267678723904689,0.0,6.204100996295568e-08,0.07968643815696808,0.0,1600125.5290996009,266.6397107312202,4.023006567877019e-07,1.0,1284415.5535918642,2598.502182520988,,,,,,,,,,,,,,,,,2.0,16538.02709796771,1552.38785288936,0.37217165528394713,6.17534620354742,2.943109119378841
4015.0,-30.11171929984213,5.001929302405106,35.059245347894255,24.096292722411476,4.995893788020866,-26.600957991055136,-40.115836600866146,1.485132478992378,-6.510281840335892,-6.51028224166377,40.11846082320404,42252.012852225955,25750.224744647214,25750.224744647214,68002.23759687316,77331.29466146688,77321.84478587385,25750.224744647214,103072.06953052107,103072.06953052107,103072.06953052107,130593.47648996802,126075.71706900289,4517.75942096513,0.0,91545.22381920161,56465.94200898307,38976.979789131714,27521.406959446955,66498.38674857866,20881.988588713488,1552.3870391596015,0.0,0.8785537013929787,2.7277117115214833,0.0014947054983599872,1.0,1.0,-6.509952226099244,334255.6450148865,1559647.2611830519,4.666031178362271,1559647.2611830519,4.666031178362271,0.7587543986934712,0.09267676987576316,4.028046144702076,101325.0,128392.56510930056,1.2671360977971928,1.0,0.0,4.028046144704169,1.2847969987900123,1.2850930956351996,3.1351615457504827,0.0,16538.02390986169,0.0,0.0,22726.95508704817,2317.504457388422,19317.909713521065,1969.8785735721235,0.85,0.8499999071380275,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.968201167197,4632.441516551485,6.16776547841687,5.001929302405106,-3.7038610863760106,8.705790388781116,2.9431117715396358,3.5,0.8408890775827531,0.6,0.00023044997082250748,0.998775302373728,0.00023073254842686955,199.01460504746314,0.0,0.0,0.0,0.03943536517402355,7.78282295549117e-05,0.00015262174126759578,0.0006147674165106569,0.09267676986585005,0.09267676986585005,0.09267676986585005,0.09267683014127238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.1319844682,595.5798936274523,0.0,0.09267676986585005,0.09267676987576316,0.09267676987576316,0.37217161372679186,0.37217161372679186,0.5,9.998381919172935,0.00031540483928438334,0.00031540483928438334,9.57243173616007e-11,4.013278953607369e-07,0.00033001556454337333,9.57243173616007e-11,27521.406959446955,20881.988588713488,0.7587543986934712,1.022614847093665,0.6353840283671099,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521652742438906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59201493654194,260.59201493654194,-12.557985063458034,244.7935425832005,276.3904872898802,127911.32730701768,127908.56244978208,2.7648572356390377,0.0,nan,276.3904872898802,3.240487289880207,270.071098348548,-3.078901651451986,263.75170940721137,-9.398290592788612,257.43232046587406,-15.71767953412592,251.11293152453757,-22.037068475462405,244.7935425832005,-28.356457416799486,1.0,1.0,26381.15544483698,26381.15544483698,275.58512678435494,2.4351267843549635,275.58512678435494,275.58512678435494,77321.97711503488,77321.84478587385,0.13232916103152093,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58512678435494,2.4351267843549635,1.0,0.002,0.1294305235892941,0.004910087061504731,0.000199924501770426,0.001800075499476538,0.099962250885213,0.099962250885213,0.0,1.2469639036616353e-12,1.0,1.0000006686308158,0.00033001546881905597,0.09267676987576316,0.0,6.187607274039779e-08,0.07947458865370613,0.0,1600125.537806601,266.6397181596641,4.012321710433753e-07,1.0,1284415.5282308115,2598.502285167334,,,,,,,,,,,,,,,,,2.0,16538.02390986169,1552.3870391596015,0.37217161372679186,6.17534620354742,2.9431117715396358
4016.0,-30.111692457965205,5.001927417033449,35.05924424324564,24.09629136035221,4.995896174438733,-26.600933594724275,-40.11581033756954,1.4851373112009132,-6.510275890342086,-6.510276301100127,40.11845882324631,42252.01261670925,25750.226231222106,25750.226231222106,68002.23884793135,77331.27959522662,77321.82968491671,25750.226231222106,103072.05591613881,103072.05591613881,103072.05591613881,130593.45185690708,126075.69240805563,4517.75944885144,0.0,91545.19885075159,56465.931872246896,38976.96330944966,27521.395940768267,66498.35925021792,20881.98095915713,1552.3863847448154,0.0,0.8785537411592765,2.727712315305804,0.0014947054983599872,1.0,1.0,-6.509938433786317,334255.7233998146,1559647.1747368819,4.666029825527729,1559647.1747368819,4.666029825527729,0.7587544252515195,0.09267675379849656,4.028046144702076,101325.0,128392.55720329529,1.2671360197709873,1.0,0.0,4.0280461447015865,1.2847969761839941,1.2850930730239716,3.1351616009136873,0.0,16538.020722698537,0.0,0.0,22726.94888839773,2317.503825301987,19317.90485656616,1969.8780783005575,0.85,0.8499999252617711,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.97045972417,4632.441516551485,6.167762497874861,5.001927417033449,-3.703855624972429,8.705783042005878,2.943114425127437,3.5,0.8408898357506962,0.6,0.00023044997082250748,0.9987725095244824,0.00023073319362006188,199.01458306769547,0.0,0.0,0.0,0.03943536517402355,7.782846109582428e-05,0.0001526215097266832,0.0006147664838531766,0.09267675378172459,0.09267675378172459,0.09267675378172459,0.09267681578204805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.1133430992,595.5798995915014,0.0,0.09267675378172459,0.09267675379849656,0.09267675379849656,0.37217157230364106,0.37217157230364106,0.5,9.99838377977918,0.00031775580072235243,0.00031775580072235243,-1.3983481039758772e-11,4.1075804801948834e-07,0.00033786731381724167,-1.3983481039758772e-11,27521.395940768267,20881.98095915713,0.7587544252515195,1.0226152887780986,0.6353842875690319,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452165113869579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5920307404853,260.5920307404853,-12.557969259514664,244.7935688360076,276.39049264496003,127911.21545939652,127908.49609694215,2.71936245437299,0.0,nan,276.39049264496003,3.2404926449600566,270.0711078831737,-3.078892116826296,263.75172312138136,-9.398276878618617,257.4323383595904,-15.717661640409574,251.11295359779885,-22.037046402201128,244.7935688360076,-28.35643116399237,1.0,1.0,26381.15544483698,26381.15544483698,275.5851309778801,2.435130977880135,275.5851309778801,275.5851309778801,77321.9572837491,77321.82968491671,0.12759883239050396,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5851309778801,2.435130977880135,1.0,0.002,0.12943046024137392,0.004910088408525894,0.00019992440636129144,0.0018000755947711207,0.09996220318064572,0.09996220318064572,0.0,1.1324123062872449e-12,1.0,1.0000006845352756,0.0003378673278007227,0.09267675379849656,0.0,6.33482448264997e-08,0.08136546805674322,0.0,1600125.5447955444,266.6397241096579,4.107720315005281e-07,1.0,1284415.5079527413,2598.502367240811,,,,,,,,,,,,,,,,,2.0,16538.020722698537,1552.3863847448154,0.37217157230364106,6.17534620354742,2.943114425127437
4017.0,-30.11166561457565,5.00192553298087,35.05924312591796,24.096291115880035,4.995899751578053,-26.600909077960274,-40.11578030241651,1.4851432149634498,-6.510269255990465,-6.510269643644587,40.11845624803064,42251.996631901915,25750.226068253407,25750.226068253407,68002.22270015533,77331.26400809186,77321.80874279124,25750.226068253407,103072.03481104465,103072.03481104465,103072.03481104465,130593.41667996628,126075.65731494116,4517.759365025119,0.0,91545.17384387729,56465.90646769044,38976.96375131872,27521.38186892163,66498.34562024035,20881.971173381768,1552.385568240294,0.0,0.878553786994626,2.7277129924172034,0.0014947054983599872,1.0,1.0,-6.509950816603748,334255.8112460691,1559647.063424601,4.666028266226419,1559647.063424601,4.666028266226419,0.7587544576372678,0.0926767365586506,4.028046144702076,101325.0,128392.54757133118,1.2671359247108924,1.0,0.0,4.028046144703257,1.2847969485650368,1.285093045398649,3.135161668309469,0.0,16538.017536454146,0.0,0.0,22726.942680208096,2317.5031922428248,19317.903415811266,1969.877931384445,0.85,0.8500000940572788,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.972712460643,4632.441516551485,6.167759130831961,5.00192553298087,-3.7038496248020683,8.705775157782938,2.943117071877662,3.5,0.8408905919650463,0.6,0.00023044997082250748,0.9987697165262693,0.00023073383885127664,199.01456108669402,0.0,0.0,0.0,0.03943536517402355,7.782872589073413e-05,0.00015262124493177335,0.0006147654172470609,0.09267673653750225,0.09267673653750225,0.09267673653750225,0.09267679487768578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.0924526562,595.5799062587112,0.0,0.09267673653750225,0.0926767365586506,0.0926767365586506,0.3721715312149719,0.3721715312149719,0.5,9.998385529888855,0.0003155701487571605,0.0003155701487571605,1.63140612130519e-11,3.876540972669318e-07,0.00031882704081453994,1.63140612130519e-11,27521.38186892163,20881.971173381768,0.7587544576372678,1.0226152555509176,0.6353841774229271,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452164953488125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5920464364873,260.5920464364873,-12.557953563512683,244.79359498468202,276.3904978882892,127911.12140520652,127908.42061612161,2.7007890848930654,0.0,nan,276.3904978882892,3.2404978882892124,270.0711173075719,-3.078882692428067,263.75173672684934,-9.398263273150633,257.43235614612684,-15.717643853873142,251.11297556540435,-22.037024434595622,244.79359498468202,-28.35640501531796,1.0,1.0,26381.15544483698,26381.15544483698,275.58513521252905,2.435135212529076,275.58513521252905,275.58513521252905,77321.94129502069,77321.80874279124,0.13255222945008427,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58513521252905,2.435135212529076,1.0,0.002,0.12943040046298704,0.004910089871022921,0.0001999243167604677,0.0018000756842956388,0.09996215838023384,0.09996215838023384,0.0,1.056106591068584e-12,1.0,1.0000006459679924,0.00031882702450047873,0.0926767365586506,0.0,5.977828590889296e-08,0.07678015610171157,0.0,1600125.5525400732,266.6397307440095,3.8763778320571873e-07,1.0,1284415.4852270414,2598.502459220824,,,,,,,,,,,,,,,,,2.0,16538.017536454146,1552.385568240294,0.3721715312149719,6.17534620354742,2.943117071877662
