time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4018.0,-30.111638769638912,5.001923647525449,35.0592420030444,24.096291011106246,4.995903531548468,-26.60088453952113,-40.115754039119906,1.485149301427093,-6.51026276917878,-6.510263145077653,40.11845385337671,42251.99632245985,25750.226237872095,25750.226237872095,68002.22256033194,77331.24833877262,77321.78994815456,25750.226237872095,103072.01618602665,103072.01618602665,103072.01618602665,130593.38491998966,126075.6256461579,4517.759273831762,0.0,91545.14883631814,56465.89681999074,38976.94668480822,27521.36873396301,66498.31541877124,20881.96205228491,1552.3848001595509,0.0,0.878553831282827,2.7277136532158575,0.0014947054983599872,1.0,1.0,-6.5099539478559905,334255.89699466893,1559646.9599173942,4.666026759558618,1559646.9599173942,4.666026759558618,0.7587544883447358,0.09267671961822124,4.028046144702076,101325.0,128392.53760531046,1.2671358263539152,1.0,0.0,4.028046144701171,1.2847969200913694,1.2850930169184196,3.1351617377909173,0.0,16538.014351134785,0.0,0.0,22726.936471848447,2317.5025591663257,19317.897298177995,1969.8773075594618,0.85,0.8500000570735443,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.974962860489,4632.441516551485,6.167755846906756,5.001923647525449,-3.7038437466094085,8.705767394134858,2.9431197158835234,3.5,0.8408913473952924,0.6,0.00023044997082250748,0.9987669233755012,0.0002307344841213433,199.0145391044305,0.0,0.0,0.0,0.03943536517402355,7.782895743301232e-05,0.00015262101338949516,0.0006147644845840799,0.09267671960059144,0.09267671960059144,0.09267671960059144,0.09267677614673048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.0726915429,595.5799125675261,0.0,0.09267671960059144,0.09267671961822124,0.09267671961822124,0.3721714899685694,0.3721714899685694,0.5,9.99838722686088,0.0003119529031323509,0.0003119529031323509,-3.83124643121846e-11,3.758988782465167e-07,0.00030919722166800057,-3.83124643121846e-11,27521.36873396301,20881.96205228491,0.7587544883447358,1.0226157178883388,0.6353844613413003,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521647930976676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5920620627527,260.5920620627527,-12.557937937247289,244.79362105026755,276.39050307523326,127911.03137136767,127908.34258165202,2.688789715665769,0.0,nan,276.39050307523326,3.2405030752332777,270.0711266702462,-3.078873329753776,263.7517502652507,-9.3982497347493,257.4323738602564,-15.717626139743572,251.11299745526213,-22.037002544737845,244.79362105026755,-28.35637894973243,1.0,1.0,26381.15544483698,26381.15544483698,275.58513953673355,2.4351395367335726,275.58513953673355,275.58513953673355,77321.92548528271,77321.78994815456,0.1355371281533735,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58513953673355,2.4351395367335726,1.0,0.002,0.12943034249057933,0.004910091297918113,0.0001999242298839168,0.0018000757714333475,0.0999621149419584,0.0999621149419584,0.0,1.3172644398873334e-12,1.0,1.000000626462336,0.0003091972599804649,0.09267671961822124,0.0,5.7972751267265096e-08,0.07446109816287919,0.0,1600125.5601279782,266.6397372308212,3.7593719071082887e-07,1.0,1284415.4630440043,2598.502549004466,,,,,,,,,,,,,,,,,2.0,16538.014351134785,1552.3848001595509,0.3721714899685694,6.17534620354742,2.9431197158835234
4019.0,-30.11161192230275,5.001921775236742,35.059240885025986,24.09629359552639,4.9959103306992025,-26.600859697002896,-40.11573151275513,1.4851581051687994,-6.510255472514189,-6.510255860975204,40.118451747451424,42252.011520331704,25750.22465433675,25750.22465433675,68002.23617466845,77331.23133903331,77321.77765847438,25750.22465433675,103072.00231281114,103072.00231281114,103072.00231281114,130593.35849674416,126075.5992890645,4517.759207679652,0.0,91545.12372064266,56465.90390100773,38976.910910705476,27521.356183933018,66498.26709463849,20881.95340146033,1552.384041032045,0.0,0.8785538787272266,2.7277143935605515,0.0014947054983599872,1.0,1.0,-6.509936352641432,334255.9931096711,1559646.8688898992,4.666025145518247,1559646.8688898992,4.666025145518247,0.7587545200134878,0.09267670264547892,4.028046144702076,101325.0,128392.5321490533,1.2671357725048438,1.0,0.0,4.028046144702975,1.2847968789057458,1.2850929757233043,3.1351618382920887,0.0,16538.011166741195,0.0,0.0,22726.930236647913,2317.5019233528183,19317.892942592745,1969.8768634133721,0.85,0.8500000986249351,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.977210226704,4632.441516551485,6.167752147547288,5.001921775236742,-3.703837273089471,8.705759048326213,2.943122356326106,3.5,0.8408921018074589,0.6,0.00023044997082250748,0.9987641299835093,0.00023073512945074676,199.01451712020707,0.0,0.0,0.0,0.03943536517402355,7.782915603028745e-05,0.00015262081479222003,0.0006147636846250915,0.09267670263553585,0.09267670263553585,0.09267670263553585,0.09267676098585058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.0540701432,595.5799185198774,0.0,0.09267670263553585,0.09267670264547892,0.09267670264547892,0.3721714483995913,0.3721714483995913,0.5,9.998388977035727,0.0003108381941956395,0.0003108381941956395,-5.115907697472721e-12,3.8846098959766096e-07,0.0003195083337459437,-5.115907697472721e-12,27521.356183933018,20881.95340146033,0.7587545200134878,1.0226166657529518,0.6353851516190612,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521646326980016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5920779066501,260.5920779066501,-12.557922093349873,244.79364707573365,276.39050873756344,127910.97705231005,127908.2508148855,2.726237424573984,0.0,nan,276.39050873756344,3.2405087375634594,270.07113640520043,-3.078863594799543,263.7517640728343,-9.398235927165672,257.4323917404678,-15.717608259532199,251.11301940810088,-22.036980591899095,244.79364707573365,-28.356352924266332,1.0,1.0,26381.15544483698,26381.15544483698,275.5851453990358,2.4351453990358323,275.5851453990358,275.5851453990358,77321.9137845124,77321.77765847438,0.13612603802175727,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5851453990358,2.4351453990358323,1.0,0.002,0.1294302825842355,0.004910092874327367,0.0001999241403429427,0.0018000758606779587,0.09996207017147135,0.09996207017147135,0.0,1.0209012454853728e-12,1.0,1.000000647348109,0.00031950833886185137,0.09267670264547892,0.0,5.990601320829796e-08,0.07694420820450491,0.0,1600125.5686999247,266.6397445274858,3.8846610550535843e-07,1.0,1284415.4381791991,2598.5026496422965,,,,,,,,,,,,,,,,,2.0,16538.011166741195,1552.384041032045,0.3721714483995913,6.17534620354742,2.943122356326106
4020.0,-30.11157922878288,5.001919890722176,35.05923977780337,24.096292931959056,4.9959127789132705,-26.600830028019704,-40.11569693740455,1.4851635781441017,-6.510249550275375,-6.510249953566059,40.11844982324327,42252.00040955708,25750.22612872142,25750.22612872142,68002.2265382785,77331.21861799089,77321.76365825218,25750.22612872142,103071.9897869736,103071.9897869736,103071.9897869736,130593.33530543452,126075.57608031735,4517.759225117176,0.0,91545.09875332721,56465.880544869106,38976.90912050901,27521.345518460916,66498.25463896993,20881.946024386863,1552.383404182674,0.0,0.8785539180268023,2.7277149939177616,0.0014947054983599872,1.0,1.0,-6.509918252766056,334256.0710588498,1559646.785716905,4.666023808561762,1559646.785716905,4.666023808561762,0.7587545460079181,0.09267668665350708,4.028046144702076,101325.0,128392.52318520224,1.2671356840385122,1.0,0.0,4.02804614470304,1.2847968533020993,1.2850929501137571,3.135161900770118,0.0,16538.007983290507,0.0,0.0,22726.924038279136,2317.5012912951047,19317.887441589573,1969.87630246716,0.85,0.8500000883996578,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.979458298155,4632.441516551485,6.167749179589491,5.001919890722176,-3.703831843191902,8.705751733914077,2.943124997598222,3.5,0.8408928564566348,0.6,0.00023044997082250748,0.9987607283234482,0.00023073591530711085,199.01449034878115,0.0,0.0,0.0,0.03943536517402355,7.782946085492333e-05,0.00015262050996758415,0.0006147624567773921,0.09267668663506658,0.09267668663506658,0.09267668663506658,0.09267674750951675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.03596072976,595.5799243146508,0.0,0.09267668663506658,0.09267668665350708,0.09267668665350708,0.3721714068020324,0.3721714068020324,0.5,9.9983908032819,0.0003128811904389295,0.0003128811904389295,1.0857093002414331e-11,4.032906986140006e-07,0.00033170080001809765,1.0857093002414331e-11,27521.345518460916,20881.946024386863,0.7587545460079181,1.0226167123855188,0.635385103548209,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521644722840343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5920940645422,260.5920940645422,-12.557905935457768,244.7936740386156,276.3905140904661,127910.89387182574,127908.11360582724,2.7802659984867857,0.0,nan,276.3905140904661,3.2405140904661494,270.0711460800978,-3.078853919902201,263.7517780697288,-9.398221930271177,257.43241005935846,-15.717589940641517,251.11304204898667,-22.036957951013306,244.7936740386156,-28.356325961384385,1.0,1.0,26381.15544483698,26381.15544483698,275.5851496867511,2.4351496867511173,275.5851496867511,275.5851496867511,77321.89611035028,77321.76365825218,0.13245209809974767,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5851496867511,2.4351496867511173,1.0,0.002,0.1294302203922033,0.004910094210252597,0.0001999240467056662,0.0018000759541200177,0.0999620233528331,0.0999620233528331,0.0,8.256837054354538e-13,1.0,1.0000006720447097,0.00033170078916100465,0.09267668665350708,0.0,6.219202113697525e-08,0.0798803908257755,0.0,1600125.5756638658,266.6397504497246,4.0327984152099816e-07,1.0,1284415.41801387,2598.502731259489,,,,,,,,,,,,,,,,,2.0,16538.007983290507,1552.383404182674,0.3721714068020324,6.17534620354742,2.943124997598222
4021.0,-30.111552324494117,5.001918023287253,35.05923866822788,24.096295691002183,4.9959194970832,-26.60080514233946,-40.11567063918335,1.4851723146777949,-6.510242066864066,-6.510242471434211,40.11844754053172,42252.00012951592,25750.22407023574,25750.22407023574,68002.22419975167,77331.20260088464,77321.7494315895,25750.22407023574,103071.97350182524,103071.97350182524,103071.97350182524,130593.30549618947,126075.54632047853,4517.7591757109385,0.0,91545.0745645234,56465.8720921395,38976.89163598211,27521.331994364227,66498.22363034633,20881.936684979435,1552.3825938398843,0.0,0.8785539672147462,2.7277157545330963,0.0014947054983599872,1.0,1.0,-6.509909665833447,334256.1697856505,1559646.6870493167,4.666022135206887,1559646.6870493167,4.666022135206887,0.7587545795114714,0.09267666938792872,4.028046144702076,101325.0,128392.51360891419,1.2671355895278973,1.0,0.0,4.028046144703181,1.2847968124308924,1.285092909233131,3.1351620005040597,0.0,16538.004917853283,0.0,0.0,22726.91803318313,2317.500678945729,19317.8786603149,1969.8754070263444,0.85,0.8499999266116611,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.981700573771,4632.441516551485,6.1677453739969375,5.001918023287253,-3.7038252219600842,8.705743245247337,2.9431276320617226,3.5,0.8408936091604922,0.6,0.00023044997082250748,0.9987579290244369,0.0002307365620091803,199.01446831793226,0.0,0.0,0.0,0.03943536517402355,7.78296927071281e-05,0.00015262027811537937,0.0006147615228660124,0.0926766693795281,0.0926766693795281,0.0926766693795281,0.09267673016368928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487959.01613091613,595.579930651303,0.0,0.0926766693795281,0.09267666938792872,0.09267666938792872,0.37217136550328694,0.37217136550328694,0.5,9.998392626785959,0.00031416884905866027,0.00031416884905866027,-5.212541509536095e-11,4.0457013028571964e-07,0.0003328056007489977,-5.212541509536095e-11,27521.331994364227,20881.936684979435,0.7587545795114714,1.0226171540726539,0.635385395621821,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45216427693892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5921103412227,260.5921103412227,-12.557889658777299,244.79370080733347,276.39051987510925,127910.83054626903,127908.02984047562,2.800705793425282,0.0,nan,276.39051987510925,3.240519875109271,270.0711560615557,-3.0788439384442654,263.75179224800144,-9.398207751998541,257.43242843444654,-15.717571565553442,251.1130646208896,-22.03693537911039,244.79370080733347,-28.356299192666512,1.0,1.0,26381.15544483698,26381.15544483698,275.5851555229921,2.4351555229921473,275.5851555229921,275.5851555229921,77321.8851259449,77321.7494315895,0.1356943553983001,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5851555229921,2.4351555229921473,1.0,0.002,0.12943015799294433,0.004910095835152126,0.00019992395339534717,0.0018000760478622312,0.09996197669767358,0.09996197669767358,0.0,1.2575782429302684e-12,1.0,1.0000006742827203,0.00033280565287441277,0.09267666938792872,0.0,6.23991689299254e-08,0.08014645305114455,0.0,1600125.584438748,266.6397579331359,4.04622255700815e-07,1.0,1284415.392473407,2598.502834632005,,,,,,,,,,,,,,,,,2.0,16538.004917853283,1552.3825938398843,0.37217136550328694,6.17534620354742,2.9431276320617226
4022.0,-30.11152549647031,5.001916155176095,35.059237575484026,24.096296459343307,4.995924255148687,-26.600780521308547,-40.11564434096215,1.4851792798010617,-6.51023550879728,-6.5102359429171655,40.11844580721123,42251.99970141945,25750.224157631004,25750.224157631004,68002.22385905046,77331.18653000162,77321.73992671682,25750.224157631004,103071.96408434783,103071.96408434783,103071.96408434783,130593.28570247939,126075.52643923149,4517.759263247905,0.0,91545.0495579822,56465.8627286476,38976.874254816226,27521.321618131566,66498.19587294779,20881.929555165178,1552.3819557882555,0.0,0.8785540091515063,2.727716417837029,0.0014947054983599872,1.0,1.0,-6.5098788231059075,334256.2559303682,1559646.612128335,4.666020708534587,1559646.612128335,4.666020708534587,0.758754606515981,0.09267665352337039,4.028046144702076,101325.0,128392.50219531509,1.267135476884432,1.0,0.0,4.028046144701591,1.2847967798466904,1.2850928766414196,3.1351620800160522,0.0,16538.001737528237,0.0,0.0,22726.9118250762,2317.500045895,19317.8716595223,1969.8746931441729,0.85,0.8499998507587615,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.983944560637,4632.441516551485,6.167742079865863,5.001916155176095,-3.7038193209574444,8.705735476133539,2.9431302685367244,3.5,0.8408943624390641,0.6,0.00023044997082250748,0.9987551376689482,0.00023073720687972416,199.01444634953853,0.0,0.0,0.0,0.03943536517402355,7.782992455997082e-05,0.00015262004626253667,0.0006147605889520633,0.09267665351102863,0.09267665351102863,0.09267665351102863,0.09267671903240403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.99827550806,595.5799363728472,0.0,0.09267665351102863,0.09267665352337039,0.09267665352337039,0.37217132444999046,0.37217132444999046,0.5,9.998394591813577,0.0003204056135928113,0.0003204056135928113,-4.234834705130197e-11,4.341198973634164e-07,0.00035711981126951287,-4.234834705130197e-11,27521.321618131566,20881.929555165178,0.758754606515981,1.0226175758057598,0.6353856544040173,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521641161847374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5921265299691,260.5921265299691,-12.55787347003087,244.7937273861988,276.39052567373705,127910.74257197781,127907.95699681857,2.78557515925148,0.0,nan,276.39052567373705,3.240525673737068,270.07116601623034,-3.0788339837696412,263.75180635872414,-9.398193641275839,257.4324467012167,-15.717553298783287,251.11308704370765,-22.036912956292326,244.7937273861988,-28.356272613801167,1.0,1.0,26381.15544483698,26381.15544483698,275.5851609518849,2.4351609518849386,275.5851609518849,275.5851609518849,77321.86848957956,77321.73992671682,0.12856286273745354,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5851609518849,2.4351609518849386,1.0,0.002,0.12943009103456737,0.004910097302971782,0.00019992385265096642,0.0018000761479889957,0.09996192632548322,0.09996192632548322,0.0,6.399620416930318e-13,1.0,1.000000723532692,0.0003571198536178599,0.09267665352337039,0.0,6.695793544133259e-08,0.0860018014368975,0.0,1600125.5921691323,266.6397644912027,4.341622457104677e-07,1.0,1284415.3701879117,2598.5029248303586,,,,,,,,,,,,,,,,,2.0,16538.001737528237,1552.3819557882555,0.37217132444999046,6.17534620354742,2.9431302685367244
4023.0,-30.111498589950383,5.001914279971445,35.059236481653585,24.09629520205783,4.995926710491299,-26.600756059906224,-40.11561811259014,1.4851841804462638,-6.510229345285779,-6.510229773959953,40.11844359053013,42251.999688065815,25750.225009651967,25750.225009651967,68002.22469771779,77331.17150615786,77321.72247786063,25750.225009651967,103071.9474875126,103071.9474875126,103071.9474875126,130593.2569220276,126075.49760365734,4517.75931837027,0.0,91545.02463390467,56465.85281580906,38976.85757566179,27521.309434515006,66498.1670101768,20881.9211012165,1552.3812403897969,0.0,0.878554050979028,2.727717045055184,0.0014947054983599872,1.0,1.0,-6.509877169452011,334256.3373310636,1559646.5163136155,4.66601928557862,1559646.5163136155,4.66601928557862,0.758754635236508,0.09267663730328564,4.028046144702076,101325.0,128392.49417795763,1.267135397759266,1.0,0.0,4.02804614470266,1.2847967569205194,1.2850928537099648,3.1351621359605133,0.0,16537.998556572165,0.0,0.0,22726.90563744164,2317.499414931872,19317.866733780233,1969.874190858268,0.85,0.8499998654438395,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.986185724017,4632.441516551485,6.1677389730539725,5.001914279971445,-3.7038136953794125,8.705727975350857,2.9431329016953374,3.5,0.8408951147700964,0.6,0.00023044997082250748,0.9987523381546847,0.00023073785363876252,199.01442431687238,0.0,0.0,0.0,0.03943536517402355,7.783015579763891e-05,0.00015261981502486855,0.0006147596575160658,0.09267663728082637,0.09267663728082637,0.09267663728082637,0.09267670204594491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.9781940539,595.5799427945764,0.0,0.09267663728082637,0.09267663730328564,0.09267663730328564,0.372171284177862,0.372171284177862,0.5,9.998396533744097,0.00032462159401802637,0.00032462159401802637,-2.4442670110147446e-12,4.2867418414971326e-07,0.000352604507952492,-2.4442670110147446e-12,27521.309434515006,20881.9211012165,0.758754635236508,1.0226180322731424,0.635385929985102,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452163955886276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5921424445677,260.5921424445677,-12.557857555432292,244.79375380235447,276.3905310867782,127910.62990119283,127907.89149834232,2.7384028505274367,0.0,nan,276.3905310867782,3.240531086778219,270.07117562989447,-3.078824370105508,263.75182017301125,-9.398179826988724,257.43246471612724,-15.717535283872735,251.11310925924056,-22.036890740759418,244.79375380235447,-28.356246197645504,1.0,1.0,26381.15544483698,26381.15544483698,275.58516510217385,2.435165102173869,275.58516510217385,275.58516510217385,77321.84918663219,77321.72247786063,0.12670877155323979,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58516510217385,2.435165102173869,1.0,0.002,0.12943002492256203,0.004910098702927339,0.00019992375306619126,0.0018000762473563297,0.09996187653309563,0.09996187653309563,0.0,4.22520959192374e-13,1.0,1.0000007143866172,0.000352604510396759,0.09267663730328564,0.0,6.611132602585128e-08,0.08491440189892055,0.0,1600125.5993869067,266.6397706547142,4.2867662841672427e-07,1.0,1284415.3491296903,2598.503010061447,,,,,,,,,,,,,,,,,2.0,16537.998556572165,1552.3812403897969,0.372171284177862,6.17534620354742,2.9431329016953374
4024.0,-30.111471683037713,5.001912405767196,35.05923537551715,24.09629492266106,4.995930262031339,-26.600731488529487,-40.11558804251251,1.485190067524865,-6.510222780446895,-6.510223185009367,40.118441047749926,42251.98392723275,25750.224886845488,25750.224886845488,68002.20881407824,77331.15601512195,77321.70179598965,25750.224886845488,103071.92668283514,103071.92668283514,103071.92668283514,130593.22221442315,126075.46292374923,4517.759290673922,0.0,91544.99968703373,56465.82759915168,38976.8578754245,27521.295531588014,66498.15340701252,20881.911433538695,1552.380433428055,0.0,0.8785540963196184,2.72771771520827,0.0014947054983599872,1.0,1.0,-6.509890392241573,334256.42427255685,1559646.4064040952,4.666017743109524,1559646.4064040952,4.666017743109524,0.7587546672565302,0.09267662048903595,4.028046144702076,101325.0,128392.48454599347,1.2671353026991707,1.0,0.0,4.028046144704083,1.2847967293796225,1.285092826162721,3.1351622031658346,0.0,16537.995378082902,0.0,0.0,22726.899444148406,2317.49878339172,19317.860816553097,1969.8735874690233,0.85,0.849999836714504,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.988422415273,4632.441516551485,6.167735639359862,5.001912405767196,-3.7038077547809474,8.705720160548143,2.9431355296005615,3.5,0.8408958656001604,0.6,0.00023044997082250748,0.9987495386080238,0.0002307385004089113,199.01440228388952,0.0,0.0,0.0,0.03943536517402355,7.783042090578755e-05,0.00015261954991671993,0.0006147585896482098,0.09267662047014764,0.09267662047014764,0.09267662047014764,0.09267668142250043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.95708209585,595.5799495354167,0.0,0.09267662047014764,0.09267662048903595,0.09267662048903595,0.3721712444567741,0.3721712444567741,0.5,9.998398362335674,0.0003238805932141986,0.0003238805932141986,-4.46789272245951e-11,4.0456245642417343e-07,0.00033279276777875566,-4.46789272245951e-11,27521.295531588014,20881.911433538695,0.7587546672565302,1.0226180026061764,0.6353858229509437,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521637951188329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59215823455327,260.59215823455327,-12.55784176544671,244.79378009541688,276.39053637368687,127910.53408797727,127907.81712713551,2.7169608417614395,0.0,nan,276.39053637368687,3.2405363736868935,270.07118511803264,-3.0788148819673324,263.75183386238206,-9.39816613761792,257.4324826067285,-15.717517393271464,251.11313135107247,-22.03686864892751,244.79378009541688,-28.3562199045831,1.0,1.0,26381.15544483698,26381.15544483698,275.5851692984268,2.4351692984268425,275.5851692984268,275.5851692984268,77321.83321029534,77321.70179598965,0.13141430569521617,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5851692984268,2.4351692984268425,1.0,0.002,0.12942996252576947,0.004910100166009317,0.00019992365939265668,0.0018000763416950911,0.09996182969632833,0.09996182969632833,0.0,1.087747947270401e-12,1.0,1.0000006742568162,0.0003327928124576829,0.09267662048903595,0.0,6.239673809912034e-08,0.08014332674673219,0.0,1600125.6070486023,266.6397772195531,4.0460713535139803e-07,1.0,1284415.326638077,2598.50310109405,,,,,,,,,,,,,,,,,2.0,16537.995378082902,1552.380433428055,0.3721712444567741,6.17534620354742,2.9431355296005615
4025.0,-30.11144477568046,5.001910530247847,35.05923426359727,24.096294852811866,4.9959340097838245,-26.60070689713513,-40.115565551072336,1.4851961312373039,-6.510216341686601,-6.510216732382846,40.118438668620286,42251.999520591235,25750.225045786196,25750.225045786196,68002.22456637744,77331.14044424097,77321.68308262946,25750.225045786196,103071.90812841566,103071.90812841566,103071.90812841566,130593.19062370727,126075.43137200749,4517.759251699789,0.0,91544.97473958503,56465.83381593068,38976.82324850483,27521.28249529161,66498.10574379643,20881.902380830827,1552.3796711034413,0.0,0.8785541403005656,2.727718371377471,0.0014947054983599872,1.0,1.0,-6.509895392879912,334256.5094164699,1559646.3035676796,4.666016246895058,1559646.3035676796,4.666016246895058,0.7587546977290517,0.09267660399072239,4.028046144702076,101325.0,128392.48359949992,1.2671352933580056,1.0,0.0,4.02804614470412,1.284796701012399,1.28509279778896,3.1351622723875616,0.0,16537.992200498386,0.0,0.0,22726.893250711735,2317.498151836941,19317.863708270765,1969.8738823421622,0.85,0.8500001955905605,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.990656702519,4632.441516551485,6.167732376705287,5.001910530247847,-3.7038019191174474,8.705712449365294,2.9431381546822317,3.5,0.8408966156234948,0.6,0.00023044997082250748,0.998746739023574,0.0002307391471914163,199.01438025054748,0.0,0.0,0.0,0.03943536517402355,7.783061919860635e-05,0.00015261935162390114,0.0006147577909155855,0.09267660396901213,0.09267660396901213,0.09267660396901213,0.092676662845314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.937066778,595.5799559276609,0.0,0.09267660396901213,0.09267660399072239,0.09267660399072239,0.372171204740578,0.372171204740578,0.5,9.998400127606358,0.00032104632356322327,0.00032104632356322327,5.115907697472721e-12,3.906962433575245e-07,0.0003213395029320054,5.115907697472721e-12,27521.28249529161,20881.902380830827,0.7587546977290517,1.022618972461803,0.6353865128636825,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521636343490791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5921739404606,260.5921739404606,-12.557826059539366,244.79380628962735,276.39054159129154,127910.4424753999,127907.73998179931,2.702493600574276,0.0,nan,276.39054159129154,3.24054159129156,270.0711945309585,-3.0788054690414697,263.7518474706283,-9.398152529371657,257.43250041029603,-15.717499589703948,251.11315334996183,-22.036846650038143,244.79380628962735,-28.356193710372622,1.0,1.0,26381.15544483698,26381.15544483698,275.58517358609384,2.4351735860938675,275.58517358609384,275.58517358609384,77321.81765564933,77321.68308262946,0.13457301986636594,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58517358609384,2.4351735860938675,1.0,0.002,0.12942990227579929,0.004910101591892236,0.00019992356897922337,0.0018000764315358297,0.09996178448961168,0.09996178448961168,0.0,5.150528441244528e-13,1.0,1.000000651057439,0.0003213394978160977,0.09267660399072239,0.0,6.024929985839869e-08,0.07738512283025467,0.0,1600125.6145770056,266.6397836583134,3.9069112744982704e-07,1.0,1284415.3046114987,2598.503190244476,,,,,,,,,,,,,,,,,2.0,16537.992200498386,1552.3796711034413,0.372171204740578,6.17534620354742,2.9431381546822317
4026.0,-30.111417867857444,5.001908653599235,35.05923314786187,24.096294852811866,4.9959378540832615,-26.600682295663542,-40.115539252851136,1.4852022818918797,-6.510209901264602,-6.510210281758653,40.11843633468876,42251.99942743372,25750.22518145342,25750.22518145342,68002.22460888715,77331.12483769502,77321.66509015509,25750.22518145342,103071.89027160851,103071.89027160851,103071.89027160851,130593.15991357635,126075.40072142276,4517.75919215359,0.0,91544.94979535842,56465.82438510735,38976.80601139008,27521.269641967836,66498.07565335791,20881.893460149815,1552.3789174601595,0.0,0.8785541840985429,2.727719027287905,0.0014947054983599872,1.0,1.0,-6.509897331414152,334256.59453320137,1559646.2026848106,4.666014756905245,1559646.2026848106,4.666014756905245,0.7587547279543572,0.0926765874926895,4.028046144702076,101325.0,128392.47352212702,1.2671351939020679,1.0,0.0,4.028046144698432,1.2847966722384452,1.2850927690083747,3.135162342601796,0.0,16537.989023819675,0.0,0.0,22726.88705807498,2317.497520363731,19317.85752611788,1969.8732519380096,0.85,0.8500001551798159,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.992887992653,4632.441516551485,6.167729112907351,5.001908653599235,-3.703796087141805,8.70570474074104,2.943140776243507,3.5,0.840897364641002,0.6,0.00023044997082250748,0.9987439393991345,0.0002307397939867861,199.01435821682887,0.0,0.0,0.0,0.03943536517402355,7.783085105400172e-05,0.00015261911976850577,0.000614756856991354,0.09267658747376903,0.09267658747376903,0.09267658747376903,0.0926766447582839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.9174969542,595.579962177248,0.0,0.09267658747376903,0.0926765874926895,0.0926765874926895,0.372171164791824,0.372171164791824,0.5,9.998401845807308,0.0003171017719409974,0.0003171017719409974,-3.865352482534945e-12,3.8049404338380555e-07,0.0003129503444938564,-3.865352482534945e-12,27521.269641967836,20881.893460149815,0.7587547279543572,1.0226194358370622,0.6353867989757407,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521634735767044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59218958639536,260.59218958639536,-12.557810413604614,244.79383240391707,276.39054676887156,127910.35328686419,127907.66111253951,2.6921743246786,0.0,nan,276.39054676887156,3.2405467688715817,270.07120389587965,-3.078796104120329,263.7518610228919,-9.39813897710809,257.43251814990197,-15.717481850098011,251.11317527690966,-22.03682472309032,244.79383240391707,-28.356167596082912,1.0,1.0,26381.15544483698,26381.15544483698,275.58517795515826,2.435177955158281,275.58517795515826,275.58517795515826,77321.80205978069,77321.66509015509,0.13696962560061365,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58517795515826,2.435177955158281,1.0,0.002,0.129429843599174,0.004910103013220613,0.00019992348099520375,0.0018000765198450048,0.09996174049760187,0.09996174049760187,0.0,8.402085450998076e-13,1.0,1.00000063406472,0.0003129503483592089,0.0926765874926895,0.0,5.867637536197283e-08,0.07536483324202005,0.0,1600125.622112678,266.6397900987354,3.804979087362881e-07,1.0,1284415.2825919564,2598.503279366432,,,,,,,,,,,,,,,,,2.0,16537.989023819675,1552.3789174601595,0.372171164791824,6.17534620354742,2.943140776243507
4027.0,-30.111390958701758,5.001906790622687,35.059232038085625,24.096297507081204,4.9959447033065265,-26.600657392500267,-40.115512954629935,1.485211136877401,-6.510202639148872,-6.510203032825806,40.118434274895804,42251.999156449034,25750.223537209116,25750.223537209116,68002.22269365814,77331.1079064205,77321.65342160249,25750.223537209116,103071.8769588116,103071.8769588116,103071.8769588116,130593.13425038844,126075.37509370036,4517.759156688067,0.0,91544.92474340569,56465.81599251263,38976.78750099229,27521.25729157684,66498.04479256913,20881.884951636097,1552.3781685330443,0.0,0.8785542311767417,2.7277197640462836,0.0014947054983599872,1.0,1.0,-6.5098792320883945,334256.69018384954,1559646.1136528025,4.666013155323707,1559646.1136528025,4.666013155323707,0.7587547592902745,0.09267657091928029,4.028046144702076,101325.0,128392.46377881069,1.267135097743012,1.0,0.0,4.028046144700735,1.2847966308131091,1.2850927275734918,3.135162443687953,0.0,16537.985848047207,0.0,0.0,22726.880838694207,2317.49688616339,19317.85311902637,1969.8728025397431,0.85,0.8500001938733399,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.995116331528,4632.441516551485,6.167725427146187,5.001906790622687,-3.703789650004978,8.705696440627666,2.9431433943382554,3.5,0.840898112668073,0.6,0.00023044997082250748,0.9987411396444944,0.00023074044081586247,199.0143361820239,0.0,0.0,0.0,0.03943536517402355,7.783108291003478e-05,0.0001526188879124727,0.0006147559230645539,0.0926765709135345,0.0926765709135345,0.0926765709135345,0.09267663004568545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.89898245333,595.579968097101,0.0,0.0926765709135345,0.09267657091928029,0.09267657091928029,0.3721711244851084,0.3721711244851084,0.5,9.998403620081936,0.00031582843541855254,0.00031582843541855254,-4.774847184307873e-12,3.936769417123287e-07,0.000323800737419333,-4.774847184307873e-12,27521.25729157684,20881.884951636097,0.7587547592902745,1.0226198816187917,0.635387089774563,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452163312801582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5922054565588,260.5922054565588,-12.557794543441162,244.7938584803654,276.3905524327503,127910.29949244946,127907.56873553297,2.730756916448032,0.0,nan,276.3905524327503,3.2405524327503485,270.0712136422726,-3.078786357727381,263.75187485179845,-9.39812514820153,257.43253606132254,-15.71746393867744,251.11319727084376,-22.03680272915622,244.7938584803654,-28.356141519634576,1.0,1.0,26381.15544483698,26381.15544483698,275.5851838541495,2.4351838541495,275.5851838541495,275.5851838541495,77321.79047737946,77321.65342160249,0.1370557769696461,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5851838541495,2.4351838541495,1.0,0.002,0.1294297828885954,0.004910104588727166,0.00019992339019748456,0.001800076611119254,0.09996169509874228,0.09996169509874228,0.0,1.3167383849932435e-12,1.0,1.0000006560429175,0.0003238007421941802,0.09267657091928029,0.0,6.071075393176026e-08,0.07797781866536663,0.0,1600125.6306450514,266.6397973608511,3.93681716559513e-07,1.0,1284415.257847313,2598.5033795179697,,,,,,,,,,,,,,,,,2.0,16537.985848047207,1552.3781685330443,0.3721711244851084,6.17534620354742,2.9431433943382554
4028.0,-30.11136397244022,5.001904915873733,35.05923093980934,24.096296284720324,4.995947164259879,-26.60063285877044,-40.115482919476904,1.485216050589262,-6.510196754005051,-6.5101971623626,40.1184323874878,42251.983739712865,25750.224957086746,25750.224957086746,68002.20869679961,77331.0929589701,77321.63987749128,25750.224957086746,103071.86483457802,103071.86483457802,103071.86483457802,130593.11164544344,126075.35244127367,4517.759204169761,0.0,91544.8998655349,56465.79064627434,38976.78802140062,27521.246810865414,66498.03483226604,20881.877705505653,1552.3775413249318,0.0,0.878554270136103,2.7277203606472673,0.0014947054983599872,1.0,1.0,-6.509861269806322,334256.767645285,1559646.0320710293,4.666011829941866,1559646.0320710293,4.666011829941866,0.7587547849489678,0.09267655531915835,4.028046144702076,101325.0,128392.4509733092,1.2671349713625384,1.0,0.0,4.028046144703107,1.284796607825815,1.2850927045809,3.1351624997815795,0.0,16537.982673198367,0.0,0.0,22726.874662530903,2317.4962563700046,19317.839193667485,1969.8713825483205,0.85,0.8499998121394232,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.997345517895,4632.441516551485,6.167722474058846,5.001904915873733,-3.703784257631923,8.705689173505656,2.9431460134296623,3.5,0.8408988609799035,0.6,0.00023044997082250748,0.998738331875899,0.00023074108950005002,199.01431408408502,0.0,0.0,0.0,0.03943536517402355,7.783134771319113e-05,0.00015261862310931635,0.0006147548564252209,0.092676555300406,0.092676555300406,0.092676555300406,0.09267661698125672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.8809368138,595.5799738729426,0.0,0.092676555300406,0.09267655531915835,0.09267655531915835,0.3721710841332162,0.3721710841332162,0.5,9.998405470011821,0.0003177250428620937,0.0003177250428620937,-1.574562702444382e-11,4.083575504409964e-07,0.0003358925562793047,-1.574562702444382e-11,27521.246810865414,20881.877705505653,0.7587547849489678,1.022619824304999,0.6353869531075442,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521631520185327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59222111825744,260.59222111825744,-12.557778881742536,244.79388449927654,276.3905577372368,127910.1922026196,127907.4973159296,2.6948866900166095,0.0,nan,276.3905577372368,3.240557737236827,270.07122308964455,-3.0787769103554297,263.7518884420539,-9.398111557946095,257.4325537944633,-15.717446205536703,251.11321914686954,-22.036780853130438,244.79388449927654,-28.356115500723433,1.0,1.0,26381.15544483698,26381.15544483698,275.5851881576866,2.435188157686639,275.5851881576866,275.5851881576866,77321.77075206266,77321.63987749128,0.13087457137589809,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5851881576866,2.435188157686639,1.0,0.002,0.12942971991036895,0.004910105919718238,0.0001999232953306029,0.0018000767052319404,0.09996164766530145,0.09996164766530145,0.0,5.625430676836629e-13,1.0,1.000000680535716,0.0003358925720249317,0.09267655531915835,0.0,6.297789397138063e-08,0.08088976666190972,0.0,1600125.6375653273,266.6398032459949,4.0837329606802086e-07,1.0,1284415.2378081884,2598.5034606243835,,,,,,,,,,,,,,,,,2.0,16537.982673198367,1552.3775413249318,0.3721710841332162,6.17534620354742,2.9431460134296623
4029.0,-30.111336986303492,5.001903057441281,35.05922983900123,24.096298624668293,4.995953656635086,-26.600607922008685,-40.115456586331106,1.4852245921078602,-6.5101893752091655,-6.51018978291788,40.118430117527325,42251.983759983814,25750.22299050733,25750.22299050733,68002.20675049114,77331.07624249457,77321.62557252914,25750.22299050733,103071.84856303647,103071.84856303647,103071.84856303647,130593.08197139952,126075.32279146716,4517.759179932356,0.0,91544.87485274533,56465.78236929342,38976.769426057675,27521.233408363045,66498.00283442072,20881.868447772646,1552.3767391329013,0.0,0.878554318719926,2.7277211108583588,0.0014947054983599872,1.0,1.0,-6.509854431711176,334256.86501822784,1559645.9339538966,4.666010177139803,1559645.9339538966,4.666010177139803,0.7587548180681155,0.09267653843194337,4.028046144702076,101325.0,128392.44173107775,1.2671348801488058,1.0,0.0,4.028046144703426,1.2847965678669417,1.2850926646128176,3.135162597289282,0.0,16537.979500791178,0.0,0.0,22726.868452872754,2317.4956231610954,19317.83510164824,1969.8709652784837,0.85,0.8499998643326684,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4174.999569038095,4632.441516551485,6.167718718217759,5.001903057441281,-3.703777723744934,8.705680781186214,2.9431486258647652,3.5,0.840899607389933,0.6,0.00023044997082250748,0.998735524128814,0.0002307417381829153,199.01429198625326,0.0,0.0,0.0,0.03943536517402355,7.783157987850424e-05,0.00015261839094400323,0.0006147539212526264,0.09267653842370331,0.09267653842370331,0.09267653842370331,0.09267659970459673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.86109743256,595.5799802133304,0.0,0.09267653842370331,0.09267653843194337,0.09267653843194337,0.3721710440654221,0.3721710440654221,0.5,9.998407308290723,0.0003185901032338734,0.0003185901032338734,-6.821210263296962e-12,4.0770873965811916e-07,0.0003353512067292286,-6.821210263296962e-12,27521.233408363045,20881.868447772646,0.7587548180681155,1.0226202871057024,0.6353872591510872,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521629907748093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59223697587623,260.59223697587623,-12.557763024123744,244.79391050774046,276.39056344401007,127910.13439209522,127907.40579383505,2.7285982601538046,0.0,nan,276.39056344401007,3.2405634440100926,270.0712328567561,-3.0787671432438515,263.7519022695044,-9.398097730495579,257.432571682251,-15.717428317748954,251.11324109499532,-22.03675890500466,244.79391050774046,-28.356089492259514,1.0,1.0,26381.15544483698,26381.15544483698,275.58519388218195,2.435193882181977,275.58519388218195,275.58519388218195,77321.75867053881,77321.62557252914,0.1330980096681742,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58519388218195,2.435193882181977,1.0,0.002,0.12942965703383247,0.00491010752845153,0.00019992320124087072,0.0018000767999305754,0.09996160062043535,0.09996160062043535,0.0,1.171446186581937e-12,1.0,1.0000006794391998,0.00033535121355043884,0.09267653843194337,0.0,6.287638466467164e-08,0.08075938497772542,0.0,1600125.6462147017,266.6398106247908,4.0771556086838245e-07,1.0,1284415.2126180006,2598.50356257924,,,,,,,,,,,,,,,,,2.0,16537.979500791178,1552.3767391329013,0.3721710440654221,6.17534620354742,2.9431486258647652
4030.0,-30.111304160396347,5.001901199979857,35.05922875468759,24.096300231199734,4.995958629502295,-26.600577881413958,-40.115425747912354,1.4852323503275406,-6.5101827904073275,-6.5101832263560855,40.11842839198057,42251.98864173251,25750.222879554374,25750.222879554374,68002.21152128688,77331.06254672675,77321.61632619225,25750.222879554374,103071.83920574663,103071.83920574663,103071.83920574663,130593.0622238968,126075.30293878847,4517.759285108328,0.0,91544.84987999247,56465.775974219294,38976.748784192416,27521.223018150176,66497.9718023426,20881.86131015472,1552.3760996404953,0.0,0.8785543607790535,2.727721777033755,0.0014947054983599872,1.0,1.0,-6.509824653456974,334256.9515333727,1559645.8593680784,4.666008746305344,1559645.8593680784,4.666008746305344,0.7587548451746925,0.09267652285560277,4.028046144702076,101325.0,128392.43800077948,1.2671348433336243,1.0,0.0,4.028046144702148,1.2847965315724945,1.285092628310006,3.135162685855051,0.0,16537.97632928104,0.0,0.0,22726.86225315409,2317.4949909657316,19317.8362901809,1969.871086475086,0.85,0.8500001485026788,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.001794087463,4632.441516551485,6.1677154045828715,5.001901199979857,-3.7037718109376323,8.70567301091749,2.9431512400974316,3.5,0.8409003543135519,0.6,0.00023044997082250748,0.9987321087998028,0.00023074252724230928,199.0142651064815,0.0,0.0,0.0,0.03943536517402355,7.783185176522272e-05,0.00015261811905728476,0.0006147528260803783,0.09267652284867106,0.09267652284867106,0.09267652284867106,0.09267658859759188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.8432416899,595.579985935364,0.0,0.09267652284867106,0.09267652285560277,0.09267652285560277,0.37217100419580995,0.37217100419580995,0.5,9.998409281184756,0.0003242231346121116,0.0003242231346121116,2.0747847884194925e-11,4.35948777521844e-07,0.00035857289913110435,2.0747847884194925e-11,27521.223018150176,20881.86131015472,0.7587548451746925,1.022620836067233,0.6353876290741856,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521628295318674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5922533865431,260.5922533865431,-12.557746613456857,244.7939375025302,276.3905692705547,127910.08049440451,127907.25673379152,2.8237606129767774,0.0,nan,276.3905692705547,3.2405692705547153,270.07124291694845,-3.078757083051528,263.7519165633464,-9.398083436653565,257.4325902097427,-15.71740979025725,251.11326385613614,-22.036736143863834,244.7939375025302,-28.356062497469765,1.0,1.0,26381.15544483698,26381.15544483698,275.5851993690297,2.4351993690297036,275.5851993690297,275.5851993690297,77321.74481931188,77321.61632619225,0.1284931196278194,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5851993690297,2.4351993690297036,1.0,0.002,0.12942958980372374,0.004910109004161563,0.00019992310008827116,0.0018000769010662974,0.09996155004413558,0.09996155004413558,0.0,1.1545686282032896e-12,1.0,1.0000007264761908,0.00035857287838325647,0.09267652285560277,0.0,6.723030276933903e-08,0.0863516221211518,0.0,1600125.6539745259,266.63981720959265,4.3592802967395983e-07,1.0,1284415.190236704,2598.5036531653654,,,,,,,,,,,,,,,,,2.0,16537.97632928104,1552.3760996404953,0.37217100419580995,6.17534620354742,2.9431512400974316
4031.0,-30.111277198864954,5.001899346433843,35.059227677596695,24.09630127893763,4.995963375875481,-26.600553141390947,-40.115399449691154,1.4852393182064818,-6.510176065458097,-6.510176513774211,40.1184264317259,42251.98868185294,25750.22240827097,25750.22240827097,68002.2110901239,77331.04751755195,77321.60417208115,25750.22240827097,103071.82658035212,103071.82658035212,103071.82658035212,130593.03803365261,126075.27863254386,4517.759401108745,0.0,91544.82585666425,56465.76702017586,38976.73204054265,27521.211453300493,66497.94349384314,20881.853336505505,1552.375400472851,0.0,0.8785544045748803,2.7277224592760945,0.0014947054983599872,1.0,1.0,-6.509807749344702,334257.0401067038,1559645.774637046,4.666007256389171,1559645.774637046,4.666007256389171,0.7587548742881098,0.092676507033227,4.028046144702076,101325.0,128392.42658718037,1.267134730690159,1.0,0.0,4.0280461447006,1.2847964989754148,1.2850925957054138,3.1351627653985026,0.0,16537.9732756605,0.0,0.0,22726.856289138945,2317.494382805438,19317.824793376858,1969.869914127338,0.85,0.8499998656923242,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.004016749083,4632.441516551485,6.167712008172313,5.001899346433843,-3.703765780703207,8.70566512713705,2.9431538515256377,3.5,0.8409011004358965,0.6,0.00023044997082250748,0.9987293036316075,0.00023074317533744012,199.0142430288089,0.0,0.0,0.0,0.03943536517402355,7.783208362401183e-05,0.00015261788719849565,0.0006147518921424767,0.09267650702509259,0.09267650702509259,0.09267650702509259,0.0926765746570519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.8239797913,595.5799921031593,0.0,0.09267650702509259,0.092676507033227,0.092676507033227,0.3721709650419934,0.3721709650419934,0.5,9.998411310326645,0.00033071160447661896,0.00033071160447661896,7.16227077646181e-12,4.483160864765523e-07,0.0003687644294814163,7.16227077646181e-12,27521.211453300493,20881.853336505505,0.7587548742881098,1.0226212649180655,0.6353879001651372,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521626333961777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59226969598956,260.59226969598956,-12.55773030401042,244.7939642893165,276.39057510266076,127909.99084794334,127907.1845042713,2.806343672016646,0.0,nan,276.39057510266076,3.2405751026607845,270.0712529399908,-3.0787470600091638,263.7519307773249,-9.398069222675076,257.43260861465757,-15.71739138534241,251.11328645198662,-22.036713548013353,244.7939642893165,-28.35603571068347,1.0,1.0,26381.15544483698,26381.15544483698,275.58520467549545,2.43520467549547,275.58520467549545,275.58520467549545,77321.72961730193,77321.60417208115,0.12544522077951115,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58520467549545,2.43520467549547,1.0,0.002,0.12942952066264213,0.004910110516233656,0.00019992299604798387,0.0018000770050680976,0.09996149802399193,0.09996149802399193,0.0,1.1160816194843992e-12,1.0,1.000000747119848,0.0003687644223191455,0.092676507033227,0.0,6.914114912789355e-08,0.08880594062600553,0.0,1600125.6618760182,266.6398239345419,4.4830892420577584e-07,1.0,1284415.1673229658,2598.503745906518,,,,,,,,,,,,,,,,,2.0,16537.9732756605,1552.375400472851,0.3721709650419934,6.17534620354742,2.9431538515256377
