time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4032.0,-30.111250238220933,5.001897485235546,35.059226598882496,24.096299951802962,4.995965745387166,-26.600528639860723,-40.11537318639455,1.4852441470249924,-6.510169997760443,-6.510170437439437,40.11842423090974,42251.98886321275,25750.223329295462,25750.223329295462,68002.21219250822,77331.0326372809,77321.5866463887,25750.223329295462,103071.80997568417,103071.80997568417,103071.80997568417,130593.0093734654,126075.2498671631,4517.759506302293,0.0,91544.80101946063,56465.75724538465,38976.715304528865,27521.199397781224,66497.91470231008,20881.84496950736,1552.374693300195,0.0,0.8785544458404078,2.7277230771212584,0.0014947054983599872,1.0,1.0,-6.509808813458335,334257.120285349,1559645.679508897,4.666005852552839,1559645.679508897,4.666005852552839,0.7587549026366514,0.09267649137020068,4.028046144702076,101325.0,128392.41868117514,1.267134652663954,1.0,0.0,4.028046144702019,1.284796476385273,1.285092573110066,3.135162820523009,0.0,16537.970105651166,0.0,0.0,22726.850123071643,2317.493754041558,19317.81993982928,1969.8694192032226,0.85,0.8499998827474287,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.006237780329,4632.441516551485,6.16770894766034,5.001897485235546,-3.7037602345110274,8.705657719746572,2.943156461039224,3.5,0.8409018460112068,0.6,0.00023044997082250748,0.9987264985642325,0.00023074382341291833,199.0142209518678,0.0,0.0,0.0,0.03943536517402355,7.783231517552535e-05,0.00015261765564698215,0.0006147509594422954,0.09267649135331771,0.09267649135331771,0.09267649135331771,0.09267655778373081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.8037294484,595.5799985805902,0.0,0.09267649135331771,0.09267649137020068,0.09267649137020068,0.3721709267051298,0.3721709267051298,0.5,9.998413303202277,0.0003347036712852969,0.0003347036712852969,4.462208380573429e-11,4.396790131977468e-07,0.00036162398112082883,4.462208380573429e-11,27521.199397781224,20881.84496950736,0.7587549026366514,1.0226217242590598,0.635388177995677,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521624723003328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59228570645973,260.59228570645973,-12.557714293540243,244.79399088415738,276.3905805287606,127909.87553120959,127907.12063192825,2.754899281336095,0.0,nan,276.3905805287606,3.2405805287606313,270.0712625998391,-3.0787374001608896,263.7519446709203,-9.398055329079682,257.4326267420016,-15.71737325799836,251.1133088130794,-22.036691186920564,244.79399088415738,-28.356009115842596,1.0,1.0,26381.15544483698,26381.15544483698,275.58520872427266,2.435208724272684,275.58520872427266,275.58520872427266,77321.71042737766,77321.5866463887,0.12378098895715084,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58520872427266,2.435208724272684,1.0,0.002,0.1294294528602753,0.004910111906425868,0.00019992289381411178,0.0018000771070690203,0.09996144690705588,0.09996144690705588,0.0,8.831321091085087e-13,1.0,1.000000732656377,0.000361623936498745,0.09267649137020068,0.0,6.78023420759702e-08,0.08708635513603678,0.0,1600125.6689769048,266.63983000223953,4.396343911139411e-07,1.0,1284415.1465809178,2598.5038298579607,,,,,,,,,,,,,,,,,2.0,16537.970105651166,1552.374693300195,0.3721709267051298,6.17534620354742,2.943156461039224
4033.0,-30.11122327814234,5.001895624777172,35.05922550704345,24.096299602556996,4.995969206694309,-26.600504029656637,-40.11534688817335,1.4852499582115233,-6.5101635129947795,-6.5101639249369025,40.11842169473435,42251.988976280205,25750.223237693128,25750.223237693128,68002.21221397334,77331.01727904627,77321.56582167927,25750.223237693128,103071.78905937239,103071.78905937239,103071.78905937239,130592.97462771245,126075.2151077518,4517.759519960645,0.0,91544.77614732999,56465.74784457564,38976.6981141715,27521.18556834006,66497.88368251156,20881.835350453217,1552.3738915796375,0.0,0.8785544907415248,2.727723739544082,0.0014947054983599872,1.0,1.0,-6.509825042059276,334257.20621737547,1559645.5698845007,4.666004325035332,1559645.5698845007,4.666004325035332,0.7587549343977155,0.09267647508691841,4.028046144702076,101325.0,128392.40916056314,1.267134558702819,1.0,0.0,4.028046144700903,1.284796449199426,1.2850925459179534,3.1351628868619663,0.0,16537.96693652277,0.0,0.0,22726.843948333382,2317.4931243934866,19317.814098882904,1969.8688235924506,0.85,0.8499998566804754,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.008454216667,4632.441516551485,6.167705651394781,5.001895624777172,-3.703754361208563,8.705649985985735,2.9431590651551267,3.5,0.8409025900443219,0.6,0.00023044997082250748,0.9987236935641793,0.00023074447147648295,199.0141988753946,0.0,0.0,0.0,0.03943536517402355,7.783254703559116e-05,0.00015261742378691633,0.0006147500254992512,0.0926764750710693,0.0926764750710693,0.0926764750710693,0.0926765371639602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.7824831664,595.5800053654383,0.0,0.0926764750710693,0.09267647508691841,0.09267647508691841,0.3721708888957434,0.3721708888957434,0.5,9.99841516628031,0.00033319180801072434,0.00033319180801072434,-6.468781066359952e-11,4.1194209643435897e-07,0.0003388828775996444,-6.468781066359952e-11,27521.18556834006,20881.835350453217,0.7587549343977155,1.0226222016123712,0.6353884760905881,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521623112098256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5923015715162,260.5923015715162,-12.557698428483775,244.79401733178042,276.39058581124976,127909.7774059415,127907.04752786536,2.7298780761132044,0.0,nan,276.39058581124976,3.2405858112497867,270.071272115357,-3.0787278846430013,263.75195841946345,-9.398041580536528,257.43264472357095,-15.717355276429032,251.1133310276758,-22.03666897232418,244.79401733178042,-28.355982668219553,1.0,1.0,26381.15544483698,26381.15544483698,275.58521282755254,2.4352128275525615,275.58521282755254,275.58521282755254,77321.69453358387,77321.56582167927,0.12871190460282378,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58521282755254,2.4352128275525615,1.0,0.002,0.12942938932185882,0.004910113359457682,0.0001999227983457067,0.0018000772028553774,0.09996139917285335,0.09996139917285335,0.0,1.2010839371690007e-12,1.0,1.0000006865930828,0.0003388829422874551,0.09267647508691841,0.0,6.353853275134208e-08,0.08160985244486245,0.0,1600125.6765396371,266.6398364870052,4.1200678424502257e-07,1.0,1284415.1243504859,2598.5039198335035,,,,,,,,,,,,,,,,,2.0,16537.96693652277,1552.3738915796375,0.3721708888957434,6.17534620354742,2.9431590651551267
4034.0,-30.11119631773111,5.0018937766686085,35.059224417077715,24.09630201235416,4.995975716296933,-26.600479114327097,-40.11532058995215,1.4852585126733042,-6.510156371477024,-6.510156786635961,40.11841956486746,42251.988905386395,25750.22175329121,25750.22175329121,68002.2106586776,77331.00057638057,77321.55269428685,25750.22175329121,103071.77444757806,103071.77444757806,103071.77444757806,130592.9474357788,126075.18787987728,4517.759555901513,0.0,91544.75116569544,56465.739493812005,38976.679635426044,27521.17298820073,66497.85262362678,20881.82666997021,1552.3731343000775,0.0,0.8785545374874717,2.727724465197416,0.0014947054983599872,1.0,1.0,-6.509815318249878,334257.30040937086,1559645.477822812,4.666002734757585,1559645.477822812,4.666002734757585,0.7587549658193335,0.09267645907990017,4.028046144702076,101325.0,128392.39991833165,1.267134467489086,1.0,0.0,4.0280461446986395,1.2847964091800117,1.2850925058893163,3.1351629845174247,0.0,16537.96376828174,0.0,0.0,22726.837746409758,2317.4924919732794,19317.81448709581,1969.86886317915,0.85,0.850000105718514,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.010668202005,4632.441516551485,6.167702025149725,5.0018937766686085,-3.703748013207152,8.70564178987576,2.943161666392243,3.5,0.8409033332549266,0.6,0.00023044997082250748,0.9987208885380187,0.0002307451195497198,199.01417679865392,0.0,0.0,0.0,0.03943536517402355,7.783277889629551e-05,0.00015261719192621198,0.0006147490915536349,0.09267645907397026,0.09267645907397026,0.09267645907397026,0.09267652154019816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.76314976416,595.5800115481588,0.0,0.09267645907397026,0.09267645907990017,0.09267645907990017,0.37217085100689196,0.37217085100689196,0.5,9.998417040126848,0.00033227391048740174,0.00033227391048740174,1.1311840353300795e-11,4.1515892235111096e-07,0.0003414683860682999,1.1311840353300795e-11,27521.17298820073,20881.82666997021,0.7587549658193335,1.022622655855752,0.6353887717928234,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521621501227324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.592317594745,260.592317594745,-12.55768240525498,244.79404368672084,276.3905915027659,127909.71650442072,127906.95940975322,2.7570946675153456,0.0,nan,276.3905915027659,3.2405915027659375,270.07128193955884,-3.0787180604411333,263.7519723763504,-9.398027623649568,257.4326628131422,-15.717337186857776,251.11335324993172,-22.036646750068257,244.79404368672084,-28.355956313279137,1.0,1.0,26381.15544483698,26381.15544483698,275.58521844713783,2.4352184471378564,275.58521844713783,275.58521844713783,77321.68307588281,77321.55269428685,0.13038159596908372,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58521844713783,2.4352184471378564,1.0,0.002,0.12942932529843112,0.004910114927199499,0.00019992270238535564,0.0018000772986989455,0.09996135119267782,0.09996135119267782,0.0,1.0843010517236351e-12,1.0,1.0000006918300808,0.0003414683747564595,0.09267645907990017,0.0,6.402327852282997e-08,0.08223246568515437,0.0,1600125.6849162728,266.63984362852295,4.1514761051075766e-07,1.0,1284415.0999832228,2598.504018457671,,,,,,,,,,,,,,,,,2.0,16537.96376828174,1552.3731343000775,0.37217085100689196,6.17534620354742,2.943161666392243
4035.0,-30.111169357540824,5.001891927209503,35.05922334226652,24.096302675921493,4.995980303787535,-26.60045439140808,-40.11529051987452,1.4852653374787712,-6.510149947778871,-6.51015038580962,40.118417822333846,42251.97326815757,25750.221919895026,25750.221919895026,68002.1951880526,77330.98473310065,77321.54270662929,25750.221919895026,103071.76462652432,103071.76462652432,103071.76462652432,130592.92726519585,126075.16757295968,4517.759692236164,0.0,91544.72626425614,56465.714798600566,38976.67940628397,27521.162638671514,66497.84204495548,20881.819552373425,1552.372500398915,0.0,0.8785545787679744,2.727725115614593,0.0014947054983599872,1.0,1.0,-6.509790129954922,334257.3848699055,1559645.4025030395,4.666001330412073,1559645.4025030395,4.666001330412073,0.7587549925318642,0.09267644405214463,4.028046144702076,101325.0,128392.38872743692,1.2671343570435423,1.0,0.0,4.028046144701702,1.2847963772522637,1.2850924739542102,3.1351630624275866,0.0,16537.96060094604,0.0,0.0,22726.83156439535,2317.491861583247,19317.803134097925,1969.867705495549,0.85,0.8499998373887662,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.012882718313,4632.441516551485,6.167698793573371,5.001891927209503,-3.7037422228947334,8.705634150104236,2.9431642682541215,3.5,0.8409040766440347,0.6,0.00023044997082250748,0.9987180835433446,0.00023074576761932227,199.01415472209905,0.0,0.0,0.0,0.03943536517402355,7.783304401270398e-05,0.0001526169268098035,0.0006147480236525078,0.09267644404472836,0.09267644404472836,0.09267644404472836,0.09267651014934936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.7451624029,595.5800173121609,0.0,0.09267644404472836,0.09267644405214463,0.09267644405214463,0.37217081311538863,0.37217081311538863,0.5,9.998419023283427,0.0003355629208385835,0.0003355629208385835,5.826450433232822e-11,4.3803072458104e-07,0.0003602558546731416,5.826450433232822e-11,27521.162638671514,20881.819552373425,0.7587549925318642,1.0226225858890294,0.6353886377183995,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521619890336877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5923335726304,260.5923335726304,-12.557666427369554,244.7940699483189,276.39059719693995,127909.63109136677,127906.88179886273,2.7492925040456164,0.0,nan,276.39059719693995,3.240597196939973,270.07129174721587,-3.0787082527841108,263.7519862974925,-9.398013702507455,257.4326808477707,-15.717319152229265,251.11337539804464,-22.03662460195534,244.7940699483189,-28.35593005168107,1.0,1.0,26381.15544483698,26381.15544483698,275.5852236924863,2.4352236924863178,275.5852236924863,275.5852236924863,77321.66672069799,77321.54270662929,0.12401406870048959,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5852236924863,2.4352236924863178,1.0,0.002,0.12942925775261585,0.004910116375522996,0.00019992260068110075,0.0018000774002406236,0.09996130034055037,0.09996130034055037,0.0,9.217245022785647e-13,1.0,1.0000007298852396,0.00036025579640863725,0.09267644405214463,0.0,6.754580024195167e-08,0.086756844295354,0.0,1600125.692479528,266.6398500522211,4.3797246007670765e-07,1.0,1284415.0781334685,2598.504106892455,,,,,,,,,,,,,,,,,2.0,16537.96060094604,1552.372500398915,0.37217081311538863,6.17534620354742,2.9431642682541215
4036.0,-30.11114239756394,5.001890081481986,35.05922227184856,24.096303374413424,4.995984924208242,-26.60042966538604,-40.11526802843434,1.485272191838413,-6.5101432735406775,-6.510143716833952,40.118415799423886,42251.988992748076,25750.221470056047,25750.221470056047,68002.21046280413,77330.9688817174,77321.5295309804,25750.221470056047,103071.75100103645,103071.75100103645,103071.75100103645,130592.90183069004,126075.14201633533,4517.759814354713,0.0,91544.70136838178,56465.72147863538,38976.64432194044,27521.150829653594,66497.79515159404,20881.81140030368,1552.3717906327142,0.0,0.8785546225655602,2.7277257935133425,0.0014947054983599872,1.0,1.0,-6.509779079385396,334257.4728673209,1559645.315063638,4.665999840436533,1559645.315063638,4.665999840436533,0.7587550218940651,0.09267642857834148,4.028046144702076,101325.0,128392.38644471705,1.2671343345148487,1.0,0.0,4.028046144702771,1.2847963451862572,1.2850924418808136,3.135163140675131,0.0,16537.95743450459,0.0,0.0,22726.82538376249,2317.4912313340938,19317.800737877795,1969.8674611490974,0.85,0.8499999631131798,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.015094265452,4632.441516551485,6.1676954187363275,5.001890081481986,-3.703736230773457,8.705626312255443,2.9431668666284057,3.5,0.8409048190366873,0.6,0.00023044997082250748,0.9987152785793653,0.0002307464156854733,199.01413264572383,0.0,0.0,0.0,0.03943536517402355,7.783324231170192e-05,0.00015261672851080556,0.0006147472248949937,0.09267642857253217,0.09267642857253217,0.09267642857253217,0.09267649542857062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.72570817545,595.5800235394261,0.0,0.09267642857253217,0.09267642857834148,0.09267642857834148,0.3721707756778912,0.3721707756778912,0.5,9.998421029472906,0.0003389737381667146,0.0003389737381667146,-2.5011104298755527e-12,4.432932882991736e-07,0.0003646374485697379,-2.5011104298755527e-12,27521.150829653594,20881.81140030368,0.7587550218940651,1.022623536732015,0.6353893222538709,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521618279459985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5923495163916,260.5923495163916,-12.55765048360837,244.79409613380793,276.3906028989726,127909.54676423142,127906.80334356162,2.743420669799937,0.0,nan,276.3906028989726,3.240602898972611,270.0713015459406,-3.0786984540593494,263.75200019290844,-9.397999807091537,257.4326988398773,-15.717301160122702,251.11339748684256,-22.03660251315742,244.79409613380793,-28.35590386619205,1.0,1.0,26381.15544483698,26381.15544483698,275.58522883716347,2.4352288371634927,275.58522883716347,275.58522883716347,77321.65084953763,77321.5295309804,0.12131855722691398,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58522883716347,2.4352288371634927,1.0,0.002,0.12942918938560882,0.004910117877470956,0.0001999224978185346,0.0018000775034587497,0.0999612489092673,0.0999612489092673,0.0,1.277284267936496e-12,1.0,1.0000007387606002,0.00036463745107084833,0.09267642857834148,0.0,6.836732642147678e-08,0.08781202335105376,0.0,1600125.7003114782,266.6398567264593,4.4329578940960346e-07,1.0,1284415.0553687392,2598.5041990305444,,,,,,,,,,,,,,,,,2.0,16537.95743450459,1552.3717906327142,0.3721707756778912,6.17534620354742,2.9431668666284057
4037.0,-30.11111543782543,5.001888238551918,35.05922120518627,24.09630400305616,4.995989441645204,-26.600404949876843,-40.11523792343212,1.485278953503232,-6.510136655854808,-6.510137102459788,40.11841376696071,42251.9733581783,25750.221134572046,25750.221134572046,68002.19449275035,77330.95308274073,77321.51600100161,25750.221134572046,103071.73713557365,103071.73713557365,103071.73713557365,130592.8761765893,126075.11622655128,4517.759950038016,0.0,91544.6764832574,56465.69675791203,38976.64413927263,27521.139041015642,66497.78318028827,20881.803259175944,1552.3710832104778,0.0,0.8785546661039322,2.7277264658929194,0.0014947054983599872,1.0,1.0,-6.509769730487051,334257.5601449324,1559645.227213002,4.665998359279436,1559645.227213002,4.665998359279436,0.758755051092003,0.09267641324103608,4.028046144702076,101325.0,128392.3754208506,1.2671342257177458,1.0,0.0,4.028046144703964,1.2847963135538965,1.2850924102411627,3.135163217864496,0.0,16537.954268957546,0.0,0.0,22726.819205798416,2317.490601357081,19317.798434827215,1969.8672263032959,0.85,0.8500000928373893,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.0173041463795,4632.441516551485,6.167692073754628,5.001888238551918,-3.703730280317468,8.705618518869386,2.943169463045954,3.5,0.8409055608702726,0.6,0.00023044997082250748,0.9987124736486963,0.00023074706374756843,199.01411056954876,0.0,0.0,0.0,0.03943536517402355,7.783350773748876e-05,0.00015261646308501874,0.0006147461557476765,0.09267641323319399,0.09267641323319399,0.09267641323319399,0.09267648063284176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.70613216364,595.5800298058275,0.0,0.09267641323319399,0.09267641324103608,0.09267641324103608,0.3721707387148366,0.3721707387148366,0.5,9.998423051341467,0.0003422690013508145,0.0003422690013508145,-1.2846612662542611e-11,4.4660498588200426e-07,0.000367371972743058,-1.2846612662542611e-11,27521.139041015642,20881.803259175944,0.758755051092003,1.022623480671278,0.6353892015260881,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521616668596204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59236542284776,260.59236542284776,-12.557634577152214,244.79412225604855,276.39060858964393,127909.46178924014,127906.72478743794,2.7370018022014486,0.0,nan,276.39060858964393,3.240608589643955,270.07131132292704,-3.0786886770729325,263.7520140562081,-9.397985943791866,257.43271678949026,-15.71728321050972,251.11341952276905,-22.036580477230927,244.79412225604855,-28.355877743951424,1.0,1.0,26381.15544483698,26381.15544483698,275.58523388624656,2.4352338862465785,275.58523388624656,275.58523388624656,77321.63507027696,77321.51600100161,0.11906927534437273,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58523388624656,2.4352338862465785,1.0,0.002,0.12942912050549077,0.004910119369804458,0.00019992239414097358,0.0018000776068118126,0.09996119707048678,0.09996119707048678,0.0,9.527860271585364e-13,1.0,1.0000007442996142,0.00036737198558967066,0.09267641324103608,0.0,6.888002741187301e-08,0.08847054266681229,0.0,1600125.708074272,266.63986334414517,4.466178324946668e-07,1.0,1284415.0327902222,2598.504290414939,,,,,,,,,,,,,,,,,2.0,16537.954268957546,1552.3710832104778,0.3721707387148366,6.17534620354742,2.943169463045954
4038.0,-30.111088401278124,5.001886398015999,35.05922014130253,24.096304561849706,4.995993896135065,-26.600380171536198,-40.115211660135515,1.4852856662018785,-6.510130066778743,-6.510130514413409,40.11841171381107,42251.97367870674,25750.220847325985,25750.220847325985,68002.19452603272,77330.93734924434,77321.50208204362,25750.220847325985,103071.7229293696,103071.7229293696,103071.7229293696,130592.85010386225,126075.09001152492,4517.760092337331,0.0,91544.6516070091,56465.687935697206,38976.62630145766,27521.127174492645,66497.7534759503,20881.795060532146,1552.370372672766,0.0,0.8785547095785754,2.727727135627854,0.0014947054983599872,1.0,1.0,-6.509762296854831,334257.6470753343,1559645.138466738,4.6659968802904555,1559645.138466738,4.6659968802904555,0.7587550803473624,0.09267639799915728,4.028046144702076,101325.0,128392.3643969841,1.2671341169206425,1.0,0.0,4.028046144704408,1.28479628215061,1.2850923788306392,3.135163294494877,0.0,16537.95110430439,0.0,0.0,22726.81303003791,2317.4899716047694,19317.787194510263,1969.8660801099525,0.85,0.8499998292315797,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.019512126545,4632.441516551485,6.16768874313838,5.001886398015999,-3.703724350392287,8.705610748408287,2.943172057231187,3.5,0.8409063020660534,0.6,0.00023044997082250748,0.9987096607352511,0.00023074771365769103,199.0140884304831,0.0,0.0,0.0,0.03943536517402355,7.783373929291904e-05,0.00015261623152958845,0.0006147452230317182,0.0926763979910894,0.0926763979910894,0.0926763979910894,0.0926764655545202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.68643272197,595.5800361113535,0.0,0.0926763979910894,0.09267639799915728,0.09267639799915728,0.3721707022133085,0.3721707022133085,0.5,9.998425078062715,0.00034508382572084884,0.00034508382572084884,-1.028865881380625e-11,4.4763464757124893e-07,0.000368217558559536,-1.028865881380625e-11,27521.127174492645,20881.795060532146,0.7587550803473624,1.022623937974484,0.6353894901725915,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521615057747026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5923813000429,260.5923813000429,-12.557618699957061,244.7941483392355,276.3906142608478,127909.37699701349,127906.64503018584,2.7319668276565627,0.0,nan,276.3906142608478,3.240614260847849,270.07132107652717,-3.0786789234728076,263.7520278922043,-9.397972107795681,257.43273470788324,-15.717265292116736,251.11344152355935,-22.036558476440632,244.7941483392355,-28.355851660764472,1.0,1.0,26381.15544483698,26381.15544483698,275.58523886400064,2.4352388640006666,275.58523886400064,275.58523886400064,77321.61929629828,77321.50208204362,0.11721425465657376,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58523886400064,2.4352388640006666,1.0,0.002,0.12942905146677294,0.004910120858828928,0.00019992229020761602,0.0018000777107170338,0.099961145103808,0.099961145103808,0.0,9.246496797399306e-13,1.0,1.0000007460124363,0.0003682175688481948,0.09267639799915728,0.0,6.903856143607991e-08,0.08867416459812544,0.0,1600125.715800245,266.63986993322123,4.4764493623006274e-07,1.0,1284415.0103015306,2598.5043814357778,,,,,,,,,,,,,,,,,2.0,16537.95110430439,1552.370372672766,0.3721707022133085,6.17534620354742,2.943172057231187
4039.0,-30.11106136632521,5.001884559497174,35.05921907945592,24.096305085718654,4.995998285442005,-26.60035540114878,-40.11518532698972,1.4852923200732138,-6.510123505346314,-6.510123952116381,40.118409644825874,42251.973997605026,25750.220605343453,25750.220605343453,68002.19460294848,77330.92166279408,77321.48784615849,25750.220605343453,103071.70845150194,103071.70845150194,103071.70845150194,130592.82371419718,126075.06347698804,4517.7602372091405,0.0,91544.62675207517,56465.67908610721,38976.608517742185,27521.115262695235,66497.72378043742,20881.786827633758,1552.3696606070573,0.0,0.8785547529738551,2.727727802770116,0.0014947054983599872,1.0,1.0,-6.50975644663805,334257.73366596474,1559645.0490373438,4.665995404001484,1559645.0490373438,4.665995404001484,0.7587551096062934,0.09267638284838277,4.028046144702076,101325.0,128392.35827261387,1.2671340564778077,1.0,0.0,4.028046144700337,1.2847962510225308,1.2850923476953862,3.1351633704537,0.0,16537.947942088624,0.0,0.0,22726.806859568893,2317.4893423920394,19317.789493046817,1969.8663144954514,0.85,0.8500001611494866,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.021718106368,4632.441516551485,6.167685426322233,5.001884559497174,-3.703718440715378,8.705603000212552,2.943174649067105,3.5,0.8409070425906015,0.6,0.00023044997082250748,0.9987068479962368,0.0002307483635311729,199.014066292728,0.0,0.0,0.0,0.03943536517402355,7.783397146482765e-05,0.00015261599935767982,0.0006147442878325567,0.09267638283899296,0.09267638283899296,0.09267638283899296,0.09267645028849472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.6666751769,595.580042434997,0.0,0.09267638283899296,0.09267638284838277,0.09267638284838277,0.3721706661197145,0.3721706661197145,0.5,9.998427100952352,0.0003472025509836385,0.0003472025509836385,-9.72022462519817e-12,4.4677005917037604e-07,0.0003675054783229825,-9.72022462519817e-12,27521.115262695235,20881.786827633758,0.7587551096062934,1.022624395798547,0.6353897787105142,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521613442308863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5923971472262,260.5923971472262,-12.557602852773755,244.7941743896012,276.39061990484856,127909.29190854877,127906.56510581837,2.726802730402943,0.0,nan,276.39061990484856,3.240619904848586,270.0713308018012,-3.0786691981987815,263.75204169875167,-9.397958301248309,257.43275259570265,-15.717247404297325,251.11346349265176,-22.036536507348217,244.7941743896012,-28.355825610398767,1.0,1.0,26381.15544483698,26381.15544483698,275.58524377933986,2.435243779339885,275.58524377933986,275.58524377933986,77321.60362044958,77321.48784615849,0.1157742910872912,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58524377933986,2.435243779339885,1.0,0.002,0.1294289825613517,0.004910122342120794,0.00019992218646957015,0.0018000778142481008,0.09996109323478507,0.09996109323478507,0.0,7.176707145228889e-13,1.0,1.00000074457011,0.00036750548804320715,0.09267638284838277,0.0,6.890504294420935e-08,0.08850266989948682,0.0,1600125.723491105,266.63987649465366,4.4677977939500124e-07,1.0,1284414.987900743,2598.5044721008503,,,,,,,,,,,,,,,,,2.0,16537.947942088624,1552.3696606070573,0.3721706661197145,6.17534620354742,2.943174649067105
4040.0,-30.111034410650124,5.001882712014779,35.059218012646255,24.096303583961003,4.996000438546322,-26.60033092573121,-40.11515906369311,1.4852969536254903,-6.510117568036435,-6.510117996954056,40.11840737812922,42251.97417466352,25750.221683729207,25750.221683729207,68002.19585839272,77330.90694261948,77321.46899534542,25750.221683729207,103071.69067907463,103071.69067907463,103071.69067907463,130592.7936890786,126075.03334021801,4517.760348860577,0.0,91544.6019893746,56465.669221410826,38976.59196440419,27521.10301000396,66497.69497440815,20881.778311355512,1552.3689469094331,0.0,0.8785547938335475,2.727728408415677,0.0014947054983599872,1.0,1.0,-6.509765188065671,334257.81224537245,1559644.9510603508,4.665994013972198,1559644.9510603508,4.665994013972198,0.7587551379668525,0.09267636777840031,4.028046144702076,101325.0,128392.35070066515,1.2671339817484841,1.0,0.0,4.0280461447028415,1.2847962293458903,1.28509232601375,3.1351634233490993,0.0,16537.944780742142,0.0,0.0,22726.80071199767,2317.4887155142346,19317.784835765466,1969.865839584921,0.85,0.8500001861488338,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.023921992436,4632.441516551485,6.1676824288567165,5.001882712014779,-3.7037129936774424,8.705595705692222,2.9431772384439525,3.5,0.8409077824125578,0.6,0.00023044997082250748,0.9987040435138543,0.00023074901150063344,199.0140442198949,0.0,0.0,0.0,0.03943536517402355,7.783420302153371e-05,0.00015261576780097378,0.0006147433551114596,0.09267636776268286,0.09267636776268286,0.09267636776268286,0.0926764325681564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.6463414812,595.580048936297,0.0,0.09267636776268286,0.09267636777840031,0.09267636777840031,0.3721706303564069,0.3721706303564069,0.5,9.998429045037076,0.0003461770766080008,0.0003461770766080008,-8.242295734817162e-12,4.289176445126941e-07,0.0003528088884081626,-8.242295734817162e-12,27521.10301000396,20881.778311355512,0.7587551379668525,1.0226248576670753,0.635390056616614,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521611826966327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5924127593562,260.5924127593562,-12.557587240643784,244.79420037909003,276.3906251396194,127909.18132100921,127906.49496358578,2.68635742342168,0.0,nan,276.3906251396194,3.2406251396193966,270.07134018751685,-3.0786598124831244,263.7520552354104,-9.397944764589568,257.4327702833035,-15.717229716696465,251.11348533119698,-22.036514668802994,244.79420037909003,-28.35579962090995,1.0,1.0,26381.15544483698,26381.15544483698,275.58524755364067,2.435247553640693,275.58524755364067,275.58524755364067,77321.58478696329,77321.46899534542,0.11579161786357872,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58524755364067,2.435247553640693,1.0,0.002,0.12942891641175652,0.00491012370430898,0.0001999220867388211,0.0018000779141132326,0.09996104336941054,0.09996104336941054,0.0,8.520536706746462e-13,1.0,1.000000714801254,0.00035280889665045834,0.09267636777840031,0.0,6.61495138635088e-08,0.08496342570393138,0.0,1600125.7304260107,266.63988243196354,4.289258868084289e-07,1.0,1284414.9675724409,2598.5045543777273,,,,,,,,,,,,,,,,,2.0,16537.944780742142,1552.3689469094331,0.3721706303564069,6.17534620354742,2.9431772384439525
4041.0,-30.111007377685013,5.00188087706903,35.05921693825226,24.096305469889217,4.996006344130671,-26.600306005503562,-40.11512895869089,1.4853049717233142,-6.510110476698742,-6.510110890285425,40.11840502537767,42251.95871221375,25750.220173137368,25750.220173137368,68002.17888535112,77330.89058388706,77321.45253734972,25750.220173137368,103071.67271048708,103071.67271048708,103071.67271048708,130592.7621720022,126075.00178287023,4517.760389131977,0.0,91544.57707776291,56465.64520517514,38976.59096954196,27521.089461515116,66497.68043105707,20881.76893188009,1552.3681442421716,0.0,0.8785548412551016,2.7277291310947014,0.0014947054983599872,1.0,1.0,-6.509770724533382,334257.9060194964,1559644.8493646367,4.665992400711284,1559644.8493646367,4.665992400711284,0.7587551706875811,0.09267635197078655,4.028046144702076,101325.0,128392.33756110715,1.267133852071129,1.0,0.0,4.028046144702239,1.2847961918357025,1.2850922884949174,3.1351635148815693,0.0,16537.94161870862,0.0,0.0,22726.79452745787,2317.4880848666844,19317.772283364222,1969.864559596215,0.85,0.8499998651382638,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.0261209682585,4632.441516551485,6.1676788185376585,5.00188087706903,-3.7037066759005626,8.705587552969593,2.943179822052592,3.5,0.8409085205864548,0.6,0.00023044997082250748,0.9987012309987248,0.00023074966132969726,199.01402208377738,0.0,0.0,0.0,0.03943536517402355,7.78344684503499e-05,0.0001526155023721576,0.0006147422859519399,0.09267635196383359,0.09267635196383359,0.09267635196383359,0.09267641420479113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.6259647086,595.5800554473823,0.0,0.09267635196383359,0.09267635197078655,0.09267635197078655,0.3721705945606239,0.3721705945606239,0.5,9.99843091174056,0.0003424129825475575,0.0003424129825475575,2.120259523508139e-11,4.1358669022883987e-07,0.0003401657520498702,2.120259523508139e-11,27521.089461515116,20881.76893188009,0.7587551706875811,1.0226248260772626,0.6353899630532135,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521610216361007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59242852733087,260.59242852733087,-12.55757147266911,244.79422636623525,276.39063068842387,127909.11775415918,127906.40458080081,2.7131733583485733,0.0,nan,276.39063068842387,3.2406306884238916,270.07134982398924,-3.07865017601074,263.75206895955097,-9.39793104044901,257.4327880951121,-15.717211904887904,251.11350723067372,-22.03649276932626,244.79422636623525,-28.355773633764727,1.0,1.0,26381.15544483698,26381.15544483698,275.58525275627426,2.4352527562742807,275.58525275627426,275.58525275627426,77321.57294760895,77321.45253734972,0.12041025923099369,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58525275627426,2.4352527562742807,1.0,0.002,0.12942885263240406,0.004910125265798703,0.00019992199114244368,0.001800078009789009,0.09996099557122184,0.09996099557122184,0.0,9.314528315318427e-13,1.0,1.0000006891917452,0.00034016573084727497,0.09267635197078655,0.0,6.377899021074768e-08,0.08191868809611755,0.0,1600125.7387173688,266.63988952330124,4.135654876336048e-07,1.0,1284414.9433133085,2598.504652564284,,,,,,,,,,,,,,,,,2.0,16537.94161870862,1552.3681442421716,0.3721705945606239,6.17534620354742,2.943179822052592
4042.0,-30.110980346276428,5.0018790398153214,35.05921587404348,24.096305888984375,4.996010637767011,-26.60028124787138,-40.115102695394285,1.4853115391879304,-6.510104159674313,-6.51010458517518,40.118403170613,42251.95902449224,25750.220455320294,25750.220455320294,68002.17947981253,77330.87495861523,77321.44063366631,25750.220455320294,103071.6610889866,103071.6610889866,103071.6610889866,130592.73978814756,126074.97927410227,4517.760514045289,0.0,91544.55224650119,56465.63631167351,38976.57326091964,27521.07869916097,66497.6519600806,20881.761511062577,1552.3674929864635,0.0,0.878554882443508,2.7277297719192273,0.0014947054983599872,1.0,1.0,-6.509754593269804,334257.98921622627,1559644.7691937033,4.6659909994994715,1559644.7691937033,4.6659909994994715,0.7587551977640759,0.09267633725396858,4.028046144702076,101325.0,128392.32681562116,1.2671337460214276,1.0,0.0,4.028046144702612,1.2847961611118546,1.285092257763989,3.1351635898539967,0.0,16537.938459122,0.0,0.0,22726.7883628657,2317.4874562532264,19317.76568226674,1969.8638864716027,0.85,0.8499998052444088,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.028320541437,4632.441516551485,6.167675636744157,5.0018790398153214,-3.703700964464801,8.705580004280122,2.943182406363982,3.5,0.8409092589611378,0.6,0.00023044997082250748,0.9986984186540612,0.0002307503111230348,199.0139999489393,0.0,0.0,0.0,0.03943536517402355,7.783470000842267e-05,0.0001526152708140848,0.0006147413532253375,0.09267633724803757,0.09267633724803757,0.09267633724803757,0.09267640144209591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.60770946456,595.5800612929896,0.0,0.09267633724803757,0.09267633725396858,0.09267633725396858,0.3721705584471137,0.3721705584471137,0.5,9.998432837890144,0.0003416558636786249,0.0003416558636786249,-2.9558577807620168e-12,4.255008434483898e-07,0.0003499919053524536,-2.9558577807620168e-12,27521.07869916097,20881.761511062577,0.7587551977640759,1.022625272853771,0.6353902397915738,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521608601137963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.592444276132,260.592444276132,-12.55755572386795,244.79425233653942,276.39063621572166,127909.0332625538,127906.32338827479,2.7098742789999513,0.0,nan,276.39063621572166,3.240636215721679,270.07135943988925,-3.0786405601107276,263.75208266405053,-9.397917335949444,257.43280588821483,-15.717194111785147,251.11352911237665,-22.036470887623324,244.79425233653942,-28.355747663460562,1.0,1.0,26381.15544483698,26381.15544483698,275.5852576842405,2.4352576842405256,275.5852576842405,275.5852576842405,77321.55685268465,77321.44063366631,0.11621901833859738,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5852576842405,2.4352576842405256,1.0,0.002,0.1294287870112322,0.004910126689423447,0.0001999218923717061,0.0018000781087012272,0.09996094618585305,0.09996094618585305,0.0,1.072933408785559e-12,1.0,1.0000007090953387,0.0003499919083083114,0.09267633725396858,0.0,6.562133115495524e-08,0.08428501692318191,0.0,1600125.7461400025,266.63989584032566,4.2550379930617055e-07,1.0,1284414.921790524,2598.504739675727,,,,,,,,,,,,,,,,,2.0,16537.938459122,1552.3674929864635,0.3721705584471137,6.17534620354742,2.943182406363982
4043.0,-30.11095331637831,5.001877205016727,35.05921481137747,24.096306412853323,4.996015017364416,-26.600256483003996,-40.11508016902951,1.4853181837980476,-6.51009760698139,-6.5100980309775345,40.11840108666948,42251.9750085496,25750.22015893107,25750.22015893107,68002.19516748068,77330.8593010136,77321.42624529134,25750.22015893107,103071.64640422241,103071.64640422241,103071.64640422241,130592.71313065097,126074.95252054297,4517.760610107997,0.0,91544.52741860076,56465.64312535911,38976.53810360184,27521.066726428555,66497.6048300304,20881.75323381904,1552.3667782069765,0.0,0.8785549258517731,2.727730438246363,0.0014947054983599872,1.0,1.0,-6.5097492728278326,334258.07569997024,1559644.6791170267,4.665989522769115,1559644.6791170267,4.665989522769115,0.7587552270917695,0.0926763220672019,4.028046144702076,101325.0,128392.32486695788,1.2671337267896163,1.0,0.0,4.028046144704378,1.2847961300271071,1.2850922266720775,3.135163665707096,0.0,16537.935300405294,0.0,0.0,22726.782199108,2317.4868277248606,19317.76349687031,1969.8636636231854,0.85,0.849999939614351,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.030516918315,4632.441516551485,6.167672321096684,5.001877205016727,-3.7036950660901815,8.705572271106908,2.943184986920895,3.5,0.8409099962631128,0.6,0.00023044997082250748,0.9986956064750993,0.00023075096088174627,199.01397781534303,0.0,0.0,0.0,0.03943536517402355,7.783489861924514e-05,0.00015261507220326235,0.0006147405532117799,0.0926763220600009,0.0926763220600009,0.0926763220600009,0.092676385987642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.5883857146,595.5800674748264,0.0,0.0926763220600009,0.0926763220672019,0.0926763220672019,0.3721705223355505,0.3721705223355505,0.5,9.998434755797383,0.0003407136339887984,0.0003407136339887984,-8.526512829121202e-12,4.2399614130772534e-07,0.0003487581496983694,-8.526512829121202e-12,27521.066726428555,20881.75323381904,0.7587552270917695,1.022626233550758,0.6353909304936132,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521606986008277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59246001692344,260.59246001692344,-12.557539983076538,244.79427829358514,276.3906417402592,127908.95005007031,127906.24155400814,2.708496062167416,0.0,nan,276.3906417402592,3.240641740259207,270.071369050928,-3.0786309490719646,263.7520963615909,-9.397903638409105,257.43282367225646,-15.717176327743516,251.11355098292103,-22.03644901707895,244.79427829358514,-28.35572170641484,1.0,1.0,26381.15544483698,26381.15544483698,275.5852625738387,2.4352625738387133,275.5852625738387,275.5852625738387,77321.54126872135,77321.42624529134,0.11502343001484405,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5852625738387,2.4352625738387133,1.0,0.002,0.12942872162125005,0.004910128156931299,0.0001999217940604344,0.001800078206989054,0.0999608970302172,0.0999608970302172,0.0,1.0494881873268636e-12,1.0,1.0000007065963348,0.0003487581582248822,0.0926763220672019,0.0,6.539000330142185e-08,0.08398789451329935,0.0,1600125.7538197092,266.6399023930186,4.2400466782055446e-07,1.0,1284414.8994174025,2598.50483022884,,,,,,,,,,,,,,,,,2.0,16537.935300405294,1552.3667782069765,0.3721705223355505,6.17534620354742,2.943184986920895
4044.0,-30.110926288616483,5.0018753613149025,35.059213743918214,24.09630491109567,4.996017145236454,-26.60023194523016,-40.11505390573291,1.4853228018512938,-6.510091697642508,-6.510092104558176,40.11839882323729,42251.975439574264,25750.221230210038,25750.221230210038,68002.1966697843,77330.84464756821,77321.40741914797,25750.221230210038,103071.62864935801,103071.62864935801,103071.62864935801,130592.68317721871,126074.9225044763,4517.760672742412,0.0,91544.50268322267,56465.63347523345,38976.521342210246,27521.05452786071,66497.57587007096,20881.744754393087,1552.3660678391757,0.0,0.8785549665432753,2.7277310409591964,0.0014947054983599872,1.0,1.0,-6.509757400058561,334258.1539000677,1559644.5812819002,4.665988138461937,1559644.5812819002,4.665988138461937,0.7587552552993064,0.09267630691839474,4.028046144702076,101325.0,128392.31735068526,1.2671336526097732,1.0,0.0,4.028046144702985,1.2847961084229782,1.2850922050629696,3.135163718425562,0.0,16537.93214255938,0.0,0.0,22726.77605831984,2317.4862015387357,19317.763348409,1969.863648484345,0.85,0.8500001627523907,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.032711318568,4632.441516551485,6.1676693359553445,5.0018753613149025,-3.703689645876488,8.70556500719139,2.943187565156345,3.5,0.8409107329018128,0.6,0.00023044997082250748,0.9986927945269365,0.00023075161059079,199.013955683501,0.0,0.0,0.0,0.03943536517402355,7.783513017850104e-05,0.00015261484064400645,0.0006147396204804118,0.0926763069006783,0.0926763069006783,0.0926763069006783,0.09267636834862361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.56855558435,595.5800738125254,0.0,0.0926763069006783,0.09267630691839474,0.09267630691839474,0.3721704862108412,0.3721704862108412,0.5,9.998436598705762,0.0003373754244648808,0.0003373754244648808,-1.48929757415317e-11,4.0691566027817316e-07,0.0003347044996075965,-1.48929757415317e-11,27521.05452786071,20881.744754393087,0.7587552552993064,1.0226267015004158,0.6353912136907072,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521605370969202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5924755462648,260.5924755462648,-12.557524453735198,244.79430421894403,276.390646873584,127908.84113867515,127906.1690264934,2.6721121817436893,0.0,nan,276.390646873584,3.240646873584012,270.07137834265757,-3.07862165734241,263.7521098117295,-9.39789018827048,257.432841280801,-15.717158719199006,251.11357274987276,-22.03642725012722,244.79430421894403,-28.355695781055942,1.0,1.0,26381.15544483698,26381.15544483698,275.5852663222506,2.4352663222506408,275.5852663222506,275.5852663222506,77321.52252764834,77321.40741914797,0.11510850036574993,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5852663222506,2.4352663222506408,1.0,0.002,0.12942865886584173,0.004910129498049275,0.00019992169956068457,0.0018000783010580963,0.09996084978034228,0.09996084978034228,0.0,6.18780634370486e-13,1.0,1.0000006781298,0.00033470451450057226,0.09267630691839474,0.0,6.27550245030303e-08,0.08060348721545191,0.0,1600125.7607229364,266.63990830235747,4.069305532539147e-07,1.0,1284414.8791872393,2598.50491210852,,,,,,,,,,,,,,,,,2.0,16537.93214255938,1552.3660678391757,0.3721704862108412,6.17534620354742,2.943187565156345
4045.0,-30.110899261876316,5.001873530100925,35.05921266908079,24.09630676209929,4.996023019192345,-26.60020703377108,-40.11502380073068,1.4853307908614428,-6.510084639627678,-6.510085032425489,40.118396475139086,42251.959957223116,25750.219725527862,25750.219725527862,68002.17968275098,77330.82833901954,77321.39100298594,25750.219725527862,103071.6107285138,103071.6107285138,103071.6107285138,130592.65174813653,126074.89108472026,4517.7606634162585,0.0,91544.47781150817,56465.60942879796,38976.52042523357,27521.04101962274,66497.56144485631,20881.73540196814,1552.365267875221,0.0,0.8785550137596414,2.7277317601019875,0.0014947054983599872,1.0,1.0,-6.5097619019659305,334258.2472174404,1559644.4797872829,4.665986532181834,1559644.4797872829,4.665986532181834,0.7587552878933352,0.09267629096543965,4.028046144702076,101325.0,128392.30426680333,1.2671335234818981,1.0,0.0,4.028046144702208,1.2847960710488748,1.285092167680253,3.1351638096259755,0.0,16537.928985571663,0.0,0.0,22726.76988368489,2317.485571901199,19317.75531848603,1969.8628296600807,0.85,0.8500000403644635,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.034900829358,4632.441516551485,6.167665741048695,5.001873530100925,-3.7036833593038763,8.7055568894048,2.943190137647989,3.5,0.8409114678994254,0.6,0.00023044997082250748,0.9986899826936061,0.00023075226027695982,199.01393355250045,0.0,0.0,0.0,0.03943536517402355,7.78353956102399e-05,0.0001526145752122676,0.0006147385513091195,0.09267629095967816,0.09267629095967816,0.09267629095967816,0.09267635000475478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.5486605169,595.5800801671852,0.0,0.09267629095967816,0.09267629096543965,0.09267629096543965,0.37217044979317115,0.37217044979317115,0.5,9.998438370160681,0.0003319770159464497,0.0003319770159464497,-7.031530913081951e-11,3.9279780139622744e-07,0.0003231304595487927,-7.031530913081951e-11,27521.04101962274,20881.73540196814,0.7587552878933352,1.0226266678837899,0.6353911186993063,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521603756058132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59249124306206,260.59249124306206,-12.55750875693792,244.79433015225533,276.3906523338666,127908.77847823854,127906.07755218625,2.7009260522994327,0.0,nan,276.3906523338666,3.240652333866649,270.0713878975464,-3.078612102453576,263.75212346122436,-9.39787653877562,257.43285902490084,-15.717140975099142,251.11359458857874,-22.036405411421242,244.79433015225533,-28.35566984774465,1.0,1.0,26381.15544483698,26381.15544483698,275.585271495188,2.435271495188033,275.585271495188,275.585271495188,77321.5106696307,77321.39100298594,0.1196666447649477,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.585271495188,2.435271495188033,1.0,0.002,0.12942859828086886,0.004910131041236006,0.00019992160888426206,0.001800078392345982,0.09996080444213103,0.09996080444213103,0.0,1.2302442051193019e-12,1.0,1.0000006546859777,0.00032313052986410185,0.09267629096543965,0.0,6.058496701960612e-08,0.0778162316324713,0.0,1600125.7689770816,266.6399153603723,3.9286811670535826e-07,1.0,1284414.855046284,2598.505009816788,,,,,,,,,,,,,,,,,2.0,16537.928985571663,1552.365267875221,0.37217044979317115,6.17534620354742,2.943190137647989
