time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4046.0,-30.110872160162767,5.00187168607647,35.05921159808488,24.096305260341637,4.996025114235989,-26.600182432722995,-40.11499750250948,1.4853353867979164,-6.510078943722078,-6.510079334250994,40.118394436627476,42251.96064921677,25750.221270431557,25750.221270431557,68002.18191964833,77330.8137431352,77321.37474806502,25750.221270431557,103071.59601849658,103071.59601849658,103071.59601849658,130592.62601857088,126074.86531133726,4517.760707233629,0.0,91544.45309032299,56465.59999641157,38976.503437679356,27521.0300000743,66497.53343775365,20881.727757562425,1552.3646190599438,0.0,0.8785550523607142,2.727732339422813,0.0014947054983599872,1.0,1.0,-6.509758121309744,334258.32240672223,1559644.3916742678,4.665985218990323,1559644.3916742678,4.665985218990323,0.7587553139365077,0.09267627606612103,4.028046144702076,101325.0,128392.29675053072,1.267133449302055,1.0,0.0,4.028046144699915,1.2847960495482145,1.2850921461746376,3.135163862091962,0.0,16537.925829464402,0.0,0.0,22726.76374642025,2317.484946074373,19317.750699013108,1969.8623586049373,0.85,0.8500000666419519,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.037090930345,4632.441516551485,6.167662875707172,5.00187168607647,-3.7036781144961206,8.70554980057259,2.943192710833964,3.5,0.8409122030954183,0.6,0.00023044997082250748,0.998687163068696,0.00023075291176708124,199.01391136011242,0.0,0.0,0.0,0.03943536517402355,7.783562747879001e-05,0.00015261434334371747,0.0006147376173319001,0.0926762760478468,0.0926762760478468,0.0926762760478468,0.09267633502511294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.53027622245,595.5800860457382,0.0,0.0926762760478468,0.09267627606612103,0.09267627606612103,0.37217041287218966,0.37217041287218966,0.5,9.998440138773887,0.000327770127171334,0.000327770127171334,-9.43600753089413e-12,3.905288963323983e-07,0.0003212129412304421,-9.43600753089413e-12,27521.0300000743,20881.727757562425,0.7587553139365077,1.0226271322274403,0.6353913967165048,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452160214120846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59250674014737,260.59250674014737,-12.557493259852606,244.7943560706706,276.3906574096208,127908.67018761089,127906.00362582495,2.666561785930701,0.0,nan,276.3906574096208,3.2406574096208374,270.07139714183495,-3.078602858165027,263.7521368740434,-9.397863125956576,257.43287660625225,-15.717123393747727,251.11361633846232,-22.036383661537656,244.7943560706706,-28.355643929329375,1.0,1.0,26381.15544483698,26381.15544483698,275.5852753128213,2.435275312821318,275.5852753128213,275.5852753128213,77321.49168146423,77321.37474806502,0.11693339921475854,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5852753128213,2.435275312821318,1.0,0.002,0.1294285380549836,0.004910132329237413,0.00019992151819796854,0.0018000784822499907,0.09996075909898428,0.09996075909898428,0.0,4.4795937792496687e-13,1.0,1.0000006508018258,0.0003212129506664496,0.09267627606612103,0.0,6.022542588673648e-08,0.07735443048895255,0.0,1600125.7756511709,266.6399210562779,3.905383323399292e-07,1.0,1284414.8355950175,2598.505088543964,,,,,,,,,,,,,,,,,2.0,16537.925829464402,1552.3646190599438,0.37217041287218966,6.17534620354742,2.943192710833964
4047.0,-30.110845058815492,5.001869887860272,35.059210539945624,24.09631311837586,4.996037721223191,-26.600156780815034,-40.11497109951449,1.485349442154829,-6.510070029999952,-6.510070456521289,40.118392664592214,42251.960701533855,25750.21575615876,25750.21575615876,68002.1764576926,77330.79450350442,77321.37197961817,25750.21575615876,103071.58773577694,103071.58773577694,103071.58773577694,130592.6051523374,126074.84439710136,4517.760755236039,0.0,91544.42798671528,56465.59418042094,38976.482006993705,27521.01741656047,66497.49942355417,20881.71918454722,1552.363819553742,0.0,0.878555107163944,2.727733241470356,0.0014947054983599872,1.0,1.0,-6.509719639658385,334258.43955038727,1559644.3150795794,4.665983354608682,1559644.3150795794,4.665983354608682,0.7587553493564476,0.09267625984981692,4.028046144702076,101325.0,128392.28739694701,1.267133356989361,1.0,0.0,4.028046144703628,1.2847959837945995,1.285092080405869,3.135164022544174,0.0,16537.92267576,0.0,0.0,22726.75751421565,2317.484310566366,19317.741064918453,1969.8613762006858,0.85,0.8499998758219316,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.039275143752,4632.441516551485,6.16765832826139,5.001869887860272,-3.703670457809553,8.705540345669824,2.9431952771034218,3.5,0.8409129363152633,0.6,0.00023044997082250748,0.9986843434904773,0.00023075356325009301,199.01388916802935,0.0,0.0,0.0,0.03943536517402355,7.783586027176096e-05,0.00015261411055074654,0.000614736679631071,0.09267625987253753,0.09267625987253753,0.09267625987253753,0.09267632372313425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.51247097575,595.5800917490675,0.0,0.09267625987253753,0.09267625984981692,0.09267625984981692,0.3721703755540361,0.3721703755540361,0.5,9.998442054564572,0.000329179206119079,0.000329179206119079,1.5234036254696548e-11,4.2652135334719787e-07,0.0003508168629196007,1.5234036254696548e-11,27521.01741656047,20881.71918454722,0.7587553493564476,1.0226275731746608,0.635391722512918,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521600521879483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5925230294286,260.5925230294286,-12.557476970571372,244.79438207239707,276.3906639864566,127908.68553542727,127905.8826614413,2.802873985981014,0.0,nan,276.3906639864566,3.2406639864566387,270.07140760364973,-3.0785923963502455,263.7521512208348,-9.397848779165201,257.4328948380222,-15.71710516197777,251.1136384552114,-22.036361544788576,244.79438207239707,-28.355617927602907,1.0,1.0,26381.15544483698,26381.15544483698,275.58528387026774,2.4352838702677673,275.58528387026774,275.58528387026774,77321.48918483336,77321.37197961817,0.1172052151960088,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58528387026774,2.4352838702677673,1.0,0.002,0.12942847227910573,0.004910134224594092,0.00019992142024540058,0.00180007858150539,0.09996071012270029,0.09996071012270029,0.0,1.7507904848113043e-12,1.0,1.0000007107665003,0.0003508168476855644,0.09267625984981692,0.0,6.577596518171337e-08,0.08448362351165015,0.0,1600125.786152306,266.63992997,4.265061193109432e-07,1.0,1284414.805290273,2598.5052111996024,,,,,,,,,,,,,,,,,2.0,16537.92267576,1552.363819553742,0.3721703755540361,6.17534620354742,2.9431952771034218
4048.0,-30.110817961764173,5.001868050904802,35.05920951697625,24.096308613102906,4.996036449356211,-26.600132520652533,-40.11494109928606,1.4853510082418149,-6.510065663587795,-6.510066137250462,40.1183915642168,42251.94589936379,25750.22042858616,25750.22042858616,68002.16632794995,77330.78142605585,77321.36442419967,25750.22042858616,103071.58485278583,103071.58485278583,103071.58485278583,130592.59630596463,126074.83521802764,4517.76108793699,0.0,91544.40341931516,56465.56789261206,38976.483918559,27521.0114531788,66497.49537173781,20881.71510125225,1552.363443326835,0.0,0.8785551347326339,2.727733679943956,0.0014947054983599872,1.0,1.0,-6.5096764823475155,334258.49654348625,1559644.2675158835,4.665982416734102,1559644.2675158835,4.665982416734102,0.75875536539702,0.09267624710481284,4.028046144702076,101325.0,128392.27592767183,1.2671332437964158,1.0,0.0,4.028046144701608,1.2847959764681491,1.28509207307773,3.135164040422206,0.0,16537.91952295165,0.0,0.0,22726.751415129584,2317.483688632671,19317.7394908113,1969.861215686427,0.85,0.850000034670646,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.041468502104,4632.441516551485,6.167656207214789,5.001868050904802,-3.7036662519752936,8.705534302880096,2.9431978541183295,3.5,0.840913672605237,0.6,0.00023044997082250748,0.9986815243677957,0.0002307542146315276,199.01386697946896,0.0,0.0,0.0,0.03943536517402355,7.78361247820164e-05,0.0001526138460404911,0.0006147356141715563,0.09267624709176786,0.09267624709176786,0.09267624709176786,0.09267631906787442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.49673904595,595.5800968111225,0.0,0.09267624709176786,0.09267624710481284,0.09267624710481284,0.3721703385251004,0.3721703385251004,0.5,9.998444214002378,0.00033971729942550155,0.00033971729942550155,-2.3874235921539366e-11,4.736626806334243e-07,0.0003896549029605012,-2.3874235921539366e-11,27521.0114531788,20881.71510125225,0.75875536539702,1.0226274831525706,0.6353915386311129,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521598902572757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59253870476704,260.59253870476704,-12.55746129523294,244.79440801537524,276.3906693941551,127908.52935681945,127905.83212324567,2.6972335737718014,0.0,nan,276.3906693941551,3.240669394155134,270.07141711840507,-3.0785828815949117,263.7521648426451,-9.397835157354905,257.43291256688855,-15.71708743311143,251.11366029113336,-22.03633970886662,244.79440801537524,-28.355591984624738,1.0,1.0,26381.15544483698,26381.15544483698,275.58528731544783,2.4352873154478516,275.58528731544783,275.58528731544783,77321.46080479365,77321.36442419967,0.096380593982758,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58528731544783,2.4352873154478516,1.0,0.002,0.1294283992213739,0.004910135314586518,0.00019992130917176353,0.0018000786913328045,0.09996065458588177,0.09996065458588177,0.0,5.0456774175478e-13,1.0,1.0000007894355827,0.0003896549268347371,0.09267624710481284,0.0,7.305785462579843e-08,0.09383658904695825,0.0,1600125.791338571,266.6399343364122,4.7368655486934585e-07,1.0,1284414.7905463183,2598.5052708743965,,,,,,,,,,,,,,,,,2.0,16537.91952295165,1552.363443326835,0.3721703385251004,6.17534620354742,2.9431978541183295
4049.0,-30.110790867233636,5.001866231493491,35.059208464816585,24.09630959099161,4.996041303472644,-26.600107650164286,-40.11491857292128,1.4853580861539912,-6.510058386047831,-6.5100588096299274,40.11838867556166,42251.96208092681,25750.218305982376,25750.218305982376,68002.18038690918,77330.76563467864,77321.34094980666,25750.218305982376,103071.55925578903,103071.55925578903,103071.55925578903,130592.55456549818,126074.79346690598,4517.761098592203,0.0,91544.37862451312,56465.57506975212,38976.448394178886,27520.99530970915,66497.44370388804,20881.703867796583,1552.362511663124,0.0,0.8785551853874652,2.7277344255477494,0.0014947054983599872,1.0,1.0,-6.50971041057619,334258.5932333649,1559644.1426564462,4.665980693479344,1559644.1426564462,4.665980693479344,0.7587554022957053,0.09267623038565033,4.028046144702076,101325.0,128392.27325521933,1.2671332174213603,1.0,0.0,4.028046144697743,1.2847959433563416,1.2850920399582915,3.135164121221767,0.0,16537.91637096062,0.0,0.0,22726.745259588864,2317.4830609422042,19317.73237665215,1969.8604902440845,0.85,0.849999951862954,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.043649362326,4632.441516551485,6.167652477098133,5.001866231493491,-3.7036597748028988,8.70552600629639,2.9432004164498626,3.5,0.8409144046999607,0.6,0.00023044997082250748,0.9986787055159442,0.00023075486595406164,199.0138447929777,0.0,0.0,0.0,0.03943536517402355,7.783632339619947e-05,0.000152613647426308,0.0006147348141444618,0.09267623037408618,0.09267623037408618,0.09267623037408618,0.09267629412315449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.4735538737,595.5801042091955,0.0,0.09267623037408618,0.09267623038565033,0.09267623038565033,0.3721703027226936,0.3721703027226936,0.5,9.998446125700298,0.00033881217729003765,0.00033881217729003765,1.34718902700115e-11,4.235820938447432e-07,0.0003483990537347381,1.34718902700115e-11,27520.99530970915,20881.703867796583,0.7587554022957053,1.0226284891449617,0.6353922756651227,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521597283523076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59255443446614,260.59255443446614,-12.55744556553384,244.79443396553995,276.39067490338846,127908.45300372144,127905.7464163289,2.706587392532093,0.0,nan,276.39067490338846,3.2406749033884807,270.07142671582403,-3.0785732841759454,263.7521785282507,-9.397821471749296,257.4329303406814,-15.717069659318554,251.11368215311214,-22.03631784688784,244.79443396553995,-28.355566034460026,1.0,1.0,26381.15544483698,26381.15544483698,275.58529192730225,2.4352919273022735,275.58529192730225,275.58529192730225,77321.44783294285,77321.34094980666,0.1068831361917546,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58529192730225,2.4352919273022735,1.0,0.002,0.1294283338982066,0.004910136923854221,0.0001999212112815103,0.0018000787896993444,0.09996060564075515,0.09996060564075515,0.0,9.808547203615792e-13,1.0,1.0000007058691398,0.00034839904026284785,0.09267623038565033,0.0,6.532262670857907e-08,0.08390134626789393,0.0,1600125.7997985329,266.63994161395215,4.235686219544732e-07,1.0,1284414.7655329183,2598.5053721138065,,,,,,,,,,,,,,,,,2.0,16537.91637096062,1552.362511663124,0.3721703027226936,6.17534620354742,2.9432004164498626
4050.0,-30.110763775422193,5.001864409364879,35.059207414808434,24.096309730689995,4.996045243618096,-26.600082873518495,-40.114892239775486,1.485364341540568,-6.510052154324967,-6.5100525758853145,40.11838663349871,42251.96262616895,25750.218640049054,25750.218640049054,68002.181266218,77330.7502548777,77321.3261012858,25750.218640049054,103071.54474133486,103071.54474133486,103071.54474133486,130592.52853168437,126074.76732632512,4517.761205359244,0.0,91544.35387105499,56465.5662416425,38976.43069934721,27520.983790349506,66497.41448969672,20881.695897260222,1552.361826117442,0.0,0.878555226901428,2.727735059305557,0.0014947054983599872,1.0,1.0,-6.50970584084223,334258.6754888603,1559644.0543900214,4.665979281192954,1559644.0543900214,4.665979281192954,0.7587554302685424,0.09267621549730562,4.028046144702076,101325.0,128392.26301081816,1.2671331163169817,1.0,0.0,4.02804614469855,1.2847959140924656,1.2850920106876713,3.135164192631594,0.0,16537.913219822323,0.0,0.0,22726.739114312168,2317.482434298376,19317.72608923091,1969.8598491055468,0.85,0.8499999050486556,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.045832120556,4632.441516551485,6.1676493325991135,5.001864409364879,-3.703654124303761,8.70551853366864,2.943202981012292,3.5,0.8409151374320835,0.6,0.00023044997082250748,0.9986758869555692,0.0002307555172129235,199.01382260871785,0.0,0.0,0.0,0.03943536517402355,7.783655557523449e-05,0.000152613415247273,0.000614733878916595,0.09267621548736914,0.09267621548736914,0.09267621548736914,0.0926762791074196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.4544785469,595.5801103123003,0.0,0.09267621548736914,0.09267621549730562,0.09267621549730562,0.37217026692875693,0.37217026692875693,0.5,9.998448034087033,0.0003381495857297523,0.0003381495857297523,1.3130829756846651e-11,4.2156034396612085e-07,0.00034673504308102565,1.3130829756846651e-11,27520.983790349506,20881.695897260222,0.7587554302685424,1.0226289516377278,0.6353925630103344,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452159566462437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59257012530713,260.59257012530713,-12.557429874692843,244.794459912808,276.3906803378023,127908.36531053732,127905.66540944703,2.6999010902978258,0.0,nan,276.3906803378023,3.240680337802303,270.0714362528093,-3.0785637471906853,263.7521921678071,-9.397807832192882,257.43294808280734,-15.717051917192634,251.11370399780893,-22.03629600219105,244.794459912808,-28.35554008719197,1.0,1.0,26381.15544483698,26381.15544483698,275.5852964432129,2.4352964432129056,275.5852964432129,275.5852964432129,77321.43221155908,77321.3261012858,0.10611027327831835,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5852964432129,2.4352964432129056,1.0,0.002,0.12942826888743683,0.00491013833113079,0.00019992111342429376,0.0018000788874034058,0.09996055671214688,0.09996055671214688,0.0,8.276994541145388e-13,1.0,1.0000007024986133,0.0003467350299501959,0.09267621549730562,0.0,6.501062803859954e-08,0.08350060918596748,0.0,1600125.8071012083,266.639947845675,4.21547213136364e-07,1.0,1284414.7442536575,2598.5054582396497,,,,,,,,,,,,,,,,,2.0,16537.913219822323,1552.361826117442,0.37217026692875693,6.17534620354742,2.943202981012292
4051.0,-30.11073668626125,5.001862587570407,35.059206362748924,24.096309940237575,4.996049283362161,-26.60005808929986,-40.114862204622455,1.4853706862126406,-6.510045773238971,-6.510046186419434,40.11838447427025,42251.94747377558,25750.218598942916,25750.218598942916,68002.1660727185,77330.7348359963,77321.31014750968,25750.218598942916,103071.52874645259,103071.52874645259,103071.52874645259,130592.5003479052,126074.73906700283,4517.761280902369,0.0,91544.32912027063,56465.54175728837,38976.43040331363,27520.97160145261,66497.40200476623,20881.687454685525,1552.3611048885086,0.0,0.8785552697033204,2.7277357089691336,0.0014947054983599872,1.0,1.0,-6.5097062809545605,334258.7597980595,1559643.9610604525,4.665977825091861,1559643.9610604525,4.665977825091861,0.7587554595486502,0.09267620035100746,4.028046144702076,101325.0,128392.25265506479,1.267133014113642,1.0,0.0,4.02804614470191,1.2847958844108962,1.2850919809992614,3.1351642650606815,0.0,16537.910069532707,0.0,0.0,22726.732969699253,2317.481807722235,19317.7242053085,1969.8596569989243,0.85,0.8500000519680562,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.04801159944,4632.441516551485,6.167646103087121,5.001862587570407,-3.703648358040657,8.705510945611064,2.9432055417226497,3.5,0.8409158690636142,0.6,0.00023044997082250748,0.9986730686795245,0.0002307561684097633,199.01380042663337,0.0,0.0,0.0,0.03943536517402355,7.783682039560584e-05,0.00015261315042690163,0.0006147328122079191,0.09267620034355506,0.09267620034355506,0.09267620034355506,0.09267626263763369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.4350254096,595.5801165325175,0.0,0.09267620034355506,0.09267620035100746,0.09267620035100746,0.3721702311465268,0.3721702311465268,0.5,9.998449903318802,0.0003361974265203571,0.0003361974265203571,-6.974687494221143e-11,4.1318048715766054e-07,0.0003399054648980382,-6.974687494221143e-11,27520.97160145261,20881.687454685525,0.7587554595486502,1.0226289151543755,0.63539245444126,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521594045888488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5925857931679,260.5925857931679,-12.55741420683205,244.7944858581521,276.39068572818,127908.27935599987,127905.58340898079,2.6959470190885315,0.0,nan,276.39068572818,3.24068572818004,270.07144575417965,-3.078554245820328,263.7522057801713,-9.397794219828654,257.432965806165,-15.71703419383499,251.1137258321596,-22.03627416784039,244.7944858581521,-28.35551414184789,1.0,1.0,26381.15544483698,26381.15544483698,275.58530098697713,2.435300986977154,275.58530098697713,275.58530098697713,77321.4167400834,77321.31014750968,0.10659257372026332,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58530098697713,2.435300986977154,1.0,0.002,0.12942820515753253,0.004910139762712767,0.000199921017609515,0.0018000789835762939,0.09996050880475749,0.09996050880475749,0.0,1.185808829601287e-12,1.0,1.0000006886650579,0.00033990553464491313,0.09267620035100746,0.0,6.373013363755255e-08,0.08185592190733963,0.0,1600125.8145700137,266.639954226761,4.1325023403260275e-07,1.0,1284414.7224431143,2598.5055465158207,,,,,,,,,,,,,,,,,2.0,16537.910069532707,1552.3611048885086,0.3721702311465268,6.17534620354742,2.9432055417226497
4052.0,-30.110709522637684,5.001860766158998,35.059205309301944,24.09631018470975,4.996053337953189,-26.600033236576913,-40.11483587147666,1.4853770517133753,-6.510039397767173,-6.510039803844404,40.11838233012,42251.94826354865,25750.218553064566,25750.218553064566,68002.16681661321,77330.71944691986,77321.29440211678,25750.218553064566,103071.51295518134,103071.51295518134,103071.51295518134,130592.47246464157,126074.71112286868,4517.761341772888,0.0,91544.30437507351,56465.53319097747,38976.41242677338,27520.959509460223,66497.3719362336,20881.67908092282,1552.3603885412406,0.0,0.8785553124114163,2.7277363579291554,0.0014947054983599872,1.0,1.0,-6.509705775372879,334258.844017932,1559643.8683804658,4.665976372181779,1559643.8683804658,4.665976372181779,0.7587554886574657,0.09267618520120584,4.028046144702076,101325.0,128392.24224363534,1.2671329113608225,1.0,0.0,4.028046144704616,1.284795854631888,1.2850919512133903,3.135164337727543,0.0,16537.90692009305,0.0,0.0,22726.726826473423,2317.481181287537,19317.717807209174,1969.8590045743629,0.85,0.8500000002071026,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.0501885786,4632.441516551485,6.167642876128217,5.001860766158998,-3.7036425984787535,8.705503364637751,2.9432080994969256,3.5,0.8409165998562644,0.6,0.00023044997082250748,0.998670242665219,0.00023075682139831263,199.0137781835798,0.0,0.0,0.0,0.03943536517402355,7.783705257601129e-05,0.0001526129182464962,0.0006147318769745321,0.09267618518966075,0.09267618518966075,0.09267618518966075,0.09267624642546371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.4158032653,595.5801226783532,0.0,0.09267618518966075,0.09267618520120584,0.09267618520120584,0.37217019523484424,0.37217019523484424,0.5,9.998451739761752,0.0003334628374886961,0.0003334628374886961,-3.228706191293895e-11,4.0607721984997625e-07,0.0003340284715136477,-3.228706191293895e-11,27520.959509460223,20881.67908092282,0.7587554886574657,1.022629388749718,0.6353927536273969,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521592427311338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5926014503469,260.5926014503469,-12.5573985496531,244.79451181491993,276.3906910857707,127908.19424222707,127905.50013334652,2.694108880548212,0.0,nan,276.3906910857707,3.2406910857707203,270.0714552316036,-3.078544768396398,263.75221937743254,-9.397780622567439,257.4329835232626,-15.717016476737399,251.1137476690922,-22.036252330907786,244.79451181491993,-28.35548818508005,1.0,1.0,26381.15544483698,26381.15544483698,275.58530554795857,2.435305547958592,275.58530554795857,275.58530554795857,77321.40133181648,77321.29440211678,0.10692969970114063,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58530554795857,2.435305547958592,1.0,0.002,0.12942814252884813,0.004910141186054489,0.00019992092349294886,0.0018000790771823918,0.09996046174647442,0.09996046174647442,0.0,6.753404259429718e-13,1.0,1.0000006767607794,0.0003340285038007096,0.09267618520120584,0.0,6.262822054905552e-08,0.08044060714911314,0.0,1600125.8220338912,266.6399606022328,4.061095069118892e-07,1.0,1284414.7006556813,2598.505634698448,,,,,,,,,,,,,,,,,2.0,16537.90692009305,1552.3603885412406,0.37217019523484424,6.17534620354742,2.9432080994969256
4053.0,-30.11068236289418,5.001858945129894,35.059204254864525,24.096310429181926,4.996057395179888,-26.600008387085722,-40.11480953833086,1.4853834191884117,-6.510033030257603,-6.5100334302768745,40.11838019465149,42251.949039570194,25750.218507256614,25750.218507256614,68002.16754682681,77330.70407357682,77321.278795127,25750.218507256614,103071.49730238362,103071.49730238362,103071.49730238362,130592.44474831506,126074.68336045343,4517.761387861626,0.0,91544.27964828748,56465.52461353982,38976.39448305296,27520.947445931433,66497.34192898439,20881.670727483568,1552.3596736888712,0.0,0.87855535503759,2.7277370059590806,0.0014947054983599872,1.0,1.0,-6.509704414101009,334258.92811889044,1559643.7760769776,4.665974922058739,1559643.7760769776,4.665974922058739,0.7587555177200346,0.09267617000412302,4.028046144702076,101325.0,128392.23656467383,1.2671328553138301,1.0,0.0,4.028046144700129,1.284795824843645,1.2850919214182823,3.1351644104169427,0.0,16537.9037730481,0.0,0.0,22726.720687818317,2317.480555318923,19317.715900367075,1969.8588101305825,0.85,0.85000014589529,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.052363071075,4632.441516551485,6.167639652863019,5.001858945129894,-3.70363684721063,8.705495792340525,2.943210654350435,3.5,0.8409173298144099,0.6,0.00023044997082250748,0.9986674170632113,0.00023075747429528984,199.01375594370842,0.0,0.0,0.0,0.03943536517402355,7.783728475705739e-05,0.0001526126860654501,0.0006147309417385645,0.09267616999594962,0.09267616999594962,0.09267616999594962,0.09267623026227494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.39675865264,595.5801287668833,0.0,0.09267616999594962,0.09267617000412302,0.09267617000412302,0.3721701591059344,0.3721701591059344,0.5,9.998453548088817,0.00033027595173962254,0.00033027595173962254,-2.8421709430404007e-13,4.0001924617172335e-07,0.0003290161758400245,-2.8421709430404007e-13,27520.947445931433,20881.670727483568,0.7587555177200346,1.0226298611973015,0.635393052021433,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452159080428541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5926170986719,260.5926170986719,-12.557382901328083,244.79453778038777,276.39069641695284,127908.1093095755,127905.41672406948,2.6925855060175152,0.0,nan,276.39069641695284,3.240696416952858,270.07146468964277,-3.0785353103572106,263.75223296232866,-9.397767037671315,257.4330012350161,-15.716998764983884,251.1137695077031,-22.03623049229688,244.79453778038777,-28.355462219612207,1.0,1.0,26381.15544483698,26381.15544483698,275.5853101159444,2.4353101159444464,275.5853101159444,275.5853101159444,77321.3858985462,77321.278795127,0.10710341919912025,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5853101159444,2.4353101159444464,1.0,0.002,0.12942808084057894,0.004910142606468976,0.00019992083082528706,0.001800079170319906,0.09996041541264353,0.09996041541264353,0.0,1.145192881496504e-12,1.0,1.0000006666080132,0.0003290161761242416,0.09267617000412302,0.0,6.168843400023974e-08,0.07923353014820106,0.0,1600125.829489936,266.6399669697424,4.0001953038881766e-07,1.0,1284414.6788990158,2598.505722756551,,,,,,,,,,,,,,,,,2.0,16537.9037730481,1552.3596736888712,0.3721701591059344,6.17534620354742,2.943210654350435
4054.0,-30.110655284637307,5.001857114340939,35.059203193351486,24.096308822650485,4.99605934464511,-26.599983821710083,-40.114783275034256,1.4853878817174966,-6.510027241625835,-6.510027621056647,40.11837788180864,42251.9496582175,25750.21968104081,25750.21968104081,68002.16933925831,77330.68960839936,77321.25900938368,25750.21968104081,103071.47869042448,103071.47869042448,103071.47869042448,130592.41380692598,126074.6524181851,4517.761388740878,0.0,91544.25500853291,56465.51505834943,38976.37772242609,27520.9351165015,66497.3128389276,20881.662146836345,1552.3589598435349,0.0,0.8785553952823567,2.727737596806227,0.0014947054983599872,1.0,1.0,-6.509715553682213,334259.0047728274,1559643.6761054555,4.665973552950165,1559643.6761054555,4.665973552950165,0.7587555458577329,0.0926761547545307,4.028046144702076,101325.0,128392.22921542951,1.267132782782428,1.0,0.0,4.028046144699143,1.2847958039670975,1.2850919005369235,3.1351644613599863,0.0,16537.900626830873,0.0,0.0,22726.71457076958,2317.479931553546,19317.706921743138,1969.8578945657425,0.85,0.849999979609415,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.054535077215,4632.441516551485,6.167636725388206,5.001857114340939,-3.703631526666209,8.705488641007147,2.9432132062835867,3.5,0.8409180589381676,0.6,0.00023044997082250748,0.9986645999473674,0.00023075812523509182,199.01373377056763,0.0,0.0,0.0,0.03943536517402355,7.783751632287612e-05,0.00015261245449963137,0.0006147300089807611,0.09267615473674838,0.09267615473674838,0.09267615473674838,0.0926762119651637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.3772976439,595.580134982115,0.0,0.09267615473674838,0.0926761547545307,0.0926761547545307,0.3721701227080013,0.3721701227080013,0.5,9.998455264872671,0.0003245401092613065,0.0003245401092613065,4.433786671143025e-12,3.7943078723401413e-07,0.0003120673744092528,4.433786671143025e-12,27520.9351165015,20881.662146836345,0.7587555458577329,1.0226303355140958,0.6353933392851803,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521589181491679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59263254073056,260.59263254073056,-12.557367459269415,244.79456371973737,276.39070136172006,127908.00001018455,127905.34291660305,2.6570935814805834,0.0,nan,276.39070136172006,3.2407013617200846,270.0714738333283,-3.078526166671679,263.7522463049285,-9.397753695071458,257.43301877653295,-15.71698122346703,251.1137912481362,-22.036208751863768,244.79456371973737,-28.35543628026261,1.0,1.0,26381.15544483698,26381.15544483698,275.58531363614054,2.435313636140563,275.58531363614054,275.58531363614054,77321.36759811357,77321.25900938368,0.10858872989774682,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58531363614054,2.435313636140563,1.0,0.002,0.12942802232988962,0.004910143908707242,0.00019992074283395615,0.0018000792579961887,0.09996037141697807,0.09996037141697807,0.0,8.301449805347971e-13,1.0,1.000000632277115,0.00031206736997546614,0.0926761547545307,0.0,5.8510634058394686e-08,0.07515191609601664,0.0,1600125.8362466192,266.63997275837414,3.79426353447343e-07,1.0,1284414.6590688736,2598.50580301723,,,,,,,,,,,,,,,,,2.0,16537.900626830873,1552.3589598435349,0.3721701227080013,6.17534620354742,2.9432132062835867
4055.0,-30.11062813128723,5.001855294725205,35.05920212293785,24.096310464106523,4.996064953327155,-26.599958822825883,-40.11475694188846,1.485395644650354,-6.510020329743497,-6.5100206930093245,40.118375501687275,42251.950317617375,25750.218334361423,25750.218334361423,68002.1686519788,77330.67354481603,77321.24181408354,25750.218334361423,103071.46014844495,103071.46014844495,103071.46014844495,130592.38173190533,126074.62041959753,4517.76131230781,0.0,91544.23022308965,56465.50699501854,38976.359142301226,27520.921583460382,66497.28072576161,20881.65276775305,1552.3581621209535,0.0,0.8785554418405724,2.7277383013366,0.0014947054983599872,1.0,1.0,-6.50972193364521,334259.09618995606,1559643.573226013,4.66597196906104,1559643.573226013,4.66597196906104,0.7587555781672144,0.09267613867467504,4.028046144702076,101325.0,128392.21652128024,1.2671326575009152,1.0,0.0,4.028046144704252,1.284795767650644,1.2850918642121005,3.1351645499795606,0.0,16537.89747988652,0.0,0.0,22726.708417552272,2317.4793041000007,19317.699119055244,1969.8570989130076,0.85,0.849999866418659,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.056701993517,4632.441516551485,6.167633201739786,5.001855294725205,-3.703625360543191,8.705480655268396,2.9432157522374682,3.5,0.8409187863535623,0.6,0.00023044997082250748,0.9986617750277169,0.0002307587779817762,199.01371153594144,0.0,0.0,0.0,0.03943536517402355,7.783774850520146e-05,0.00015261222231730603,0.0006147290737396406,0.09267613866670676,0.09267613866670676,0.09267613866670676,0.09267619318896644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.357901639,595.5801411729046,0.0,0.09267613866670676,0.09267613867467504,0.09267613867467504,0.3721700857450272,0.3721700857450272,0.5,9.998456900690526,0.0003168865153497791,0.0003168865153497791,1.0459189070388675e-11,3.6326582630863413e-07,0.00029875936411372095,1.0459189070388675e-11,27520.921583460382,20881.65276775305,0.7587555781672144,1.0226308190318856,0.6353936560483835,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521587563567129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5926481535093,260.5926481535093,-12.55735184649069,244.79458968395392,276.39070662306153,127907.93620275937,127905.24973373114,2.686469028237741,0.0,nan,276.39070662306153,3.2407066230615555,270.07148323524393,-3.0785167647560456,263.7522598474198,-9.397740152580184,257.43303645959935,-15.716963540400627,251.11381307177734,-22.036186928222634,244.79458968395392,-28.35541031604606,1.0,1.0,26381.15544483698,26381.15544483698,275.5853185748536,2.435318574853625,275.5853185748536,275.5853185748536,77321.35582818241,77321.24181408354,0.11401409887184855,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5853185748536,2.435318574853625,1.0,0.002,0.12942796631447118,0.004910145405862514,0.00019992065915668054,0.0018000793420696929,0.09996032957834027,0.09996032957834027,0.0,1.2263731696826596e-12,1.0,1.0000006053208792,0.0002987593536545319,0.09267613867467504,0.0,5.601545957005286e-08,0.07194707608152759,0.0,1600125.844326432,266.6399796702565,3.6325536711956374e-07,1.0,1284414.635419543,2598.5058987357306,,,,,,,,,,,,,,,,,2.0,16537.89747988652,1552.3581621209535,0.3721700857450272,6.17534620354742,2.9432157522374682
4056.0,-30.1106009816251,5.001853472281045,35.05920106118761,24.096310778427892,4.9960690467785644,-26.599933978785735,-40.11472687181083,1.4854020437667341,-6.510014148032894,-6.510014522760755,40.11837361096069,42251.93537381307,25750.218678683777,25750.218678683777,68002.15405249684,77330.65817065352,77321.2291977256,25750.218678683777,103071.44787640937,103071.44787640937,103071.44787640937,130592.3586537792,126074.59734122608,4517.761312553127,0.0,91544.2055140406,56465.48271650179,38976.358663932006,27520.91077736984,66497.26944130185,20881.645307071212,1552.3575120134192,0.0,0.8785554824353178,2.7277389284572915,0.0014947054983599872,1.0,1.0,-6.509706301528922,334259.1776072423,1559643.4915000128,4.665970588046527,1559643.4915000128,4.665970588046527,0.7587556050013422,0.09267612354424559,4.028046144702076,101325.0,128392.20605417472,1.2671325541986156,1.0,0.0,4.028046144702215,1.284795737714381,1.2850918342689384,3.1351646230301693,0.0,16537.89433534915,0.0,0.0,22726.70228330054,2317.4786785804063,19317.692687168106,1969.856443043048,0.85,0.8499998128352587,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.058869180809,4632.441516551485,6.167630082719349,5.001853472281045,-3.7036197680013836,8.705473240282428,2.943218298510623,3.5,0.840919513860178,0.6,0.00023044997082250748,0.9986589505003725,0.0002307594306415036,199.01368930434012,0.0,0.0,0.0,0.03943536517402355,7.783801363725969e-05,0.0001526119571852478,0.0006147280057754756,0.09267612353437273,0.09267612353437273,0.09267612353437273,0.09267617996630421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.3405962699,595.58014670784,0.0,0.09267612353437273,0.09267612354424559,0.09267612354424559,0.37217004802173537,0.37217004802173537,0.5,9.998458593744354,0.00031292917060454783,0.00031292917060454783,-2.489741746103391e-11,3.747278469745652e-07,0.00030822123181906136,-2.489741746103391e-11,27520.91077736984,20881.645307071212,0.7587556050013422,1.0226307730202875,0.6353935391453854,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521585941156128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5926637678834,260.5926637678834,-12.557336232116597,244.79461565410395,276.39071188166054,127907.85233782892,127905.1655941533,2.6867436756120204,0.0,nan,276.39071188166054,3.240711881660559,270.0714926361517,-3.0785073638483027,263.7522733906389,-9.397726609361087,257.43305414512844,-15.71694585487154,251.11383489961702,-22.03616510038296,244.79461565410395,-28.355384345896027,1.0,1.0,26381.15544483698,26381.15544483698,275.5853232855084,2.4353232855084457,275.5853232855084,275.5853232855084,77321.34013497377,77321.2291977256,0.11093724817328621,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5853232855084,2.4353232855084457,1.0,0.002,0.12942790852499986,0.004910146770781393,0.00019992057242770842,0.0018000794285066982,0.09996028621385421,0.09996028621385421,0.0,9.344066319305622e-13,1.0,1.000000624486623,0.0003082212567164788,0.09267612354424559,0.0,5.778949901932627e-08,0.07422567709680054,0.0,1600125.8515897973,266.6399858519671,3.747527443920262e-07,1.0,1284414.6143571448,2598.5059839838655,,,,,,,,,,,,,,,,,2.0,16537.89433534915,1552.3575120134192,0.37217004802173537,6.17534620354742,2.943218298510623
4057.0,-30.110573835562082,5.001851651697144,35.05920000023476,24.096311162598454,4.996073245130107,-26.599909127494676,-40.11470434544606,1.4854085368730743,-6.5100077339731115,-6.510008108624641,40.11837151043148,42251.95177563796,25750.218453789697,25750.218453789697,68002.17022942766,77330.64275465706,77321.21437448173,25750.218453789697,103071.43282827143,103071.43282827143,103071.43282827143,130592.33166796018,126074.57038393492,4517.761284025272,0.0,91544.18080732918,56465.48982754243,38976.32331087416,27520.89883968876,66497.22215056293,20881.637046622105,1552.3568022063153,0.0,0.8785555251481907,2.7277395805343367,0.0014947054983599872,1.0,1.0,-6.509699988319596,334259.2622437668,1559643.4007087238,4.665969134974382,1559643.4007087238,4.665969134974382,0.7587556339732637,0.09267610788326576,4.028046144702076,101325.0,128392.20438389189,1.2671325377142058,1.0,0.0,4.028046144703406,1.2847957073384169,1.2850918038859735,3.1351646971537424,0.0,16537.891191643,0.0,0.0,22726.69614962914,2317.478053119989,19317.69514729291,1969.8566939059629,0.85,0.850000150488576,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.061033059951,4632.441516551485,6.167626832251855,5.001851651697144,-3.7036139926689997,8.705465644366143,2.9432208408978435,3.5,0.8409202402565267,0.6,0.00023044997082250748,0.9986561263560776,0.00023076008321641135,199.0136670756909,0.0,0.0,0.0,0.03943536517402355,7.783821225589947e-05,0.000152611758566608,0.0006147272057304294,0.09267610787169844,0.09267610787169844,0.09267610787169844,0.09267616425087853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.3222854415,595.5801525594574,0.0,0.09267610787169844,0.09267610788326576,0.09267610788326576,0.3721700099352577,0.3721700099352577,0.5,9.998460284913588,0.0003096552281363074,0.0003096552281363074,2.1088908397359774e-11,3.746515062630351e-07,0.00030812030502147536,2.1088908397359774e-11,27520.89883968876,20881.637046622105,0.7587556339732637,1.0226317435555012,0.63539423767163,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521584318965843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5926793927725,260.5926793927725,-12.557320607227496,244.7946416294401,276.39071715610174,127907.76963554062,127905.0810825381,2.688553002503331,0.0,nan,276.39071715610174,3.2407171561017662,270.0715020507734,-3.0784979492265734,263.7522869454382,-9.397713054561791,257.4330718401071,-15.71692815989286,251.11385673477446,-22.03614326522552,244.7946416294401,-28.355358370559884,1.0,1.0,26381.15544483698,26381.15544483698,275.5853279847349,2.435327984734897,275.5853279847349,275.5853279847349,77321.32473189474,77321.21437448173,0.11035741301020607,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5853279847349,2.435327984734897,1.0,0.002,0.1294278507542651,0.004910148180624329,0.00019992048582792574,0.001800079515045523,0.09996024291396287,0.09996024291396287,0.0,8.734484489847372e-13,1.0,1.0000006242821287,0.00030812028393256696,0.09267610788326576,0.0,5.777056046572835e-08,0.07420135087688655,0.0,1600125.8591089405,266.63999226602687,3.7463041735463776e-07,1.0,1284414.5924619436,2598.5060726026995,,,,,,,,,,,,,,,,,2.0,16537.891191643,1552.3568022063153,0.3721700099352577,6.17534620354742,2.9432208408978435
4058.0,-30.110546693047006,5.001849832424891,35.05919894047485,24.09631151184442,4.9960774017658,-26.599884283566475,-40.11467801230026,1.4854149921043518,-6.510001355962231,-6.510001731375457,40.118369422953904,42251.95248526005,25750.218296588413,25750.218296588413,68002.17078184846,77330.6273621601,77321.19962102977,25750.218296588413,103071.41791761818,103071.41791761818,103071.41791761818,130592.30490874198,126074.54365296668,4517.7612557753,0.0,91544.15610856732,56465.48123093487,38976.305419591605,27520.8869911238,66497.1924107154,20881.628848051667,1552.3560975281837,0.0,0.8785555676115776,2.7277402288415717,0.0014947054983599872,1.0,1.0,-6.509692958696917,334259.34639256174,1559643.3104784796,4.6659676903897225,1559643.3104784796,4.6659676903897225,0.7587556627366892,0.09267609218989303,4.028046144702076,101325.0,128392.19380543417,1.2671324333129452,1.0,0.0,4.028046144700243,1.2847956771396407,1.2850917736802379,3.1351647708449435,0.0,16537.888048769742,0.0,0.0,22726.690017931298,2317.477427860819,19317.68416576192,1969.8555741014434,0.85,0.8499998966202433,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.063194830777,4632.441516551485,6.167623601115842,5.001849832424891,-3.7036082462473887,8.70545807867228,2.9432233808088353,3.5,0.8409209659453815,0.6,0.00023044997082250748,0.9986533025894985,0.00023076073570773052,199.01364484995187,0.0,0.0,0.0,0.03943536517402355,7.783844444014386e-05,0.00015261152638236362,0.0006147262704815789,0.09267609217739141,0.09267609217739141,0.09267609217739141,0.09267614868723345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.3040190745,595.5801583972527,0.0,0.09267609217739141,0.09267609218989303,0.09267609218989303,0.37216997156679926,0.37216997156679926,0.5,9.998461979951228,0.00030717981240968584,0.00030717981240968584,-9.606537787476555e-12,3.7541320807576994e-07,0.00030877267852247314,-9.606537787476555e-12,27520.8869911238,20881.628848051667,0.7587556627366892,1.0226322092192652,0.635394532513399,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452158269699097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59269502215017,260.59269502215017,-12.55730497784981,244.79466760802796,276.3907224362693,127907.68627568465,127904.99695037103,2.689325313619354,0.0,nan,276.3907224362693,3.2407224362693228,270.07151147062416,-3.078488529375818,263.7523005049734,-9.397699495026586,257.4330895393276,-15.716910460672352,251.11387857367836,-22.036121426321614,244.79466760802796,-28.355332391972013,1.0,1.0,26381.15544483698,26381.15544483698,275.58533265514865,2.4353326551486703,275.58533265514865,275.58533265514865,77321.30930699826,77321.19962102977,0.10968596849124879,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58533265514865,2.4353326551486703,1.0,0.002,0.12942779286118547,0.0049101495843454045,0.00019992039902397212,0.0018000796018197607,0.09996019951198605,0.09996019951198605,0.0,8.437326358412545e-13,1.0,1.0000006256036482,0.00030877268812901093,0.09267609218989303,0.0,5.789287517398839e-08,0.07435845241277708,0.0,1600125.8665871301,266.63999864403775,3.754228146135574e-07,1.0,1284414.5706929197,2598.5061607108437,,,,,,,,,,,,,,,,,2.0,16537.888048769742,1552.3560975281837,0.37216997156679926,6.17534620354742,2.9432233808088353
4059.0,-30.11051955402502,5.001848014405913,35.05919788162179,24.09631182616579,4.9960815380513806,-26.59985944481876,-40.11464794222263,1.485421428659851,-6.509994988402525,-6.509995364384544,40.11836732960317,42251.93750157351,25750.218146223153,25750.218146223153,68002.15564779667,77330.61198357304,77321.18476244921,25750.218146223153,103071.40290867236,103071.40290867236,103071.40290867236,130592.27803073936,126074.51680455952,4517.761226179829,0.0,91544.1314169366,56465.45693418682,38976.30498083308,27520.875122066995,66497.18010290008,20881.62063416313,1552.355392105115,0.0,0.8785556100418431,2.727740876111894,0.0014947054983599872,1.0,1.0,-6.509686121896664,334259.4304063894,1559643.219994904,4.665966246931926,1559643.219994904,4.665966246931926,0.7587556915085041,0.09267607644527079,4.028046144702076,101325.0,128392.18328265256,1.2671323294611652,1.0,0.0,4.028046144700629,1.2847956470282347,1.2850917435618923,3.1351648443229476,0.0,16537.884906730276,0.0,0.0,22726.683888003827,2317.476802782176,19317.67769624393,1969.854914394205,0.85,0.849999841219276,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.065354355069,4632.441516551485,6.167620374939217,5.001848014405913,-3.7036025087011457,8.705450523107059,2.943225918081201,3.5,0.8409216908803431,0.6,0.00023044997082250748,0.9986504791949384,0.00023076138811677595,199.01362262707812,0.0,0.0,0.0,0.03943536517402355,7.783870957439453e-05,0.00015261126124811297,0.0006147252025085827,0.09267607643133509,0.09267607643133509,0.09267607643133509,0.09267613304037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.28571123985,595.5801642482464,0.0,0.09267607643133509,0.09267607644527079,0.09267607644527079,0.37216993300437307,0.37216993300437307,0.5,9.998463677699958,0.000305297152692674,0.000305297152692674,-1.1993961379630491e-11,3.7598204016831005e-07,0.00030924248790142883,-1.1993961379630491e-11,27520.875122066995,20881.62063416313,0.7587556915085041,1.022632170906612,0.6353944247890118,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521581075228442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59271065303307,260.59271065303307,-12.557289346966911,244.79469358848863,276.3907277175742,127907.60259770662,127904.91301349389,2.689584212731435,0.0,nan,276.3907277175742,3.2407277175742024,270.0715208917604,-3.0784791082396055,263.752314065941,-9.397685934058984,257.4331072401262,-15.716892759873758,251.1139004143081,-22.036099585691886,244.79469358848863,-28.35530641151135,1.0,1.0,26381.15544483698,26381.15544483698,275.5853373031417,2.4353373031417505,275.5853373031417,275.5853373031417,77321.29383746797,77321.18476244921,0.10907501875772141,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5853373031417,2.4353373031417505,1.0,0.002,0.1294277348798608,0.0049101509863057015,0.00019992031207950484,0.0018000796886346619,0.09996015603975242,0.09996015603975242,0.0,7.141665731014157e-13,1.0,1.0000006265553159,0.0003092424998953902,0.09267607644527079,0.0,5.7980954924863205e-08,0.07447158206801949,0.0,1600125.8740527506,266.64000501159745,3.759940341296897e-07,1.0,1284414.5489588138,2598.506248677663,,,,,,,,,,,,,,,,,2.0,16537.884906730276,1552.355392105115,0.37216993300437307,6.17534620354742,2.943225918081201
