time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4060.0,-30.11049234199831,5.001846187122475,35.059196817282604,24.09631028948354,4.99608352297795,-26.59983475550163,-40.11462164400143,1.4854259364803262,-6.509989219224622,-6.509989580571652,40.1183650537926,42251.93858650994,25750.21926059111,25750.21926059111,68002.15784710104,77330.5975944288,77321.16558872696,25750.21926059111,103071.38484931807,103071.38484931807,103071.38484931807,130592.24780986438,126074.4866446359,4517.761165228488,0.0,91544.10681341634,56465.44780549381,38976.287786580586,27520.862960546307,66497.1507471269,20881.612173220143,1552.3546867872162,0.0,0.8785556500081638,2.7277414642983415,0.0014947054983599872,1.0,1.0,-6.509692389794907,334259.5067252179,1559643.121624903,4.665964887296464,1559643.121624903,4.665964887296464,0.7587557193666441,0.09267606068168517,4.028046144702076,101325.0,128392.17593340823,1.267132256929763,1.0,0.0,4.028046144700973,1.284795625939811,1.2850917224686085,3.1351648957830265,0.0,16537.88176552558,0.0,0.0,22726.677779950598,2317.4761799340854,19317.67765857988,1969.8549105535408,0.85,0.8500000680091426,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.067511619701,4632.441516551485,6.167617455029227,5.001846187122475,-3.7035972158541384,8.705443402976613,2.943228452699518,3.5,0.840922415057005,0.6,0.00023044997082250748,0.9986476482140092,0.00023076204228252714,199.01360034442922,0.0,0.0,0.0,0.03943536517402355,7.783894145207076e-05,0.00015261102937043673,0.0006147242684946029,0.09267606065993675,0.09267606065993675,0.09267606065993675,0.09267611513245097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.2668300391,595.5801702767403,0.0,0.09267606065993675,0.09267606068168517,0.09267606068168517,0.3721698943137861,0.3721698943137861,0.5,9.998465311363734,0.00030159091363657353,0.00030159091363657353,-2.7284841053187847e-12,3.613470198615687e-07,0.0002971907767346238,-2.7284841053187847e-12,27520.862960546307,20881.612173220143,0.7587557193666441,1.0226326554305663,0.6353947216052034,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452157945367499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59272609620547,260.59272609620547,-12.55727390379451,244.7947195635329,276.3907326288751,127907.49453659252,127904.83725140228,2.657285190257997,0.0,nan,276.3907326288751,3.2407326288751506,270.07153001580923,-3.078469984190747,263.752327402739,-9.397672597260964,257.4331247896731,-15.716875210326862,251.11392217660347,-22.03607782339651,244.7947195635329,-28.35528043646707,1.0,1.0,26381.15544483698,26381.15544483698,275.5853408687356,2.4353408687356364,275.5853408687356,275.5853408687356,77321.27562431734,77321.16558872696,0.11003559037635569,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5853408687356,2.4353408687356364,1.0,0.002,0.12942767915817827,0.004910152272715293,0.00019992022838575716,0.0018000797722116657,0.09996011419287858,0.09996011419287858,0.0,5.974227189342596e-13,1.0,1.0000006021437768,0.0002971907794631079,0.09267606068168517,0.0,5.5721328917575094e-08,0.07156928444892276,0.0,1600125.8807951284,266.64001078077536,3.61349748345674e-07,1.0,1284414.5292153836,2598.5063285874076,,,,,,,,,,,,,,,,,2.0,16537.88176552558,1552.3546867872162,0.3721698943137861,6.17534620354742,2.943228452699518
4061.0,-30.11046513422594,5.001844371592805,35.059195745305175,24.09631200078877,4.996089186200111,-26.59980970218234,-40.114595310855634,1.4854337539461822,-6.5099823218556025,-6.509982672278072,40.11836270444232,42251.93943315796,25750.217844243307,25750.217844243307,68002.15727740127,77330.58159071072,77321.14891855832,25750.217844243307,103071.36676280163,103071.36676280163,103071.36676280163,130592.21632472675,126074.45528499685,4517.7610397299,0.0,91544.08208786734,56465.43992946294,38976.26906489378,27520.84956192512,66497.1186268189,20881.602890100694,1552.3538958560518,0.0,0.8785556963429594,2.7277421667647803,0.0014947054983599872,1.0,1.0,-6.509694568714053,334259.59788328345,1559643.0200758805,4.665963311008576,1559643.0200758805,4.665963311008576,0.7587557514572598,0.0926760441345619,4.028046144702076,101325.0,128392.16786037468,1.2671321772551165,1.0,0.0,4.0280461447028895,1.2847955893682526,1.2850916858886217,3.135164985025134,0.0,16537.87862668805,0.0,0.0,22726.671641602596,2317.4755539967878,19317.674294321376,1969.8545674946467,0.85,0.850000149558159,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.0696639259795,4632.441516551485,6.167613936297624,5.001844371592805,-3.7035910729292434,8.705435444522049,2.9432309814930235,3.5,0.8409231375694353,0.6,0.00023044997082250748,0.9986448176843353,0.000230762696347713,199.01357806526903,0.0,0.0,0.0,0.03943536517402355,7.783917363832573e-05,0.00015261079718418175,0.0006147233332376537,0.09267604412340757,0.09267604412340757,0.09267604412340757,0.09267609666786612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.2478697376,595.5801763273478,0.0,0.09267604412340757,0.0926760441345619,0.0926760441345619,0.3721698552798894,0.3721698552798894,0.5,9.99846688767149,0.00029640317217172196,0.00029640317217172196,1.1539214028744027e-10,3.504224537209666e-07,0.00028810356400299497,1.1539214028744027e-10,27520.84956192512,20881.602890100694,0.7587557514572598,1.0226331408286822,0.6353950412539734,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452157782775988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59274171980115,260.59274171980115,-12.557258280198823,244.79474556685042,276.3907378727492,127907.43156440146,127904.74323415504,2.6883302464182637,0.0,nan,276.3907378727492,3.2407378727492073,270.07153941157185,-3.078460588428129,263.75234095039076,-9.397659049609217,257.4331424892128,-15.716857510787179,251.11394402803202,-22.036055971967954,244.79474556685042,-28.355254433149554,1.0,1.0,26381.15544483698,26381.15544483698,275.58534584844773,2.435345848447753,275.58534584844773,275.58534584844773,77321.26395736991,77321.14891855832,0.11503881159296725,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58534584844773,2.435345848447753,1.0,0.002,0.1294276251406241,0.004910153758249231,0.00019992014778639445,0.0018000798533416684,0.09996007389319722,0.09996007389319722,0.0,1.128062920852102e-12,1.0,1.000000583736811,0.0002881034486108547,0.0926760441345619,0.0,5.401750710244619e-08,0.06938086968052062,0.0,1600125.8888652525,266.6400176781444,3.5030706158067915e-07,1.0,1284414.505633095,2598.5064240345937,,,,,,,,,,,,,,,,,2.0,16537.87862668805,1552.3538958560518,0.3721698552798894,6.17534620354742,2.9432309814930235
4062.0,-30.110438008134285,5.001842553501802,35.05919468321436,24.09631231511014,4.996093298752044,-26.599784877445604,-40.11456901263443,1.4854401678960303,-6.509976171322933,-6.509976537764994,40.11836084588198,42251.94008792066,25750.218156546078,25750.218156546078,68002.15824446673,77330.56624852601,77321.13678997333,25750.218156546078,103071.35494651941,103071.35494651941,103071.35494651941,130592.19384589375,126074.43284163755,4517.761004256207,0.0,91544.05742807183,56465.43126678904,38976.251290314205,27520.83889937434,66497.09018968855,20881.595531191095,1552.3532533152052,0.0,0.8785557366211886,2.7277427901802724,0.0014947054983599872,1.0,1.0,-6.509675132158861,334259.67882768414,1559642.9397414066,4.665961940762307,1559642.9397414066,4.665961940762307,0.7587557780321086,0.092676028613097,4.028046144702076,101325.0,128392.15733759306,1.2671320734033364,1.0,0.0,4.028046144702532,1.2847955593626037,1.2850916558760577,3.1351650582450787,0.0,16537.87548867236,0.0,0.0,22726.665519578513,2317.4749297240664,19317.663354283133,1969.85345192121,0.85,0.8499998971534737,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.071816657289,4632.441516551485,6.167610830982692,5.001842553501802,-3.703585515508115,8.705428069009917,2.943233510786777,3.5,0.8409238602247935,0.6,0.00023044997082250748,0.9986419956608384,0.00023076334845102342,199.01355585299825,0.0,0.0,0.0,0.03943536517402355,7.783940551728084e-05,0.00015261056530522664,0.0006147223992185226,0.0926760286049903,0.0926760286049903,0.0926760286049903,0.09267608373753988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.2309030531,595.5801817537233,0.0,0.0926760286049903,0.092676028613097,0.092676028613097,0.37216981575693325,0.37216981575693325,0.5,9.99846854273856,0.00029519220697693527,0.00029519220697693527,-2.9331204132176936e-11,3.664420660243195e-07,0.0003014056061374504,-2.9331204132176936e-11,27520.83889937434,20881.595531191095,0.7587557780321086,1.0226335926953323,0.6353953228238024,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452157620209933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59275734261934,260.59275734261934,-12.557242657380641,244.79477156509466,276.3907431201415,127907.34765076765,127904.65945421254,2.6881965550923876,0.0,nan,276.3907431201415,3.2407431201415307,270.07154880913436,-3.0784511908656214,263.752354498124,-9.397645501875957,257.43316018711556,-15.716839812884416,251.11396587610585,-22.036034123894126,244.79477156509466,-28.355228434905314,1.0,1.0,26381.15544483698,26381.15544483698,275.58535057979776,2.4353505797977846,275.58535057979776,275.58535057979776,77321.24819028749,77321.13678997333,0.1114003141556168,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58535057979776,2.4353505797977846,1.0,0.002,0.12942756862970753,0.004910155112824344,0.00019992006301759792,0.0018000799383906761,0.09996003150879895,0.09996003150879895,0.0,1.4082741049692427e-12,1.0,1.0000006106813144,0.0003014056354686545,0.092676028613097,0.0,5.651157319644734e-08,0.07258428316630852,0.0,1600125.8960987346,266.64002382867704,3.664713972284517e-07,1.0,1284414.4846930506,2598.506508787536,,,,,,,,,,,,,,,,,2.0,16537.87548867236,1552.3532533152052,0.37216981575693325,6.17534620354742,2.943233510786777
4063.0,-30.110410808798267,5.001840727100979,35.059193616339854,24.09631081335249,4.996095345673979,-26.599760193349905,-40.11454271441323,1.4854447302260623,-6.509970375973069,-6.509970730308951,40.118358583824275,42251.94112463222,25750.219154625596,25750.219154625596,68002.16027925782,77330.5518454752,77321.11797841587,25750.219154625596,103071.33713304147,103071.33713304147,103071.33713304147,130592.16391722724,126074.40299848316,4517.760918744087,0.0,91544.03284095314,56465.422120111776,38976.234134268176,27520.826784185778,66497.06091845395,20881.587104943672,1552.3525496614495,0.0,0.8785557766633413,2.727743380739818,0.0014947054983599872,1.0,1.0,-6.509679313932509,334259.7554588421,1559642.8419658262,4.665960578547325,1559642.8419658262,4.665960578547325,0.7587558058736377,0.09267601263969906,4.028046144702076,101325.0,128392.14987699657,1.2671319997729737,1.0,0.0,4.028046144701928,1.2847955380191778,1.2850916345277128,3.1351651103274225,0.0,16537.872349927253,0.0,0.0,22726.659415597125,2317.474307291188,19317.658768588826,1969.8529843105268,0.85,0.8499999236725161,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.073966154839,4632.441516551485,6.167607894703011,5.001840727100979,-3.703580209486454,8.705420936587434,2.9432360362819794,3.5,0.8409245817948513,0.6,0.00023044997082250748,0.9986391660261025,0.00023076400231681276,199.01353358075616,0.0,0.0,0.0,0.03943536517402355,7.783963739687425e-05,0.00015261033342563323,0.0006147214651968202,0.09267601261635627,0.09267601261635627,0.09267601261635627,0.09267606601753386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.2122444668,595.5801877104972,0.0,0.09267601261635627,0.09267601263969906,0.09267601263969906,0.37216977617352937,0.37216977617352937,0.5,9.998470144022207,0.00029234356532015227,0.00029234356532015227,2.8990143619012088e-12,3.543358957358578e-07,0.00029141637645579976,2.8990143619012088e-12,27520.826784185778,20881.587104943672,0.7587558058736377,1.022634073446488,0.6353956181077871,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521574581319554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59277278367557,260.59277278367557,-12.557227216324407,244.79479755306107,276.3907480142884,127907.2403735417,127904.58345245084,2.65692109087069,0.0,nan,276.3907480142884,3.2407480142884424,270.07155792204384,-3.07844207795614,263.752367829799,-9.39763217020095,257.43317773755314,-15.71682226244684,251.11398764530793,-22.036012354692048,244.79479755306107,-28.355202446938904,1.0,1.0,26381.15544483698,26381.15544483698,275.5853542109338,2.4353542109338377,275.5853542109338,275.5853542109338,77321.22986784388,77321.11797841587,0.1118894280079985,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5853542109338,2.4353542109338377,1.0,0.002,0.12942751399053284,0.004910156396769339,0.0001999199810056629,0.001800080019476083,0.09995999050283144,0.09995999050283144,0.0,4.817457197048292e-13,1.0,1.0000005904474196,0.0002914163735567854,0.09267601263969906,0.0,5.463864543717928e-08,0.0701786665403525,0.0,1600125.9028753745,266.6400296240269,3.543329967214959e-07,1.0,1284414.4648688324,2598.5065890242836,,,,,,,,,,,,,,,,,2.0,16537.872349927253,1552.3525496614495,0.37216977617352937,6.17534620354742,2.9432360362819794
4064.0,-30.110383613478675,5.001838912995658,35.05919254293683,24.096312594506912,4.996101073783607,-26.5997351447537,-40.11451260941101,1.4854526048427608,-6.509963473522134,-6.509963819898352,40.11835626142566,42251.92624140419,25750.217673406958,25750.217673406958,68002.14391481114,77330.53582676186,77321.1017812225,25750.217673406958,103071.31945462947,103071.31945462947,103071.31945462947,130592.1329492246,126074.37217176188,4517.760777462729,0.0,91544.00813173167,56465.39854549992,38976.23287359083,27520.813494595135,66497.04636818597,20881.577900636657,1552.3517638373655,0.0,0.8785558229065409,2.7277440833707844,0.0014947054983599872,1.0,1.0,-6.509678966612569,334259.84664354223,1559642.7415819624,4.665959005375778,1559642.7415819624,4.665959005375778,0.7587558378220771,0.09267599593026207,4.028046144702076,101325.0,128392.13701581897,1.2671318728430196,1.0,0.0,4.028046144704172,1.2847955011802614,1.2850915976803066,3.1351652002219508,0.0,16537.86921355368,0.0,0.0,22726.653281302588,2317.4736817672283,19317.65534688676,1969.8526353940194,0.85,0.85000000254237,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.0761109390505,4632.441516551485,6.167604371556059,5.001838912995658,-3.7035740693786563,8.705412982374314,2.943238556240234,3.5,0.840925301782924,0.6,0.00023044997082250748,0.9986363368178623,0.000230764656087753,199.0135113118079,0.0,0.0,0.0,0.03943536517402355,7.783990284282354e-05,0.00015261006797968394,0.0006147203959682876,0.09267599591881552,0.09267599591881552,0.09267599591881552,0.09267604785369889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.1935022776,595.5801936914978,0.0,0.09267599591881552,0.09267599593026207,0.09267599593026207,0.3721697363418839,0.3721697363418839,0.5,9.998471702122494,0.0002883544308360797,0.0002883544308360797,1.9042545318370685e-11,3.4637622547961655e-07,0.0002848532857910868,1.9042545318370685e-11,27520.813494595135,20881.577900636657,0.7587558378220771,1.0226340511169718,0.6353955333212917,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521572956163802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5927884103063,260.5927884103063,-12.55721158969368,244.7948235653892,276.3907532552212,127907.17812634546,127904.48927376662,2.688852578845057,0.0,nan,276.3907532552212,3.24075325522125,270.0715673172565,-3.0784326827434825,263.7523813792902,-9.39761862070975,257.43319544132333,-15.716804558676643,251.11400950335758,-22.0359904966424,244.7948235653892,-28.35517643461077,1.0,1.0,26381.15544483698,26381.15544483698,275.58535924748173,2.435359247481756,275.58535924748173,275.58535924748173,77321.21824734933,77321.1017812225,0.1164661268267082,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58535924748173,2.435359247481756,1.0,0.002,0.1294274605824286,0.00491015788049972,0.00019991990134850707,0.001800080099809375,0.09995995067425353,0.09995995067425353,0.0,1.1578819500424054e-12,1.0,1.0000005771534357,0.0002848532667485415,0.09267599593026207,0.0,5.340809956919804e-08,0.0685981343679802,0.0,1600125.9109558389,266.64003652647784,3.463571829342982e-07,1.0,1284414.4412796649,2598.50668449932,,,,,,,,,,,,,,,,,2.0,16537.86921355368,1552.3517638373655,0.3721697363418839,6.17534620354742,2.943238556240234
4065.0,-30.110356422550026,5.001837096769835,35.05919148033827,24.096312943752878,4.996105230709681,-26.599710257224327,-40.11449004812164,1.4854590652181128,-6.509957322636069,-6.509957687650228,40.11835442649751,42251.94280283317,25750.217932810625,25750.217932810625,68002.16073564379,77330.52050969731,77321.09004599357,25750.217932810625,103071.3079788042,103071.3079788042,103071.3079788042,130592.11091955997,126074.35018642206,4517.760733137907,0.0,91543.98348875124,56465.40578121531,38976.1974528177,27520.802940755777,66497.00039357349,20881.570619811515,1552.3511265337027,0.0,0.8785558630833203,2.727744706536536,0.0014947054983599872,1.0,1.0,-6.509657484420188,334259.92755981087,1559642.6622692428,4.665957638581035,1559642.6622692428,4.665957638581035,0.7587558642370797,0.09267598028337536,4.028046144702076,101325.0,128392.13540121229,1.2671318569080907,1.0,0.0,4.028046144702538,1.2847954709574303,1.2850915674505103,3.1351652739718747,0.0,16537.866078006286,0.0,0.0,22726.647163453003,2317.4730579201873,19317.653346668572,1969.852431428528,0.85,0.8500001433442204,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.078256288642,4632.441516551485,6.167601264485232,5.001837096769835,-3.7035685178918207,8.705405614661656,2.9432410768636306,3.5,0.8409260219610373,0.6,0.00023044997082250748,0.9986335080750631,0.00023076530975484302,199.01348904646005,0.0,0.0,0.0,0.03943536517402355,7.784010177386333e-05,0.00015260986904864414,0.0006147195946648796,0.09267598027085099,0.09267598027085099,0.09267598027085099,0.0926760352167868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.1766819105,595.5801990714507,0.0,0.09267598027085099,0.09267598028337536,0.09267598028337536,0.3721696961537508,0.3721696961537508,0.5,9.998473350543602,0.00028851361281567733,0.00028851361281567733,3.808509063674137e-12,3.65014159342536e-07,0.00030020323004009697,3.808509063674137e-12,27520.802940755777,20881.570619811515,0.7587558642370797,1.0226350111006777,0.6353962216755351,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521571331248395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5928040455364,260.5928040455364,-12.557195954463566,244.79484958260855,276.39075850846217,127907.09494484794,127904.40461258033,2.690332267593173,0.0,nan,276.39075850846217,3.240758508462193,270.07157672329265,-3.0784232767073263,263.75239493812296,-9.397605061877016,257.4332131529512,-15.716786847048752,251.11403136778065,-22.035968632219323,244.79484958260855,-28.355150417391428,1.0,1.0,26381.15544483698,26381.15544483698,275.58536402207443,2.4353640220744524,275.58536402207443,275.58536402207443,77321.20245057475,77321.09004599357,0.11240458118845709,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58536402207443,2.4353640220744524,1.0,0.002,0.1294274042963524,0.004910159232243674,0.0001999198169261259,0.0018000801839633974,0.09995990846306295,0.09995990846306295,0.0,8.895232640748763e-13,1.0,1.0000006082458455,0.0003002032262315879,0.09267598028337536,0.0,5.6286108485527603e-08,0.0722946894040221,0.0,1600125.918193291,266.6400426773639,3.6501035083347233e-07,1.0,1284414.4203469078,2598.5067692227753,,,,,,,,,,,,,,,,,2.0,16537.866078006286,1552.3511265337027,0.3721696961537508,6.17534620354742,2.9432410768636306
4066.0,-30.11032923655042,5.001835272395693,35.05919041376015,24.096311476919823,4.996107292787338,-26.599685583615926,-40.114463784825034,1.485463639853667,-6.509951541818225,-6.509951896864419,40.11835218662679,42251.94379190347,25750.21891154523,25750.21891154523,68002.1627034487,77330.50612540018,77321.07157120209,25750.21891154523,103071.29048274732,103071.29048274732,103071.29048274732,130592.08139516384,126074.32075033439,4517.760644829451,0.0,91543.95893192524,56465.39659843199,38976.180370548056,27520.790912416513,66496.97128296457,20881.56225562077,1552.3504273064586,0.0,0.8785559029508125,2.727745295370072,0.0014947054983599872,1.0,1.0,-6.509659900156407,334260.0039706704,1559642.565451303,4.665956282308169,1559642.565451303,4.665956282308169,0.7587558919391255,0.09267596421815598,4.028046144702076,101325.0,128392.12788493963,1.2671317827282471,1.0,0.0,4.028046144702859,1.2847954495564393,1.285091546044587,3.135165326194697,0.0,16537.86294327744,0.0,0.0,22726.64106699206,2317.4724362541806,19317.644255364045,1969.8515043734656,0.85,0.8499999713297182,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.080398519688,4632.441516551485,6.167598334315958,5.001835272395693,-3.7035632285855837,8.705398500981277,2.9432435938238335,3.5,0.8409267410925239,0.6,0.00023044997082250748,0.9986306798536886,0.00023076596330514417,199.01346678515347,0.0,0.0,0.0,0.03943536517402355,7.784033334743037e-05,0.00015260963747507712,0.0006147186618758658,0.09267596419680313,0.09267596419680313,0.09267596419680313,0.09267601768391645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.1581148416,595.580204999551,0.0,0.09267596419680313,0.09267596421815598,0.09267596421815598,0.3721696560574101,0.3721696560574101,0.5,9.998474955098782,0.00028712275411635346,0.00028712275411635346,7.958078640513122e-12,3.5504621109794243e-07,0.00029199670802881883,7.958078640513122e-12,27520.790912416513,20881.56225562077,0.7587558919391255,1.0226354883755395,0.6353965147090499,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521569706595705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59281949691325,260.59281949691325,-12.557180503086727,244.79487558393436,276.39076340988987,127906.98759150149,127904.32889455325,2.6586969481992466,0.0,nan,276.39076340988987,3.240763409889894,270.07158584470085,-3.0784141552991287,263.7524082795099,-9.397591720490084,257.4332307143178,-15.716769285682176,251.11405314912693,-22.035946850873046,244.79487558393436,-28.35512441606562,1.0,1.0,26381.15544483698,26381.15544483698,275.5853676755009,2.4353676755009133,275.5853676755009,275.5853676755009,77321.18417323027,77321.07157120209,0.11260202818084508,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5853676755009,2.4353676755009133,1.0,0.002,0.12942734954884758,0.004910160515937974,0.00019991973473999124,0.001800080266076857,0.09995986736999563,0.09995986736999563,0.0,8.168483250914349e-13,1.0,1.0000005916229995,0.0002919967000707402,0.09267596421815598,0.0,5.474743244381932e-08,0.07031839062560506,0.0,1600125.92495599,266.64004845818175,3.550382530193019e-07,1.0,1284414.4005796863,2598.506849228829,,,,,,,,,,,,,,,,,2.0,16537.86294327744,1552.3504273064586,0.3721696560574101,6.17534620354742,2.9432435938238335
4067.0,-30.11030205432981,5.001833460654012,35.059189341125055,24.096313258074247,4.996113046918385,-26.599660544206344,-40.11443367982281,1.4854715365817952,-6.509944644808229,-6.50994499317586,40.118349878425356,42251.928861203116,25750.21738984878,25750.21738984878,68002.14625105189,77330.49010859588,77321.0556064681,25750.21738984878,103071.27299631688,103071.27299631688,103071.27299631688,130592.05068453404,126074.2901795603,4517.760504973741,0.0,91543.93424044327,56465.37299218759,38976.17916472853,27520.77768821716,66496.95685294569,20881.55309804531,1552.3496447435177,0.0,0.8785559491033035,2.7277459972970672,0.0014947054983599872,1.0,1.0,-6.509658476263212,334260.0950662636,1559642.4656824658,4.665954712222777,1559642.4656824658,4.665954712222777,0.7587559237828374,0.09267594744909052,4.028046144702076,101325.0,128392.11496808598,1.267131655248813,1.0,0.0,4.028046144699512,1.284795412614087,1.285091509093721,3.135165416341642,0.0,16537.859809356218,0.0,0.0,22726.634937101517,2317.4718111793036,19317.640811437333,1969.8511531906752,0.85,0.8500000490570226,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.082536081517,4632.441516551485,6.167594812153438,5.001833460654012,-3.7035570975605334,8.705390558214546,2.943246105298917,3.5,0.8409274586568334,0.6,0.00023044997082250748,0.998627852034089,0.00023076661676630354,199.01344452694624,0.0,0.0,0.0,0.03943536517402355,7.784059879557405e-05,0.00015260937202693343,0.000614717592638494,0.09267594743783886,0.09267594743783886,0.09267594743783886,0.0926759996812149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.13939606055,595.5802109736367,0.0,0.09267594743783886,0.09267594744909052,0.09267594744909052,0.3721696158743211,0.3721696158743211,0.5,9.998476522583937,0.0002845129162096782,0.0002845129162096782,-1.1482370609883219e-11,3.4836762097256724e-07,0.00028651691263803514,-1.1482370609883219e-11,27520.77768821716,20881.55309804531,0.7587559237828374,1.0226354628744116,0.6353964280597216,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521568082237895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59283513316325,260.59283513316325,-12.557164866836729,244.79490160516713,276.390768661157,127906.92542645933,127904.23491877498,2.6905076843423013,0.0,nan,276.390768661157,3.2407686611570057,270.0715952499605,-3.0784047500394536,263.75242183876406,-9.397578161235913,257.4332484275643,-15.716751572435669,251.11407501636648,-22.035924983633493,244.79490160516713,-28.35509839483285,1.0,1.0,26381.15544483698,26381.15544483698,275.58537273222015,2.4353727322201735,275.58537273222015,275.58537273222015,77321.17248073182,77321.0556064681,0.11687426372373011,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58537273222015,2.4353727322201735,1.0,0.002,0.1294272958289119,0.004910161999000143,0.00019991965459838308,0.001800080346618112,0.09995982729919153,0.09995982729919153,0.0,1.2164947868487097e-12,1.0,1.0000005805233734,0.00028651692412040575,0.09267594744909052,0.0,5.372000426303133e-08,0.06899874580866859,0.0,1600125.9330319546,266.64005535519175,3.483791033431771e-07,1.0,1284414.3770135865,2598.506944610542,,,,,,,,,,,,,,,,,2.0,16537.859809356218,1552.3496447435177,0.3721696158743211,6.17534620354742,2.943246105298917
4068.0,-30.110274799207602,5.00183164701883,35.05918827977214,24.09631364224481,4.996117220351037,-26.599635597252178,-40.11440734667701,1.4854780182314935,-6.509938504874242,-6.509938873010003,40.11834805881661,42251.92996411417,25750.21762202789,25750.21762202789,68002.14758614206,77330.47482861359,77321.04409834441,25750.21762202789,103071.2617203723,103071.2617203723,103071.2617203723,130592.02892694509,126074.26846048192,4517.760466463173,0.0,91543.90961524182,56465.36475007797,38976.160961293164,27520.767206572782,66496.92816786595,20881.545868579626,1552.3490111414083,0.0,0.8785559891565539,2.7277466192220867,0.0014947054983599872,1.0,1.0,-6.5096360918770415,334260.1758234049,1559642.3870313573,4.6659533496306835,1559642.3870313573,4.6659533496306835,0.758755950073677,0.09267593178523824,4.028046144702076,101325.0,128392.10906642009,1.2671315970038992,1.0,0.0,4.028046144703828,1.2847953822917342,1.2850914787643801,3.1351654903344297,0.0,16537.856676265485,0.0,0.0,22726.62882366573,2317.4711877823447,19317.634296594184,1969.8504888615566,0.85,0.8499999910447921,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.084674298122,4632.441516551485,6.1675917091087,5.00183164701883,-3.7035515590977712,8.7053832061166,2.943248617544169,3.5,0.8409281764411912,0.6,0.00023044997082250748,0.9986250166390677,0.0002307672719817301,199.0134222090484,0.0,0.0,0.0,0.03943536517402355,7.784083098639939e-05,0.00015260913983610808,0.0006147166573631351,0.09267593177163726,0.09267593177163726,0.09267593177163726,0.0926759872100416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.1225797329,595.5802163530262,0.0,0.09267593177163726,0.09267593178523824,0.09267593178523824,0.37216957548848184,0.37216957548848184,0.5,9.998478185533433,0.0002859603465026339,0.0002859603465026339,-7.389644451905042e-12,3.6813577253269614e-07,0.0003027811329729957,-7.389644451905042e-12,27520.767206572782,20881.545868579626,0.758755950073677,1.0226359240907537,0.6353967187394386,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521566458106236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59285078359943,260.59285078359943,-12.557149216400546,244.79492764090983,276.3907739262873,127906.84255193957,127904.14960312894,2.692948810610704,0.0,nan,276.3907739262873,3.240773926287318,270.0716046692118,-3.078395330788169,263.75243541213877,-9.397564587861211,257.4332661550623,-15.716733844937664,251.1140968979867,-22.035903102013265,244.79492764090983,-28.355072359090144,1.0,1.0,26381.15544483698,26381.15544483698,275.5853775210045,2.4353775210045114,275.5853775210045,275.5853775210045,77321.15675796565,77321.04409834441,0.11265962124161888,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5853775210045,2.4353775210045114,1.0,0.002,0.12942723905933176,0.004910163350086391,0.00019991956942419487,0.0018000804313399604,0.09995978471209743,0.09995978471209743,0.0,7.641552321469014e-13,1.0,1.0000006134676769,0.00030278114036264014,0.09267593178523824,0.0,5.6769429050980205e-08,0.07291546966192843,0.0,1600125.9402581542,266.64006149512574,3.6814316217714804e-07,1.0,1284414.3561220022,2598.5070291673537,,,,,,,,,,,,,,,,,2.0,16537.856676265485,1552.3490111414083,0.37216957548848184,6.17534620354742,2.943248617544169
4069.0,-30.11024754948803,5.001829835961481,35.05918722119882,24.09631413118916,4.996121455623486,-26.599610648978114,-40.114381013531215,1.4854845549290618,-6.509932144604647,-6.50993251894321,40.118346016275424,42251.931044345016,25750.21731104303,25750.21731104303,68002.14835538805,77330.45953707036,77321.0301463664,25750.21731104303,103071.24745740942,103071.24745740942,103071.24745740942,130592.00299186088,126074.24257313774,4517.760418723139,0.0,91543.88500597778,56465.356512505525,38976.142770524726,27520.75553445146,66496.89830497619,20881.537796528857,1552.3483152387923,0.0,0.8785560313233401,2.727747265101873,0.0014947054983599872,1.0,1.0,-6.509624608458751,334260.25966649497,1559642.2987451428,4.665951915137208,1559642.2987451428,4.665951915137208,0.7587559785700144,0.09267591572590911,4.028046144702076,101325.0,128392.0983766102,1.2671314915036782,1.0,0.0,4.028046144702366,1.2847953517118589,1.2850914481774574,3.1351655649556287,0.0,16537.85354554129,0.0,0.0,22726.622714186553,2317.4705647888477,19317.627726421277,1969.8498188903732,0.85,0.8499999304499699,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.0868094578245,4632.441516551485,6.167588480486455,5.001829835961481,-3.7035458450628753,8.705375681024357,2.943251126198646,3.5,0.8409288931996131,0.6,0.00023044997082250748,0.9986221818147628,0.00023076792706899264,199.01339989557957,0.0,0.0,0.0,0.03943536517402355,7.784106317786542e-05,0.00015260890764464205,0.0006147157220851955,0.0926759157127985,0.0926759157127985,0.0926759157127985,0.09267597205629792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.1045532258,595.5802221150274,0.0,0.0926759157127985,0.09267591572590911,0.09267591572590911,0.3721695353381373,0.3721695353381373,0.5,9.998479875892821,0.000288059829017584,0.000288059829017584,-3.728928277269006e-11,3.7433858324220637e-07,0.0003079104844800895,-3.728928277269006e-11,27520.75553445146,20881.537796528857,0.7587559785700144,1.0226363949113582,0.6353970203326486,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452156482961909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5928664507739,260.5928664507739,-12.55713354922608,244.79495368815324,276.3907792133929,127906.76014189793,127904.06431298223,2.6958289157256754,0.0,nan,276.3907792133929,3.240779213392898,270.0716141083448,-3.0783858916551594,263.7524490032998,-9.397550996700204,257.4332838982504,-15.716716101749569,251.1141187932024,-22.03588120679757,244.79495368815324,-28.355046311846735,1.0,1.0,26381.15544483698,26381.15544483698,275.58538226095885,2.4353822609588747,275.58538226095885,275.58538226095885,77321.14158350571,77321.0301463664,0.1114371393196052,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58538226095885,2.4353822609588747,1.0,0.002,0.12942718132820535,0.0049101647495853875,0.0001999194828608528,0.0018000805181202606,0.0999597414304264,0.0999597414304264,0.0,9.811131941594997e-13,1.0,1.0000006238576185,0.0003079105217693723,0.09267591572590911,0.0,5.7731146515345945e-08,0.07415071212751018,0.0,1600125.947723315,266.64006785539533,3.7437587252497906e-07,1.0,1284414.334432101,2598.507116955303,,,,,,,,,,,,,,,,,2.0,16537.85354554129,1552.3483152387923,0.3721695353381373,6.17534620354742,2.943251126198646
4070.0,-30.110214479744155,5.001828016387425,35.05918615897891,24.096313188225054,4.996123483978148,-26.599580683377113,-40.11435017511246,1.485489687605714,-6.509926413242852,-6.509926777724821,40.11834379410149,42251.9369586084,25750.21833576899,25750.21833576899,68002.15529437739,77330.44756179642,77321.01178743292,25750.21833576899,103071.23012320191,103071.23012320191,103071.23012320191,130591.97374627026,126074.21339011882,4517.760356151435,0.0,91543.86046231512,56465.34985910533,38976.12289245532,27520.743623068356,66496.86651552368,20881.529513555455,1552.3476227509398,0.0,0.8785560708551872,2.7277478488965343,0.0014947054983599872,1.0,1.0,-6.509626990766378,334260.3354235062,1559642.2026923501,4.6659505702831625,1559642.2026923501,4.6659505702831625,0.7587560059987697,0.09267589978255567,4.028046144702076,101325.0,128392.08996952014,1.2671314085321503,1.0,0.0,4.028046144701804,1.2847953277002533,1.285091424160318,3.1351656235488985,0.0,16537.850415617366,0.0,0.0,22726.616620993533,2317.4699434560766,19317.62256745952,1969.8492928226785,0.85,0.8499999313410787,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.088942705975,4632.441516551485,6.167585574615245,5.001828016387425,-3.703540597761225,8.70536861414865,2.9432536326080436,3.5,0.8409296093165839,0.6,0.00023044997082250748,0.9986187415373098,0.00023076872207279474,199.01337281638283,0.0,0.0,0.0,0.03943536517402355,7.784133509521104e-05,0.00015260863572729645,0.0006147146267895799,0.09267589976044932,0.09267589976044932,0.09267589976044932,0.0926759547190863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.08585999836,595.5802280850237,0.0,0.09267589976044932,0.09267589978255567,0.09267589978255567,0.37216949550192674,0.37216949550192674,0.5,9.998481524366065,0.0002883356513621038,0.0002883356513621038,-2.2566837287740782e-11,3.644819912551611e-07,0.0002997869584646651,-2.2566837287740782e-11,27520.743623068356,20881.529513555455,0.7587560059987697,1.022636988142927,0.635397413030653,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521563201455114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5928824601073,260.5928824601073,-12.557117539892658,244.79498073002046,276.39078419019233,127906.67648411718,127903.9217803706,2.7547037465872855,0.0,nan,276.39078419019233,3.2407841901923575,270.0716234981571,-3.078376501842854,263.75246280612674,-9.397537193873234,257.43330211409074,-15.716697885909241,251.11414142205646,-22.035858577943515,244.79498073002046,-28.355019269979522,1.0,1.0,26381.15544483698,26381.15544483698,275.5853858782216,2.4353858782216093,275.5853858782216,275.5853858782216,77321.12530526117,77321.01178743292,0.11351782825659029,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5853858782216,2.4353858782216093,1.0,0.002,0.12942712511995194,0.004910166029839165,0.00019991939839800378,0.001800080602296612,0.09995969919900188,0.09995969919900188,0.0,6.946158058462881e-13,1.0,1.0000006074028627,0.00029978698103150236,0.09267589978255567,0.0,5.6208030309804556e-08,0.07219439873853879,0.0,1600125.954428178,266.6400735867571,3.6450455809244886e-07,1.0,1284414.3148340438,2598.5071962767142,,,,,,,,,,,,,,,,,2.0,16537.850415617366,1552.3476227509398,0.37216949550192674,6.17534620354742,2.9432536326080436
4071.0,-30.11018726466626,5.0018261974346165,35.059185083310325,24.09631301360207,4.996126752344885,-26.5995558629644,-40.11432387689126,1.485495350644474,-6.5099202216503045,-6.509920561115315,40.11834128156522,42251.937976225614,25750.218258483546,25750.218258483546,68002.15623470917,77330.43360401037,77320.99090057435,25750.218258483546,103071.20915905791,103071.20915905791,103071.20915905791,130591.93925817864,126074.17905308657,4517.760205092074,0.0,91543.83680928187,56465.34118150311,38976.10625308751,27520.730099120727,66496.83635220824,20881.520097226752,1552.3468424371215,0.0,0.8785561140645617,2.72774848122135,0.0014947054983599872,1.0,1.0,-6.5096413737412036,334260.41745344066,1559642.0940899788,4.665949100321525,1559642.0940899788,4.665949100321525,0.7587560367046333,0.09267588316406064,4.028046144702076,101325.0,128392.08072728859,1.2671313173184169,1.0,0.0,4.02804614470216,1.2847953012075168,1.285091397661476,3.1351656881966417,0.0,16537.847403196247,0.0,0.0,22726.610748907566,2317.4693446699503,19317.616875419528,1969.8487123961322,0.85,0.8499999005064183,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.091071197668,4632.441516551485,6.167582411824334,5.0018261974346165,-3.7035349938207403,8.705361191255356,2.9432561334298057,3.5,0.8409303238370873,0.6,0.00023044997082250748,0.9986159103360254,0.00023076937633104917,199.01335053129142,0.0,0.0,0.0,0.03943536517402355,7.784156698011848e-05,0.00015260840384238899,0.0006147136927464724,0.0926758831411193,0.0926758831411193,0.0926758831411193,0.09267593417535228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.06633146375,595.5802343124101,0.0,0.0926758831411193,0.09267588316406064,0.09267588316406064,0.37216945576517857,0.37216945576517857,0.5,9.998483054857346,0.0002842650221737131,0.0002842650221737131,-7.219114195322618e-12,3.3946503208426293e-07,0.0002791873741330164,-7.219114195322618e-12,27520.730099120727,20881.520097226752,0.7587560367046333,1.0226374661574549,0.635397716553511,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521561225546622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5928983298755,260.5928983298755,-12.557101670124496,244.79500758568332,276.3907890740654,127906.57723000254,127903.84654113554,2.730688867001662,0.0,nan,276.3907890740654,3.2407890740654466,270.0716327763887,-3.0783672236112807,263.75247647871544,-9.39752352128454,257.43332018103814,-15.716679818961836,251.11416388336167,-22.035836116638308,244.79500758568332,-28.354992414316655,1.0,1.0,26381.15544483698,26381.15544483698,275.5853896784183,2.435389678418346,275.5853896784183,275.5853896784183,77321.11111669333,77320.99090057435,0.12021611897216644,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5853896784183,2.435389678418346,1.0,0.002,0.12942707277381904,0.004910167381116589,0.00019991932009611455,0.001800080680617234,0.09995966004805727,0.09995966004805727,0.0,7.133486509824927e-13,1.0,1.0000005656769981,0.0002791873813521306,0.09267588316406064,0.0,5.2345737974196544e-08,0.06723361406378953,0.0,1600125.961650906,266.6400797783497,3.3947225119845825e-07,1.0,1284414.293613204,2598.507282166177,,,,,,,,,,,,,,,,,2.0,16537.847403196247,1552.3468424371215,0.37216945576517857,6.17534620354742,2.9432561334298057
4072.0,-30.110160054548412,5.0018243764639845,35.059184001784516,24.0963127342053,4.996130156354943,-26.599531033457833,-40.11429377188904,1.4855011352649976,-6.509914171970195,-6.509914498979926,40.11833896124232,42251.92328591461,25750.218501831714,25750.218501831714,68002.14178774632,77330.41868100534,77320.97235483336,25750.218501831714,103071.19085666507,103071.19085666507,103071.19085666507,130591.908411409,126074.14836783765,4517.760043571337,0.0,91543.81224796044,56465.31685287235,38976.10599454232,27520.717554743926,66496.82354928624,20881.511376699927,1552.3461124500898,0.0,0.8785561557068069,2.727749097674499,0.0014947054983599872,1.0,1.0,-6.509645564200753,334260.49744492874,1559641.9937965302,4.6659476836729405,1559641.9937965302,4.6659476836729405,0.7587560656862468,0.09267586681097956,4.028046144702076,101325.0,128392.07126235275,1.267131223906763,1.0,0.0,4.028046144701277,1.284795274146,1.2850913705937224,3.135165754232329,0.0,16537.844274588984,0.0,0.0,22726.60465133059,2317.46872289014,19317.611061175197,1969.848119508211,0.85,0.8499998727282034,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.09319726703,4632.441516551485,6.167579329411742,5.0018243764639845,-3.7035295087223776,8.705353885186362,2.943258631406355,3.5,0.8409310375446728,0.6,0.00023044997082250748,0.9986130796593758,0.00023077003047177524,199.01332825026654,0.0,0.0,0.0,0.03943536517402355,7.784183243215123e-05,0.00015260813839035624,0.0006147126234934353,0.09267586678931446,0.09267586678931446,0.09267586678931446,0.09267591593157626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.0480053463,595.5802401582035,0.0,0.09267586678931446,0.09267586681097956,0.09267586681097956,0.3721694156506486,0.3721694156506486,0.5,9.998484528737327,0.00027901368099492174,0.00027901368099492174,-2.7284841053187847e-12,3.270097295171581e-07,0.00026893477917155906,-2.7284841053187847e-12,27520.717554743926,20881.511376699927,0.7587560656862468,1.0226374457923448,0.6353976179719057,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521559599453286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59291409733345,260.59291409733345,-12.557085902666529,244.79503428937346,276.39079390529207,127906.48169344703,127903.76860888086,2.7130845661885483,0.0,nan,276.39079390529207,3.2407939052920938,270.07164198210705,-3.078358017892924,263.7524900589265,-9.397509941073452,257.4333381357429,-15.716661864257105,251.1141862125587,-22.03581378744127,244.79503428937346,-28.354965710626516,1.0,1.0,26381.15544483698,26381.15544483698,275.5853935949862,2.4353935949862375,275.5853935949862,275.5853935949862,77321.09613872391,77320.97235483336,0.12378389055083971,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5853935949862,2.4353935949862375,1.0,0.002,0.12942702235007697,0.004910168696164171,0.00019991924470016224,0.001800080756019849,0.09995962235008111,0.09995962235008111,0.0,7.200112901728506e-13,1.0,1.0000005449096825,0.00026893478190004316,0.09267586681097956,0.0,5.0423438745009564e-08,0.06476458441378302,0.0,1600125.9687252368,266.6400858280298,3.2701245800126344e-07,1.0,1284414.2729197105,2598.5073659212835,,,,,,,,,,,,,,,,,2.0,16537.844274588984,1552.3461124500898,0.3721694156506486,6.17534620354742,2.943258631406355
