time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4073.0,-30.110132849274866,5.001822554071872,35.05918291609035,24.09631252465772,4.9961336622267725,-26.599506198125006,-40.11426747366784,1.4855070110773747,-6.509908099220695,-6.509908417406364,40.11833667791602,42251.924254765116,25750.218672439372,25750.218672439372,68002.14292720449,77330.40371708287,77320.95447775708,25750.218672439372,103071.17315019645,103071.17315019645,103071.17315019645,130591.87830076218,126074.1184407899,4517.759859972284,0.0,91543.78768892054,56465.30822660473,38976.08829146201,27520.705150565722,66496.79344202773,20881.502758470026,1552.3453886452378,0.0,0.878556197313646,2.727749716052676,0.0014947054983599872,1.0,1.0,-6.509646725462687,334260.57769257075,1559641.8951007002,4.66594626822894,1559641.8951007002,4.66594626822894,0.7587560945196486,0.09267585037057918,4.028046144702076,101325.0,128392.06163038863,1.267131128846668,1.0,0.0,4.02804614470128,1.284795246657872,1.2850913430992594,3.1351658213090383,0.0,16537.841146789524,0.0,0.0,22726.598554320022,2317.4681011680873,19317.60515527195,1969.847517273682,0.85,0.8499998408956774,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.095320237352,4632.441516551485,6.167576234157807,5.001822554071872,-3.7035240112335903,8.705346565305462,2.943261125742605,3.5,0.8409317502121728,0.6,0.00023044997082250748,0.9986102494953463,0.0002307706844977475,199.0133059732134,0.0,0.0,0.0,0.03943536517402355,7.784206431842922e-05,0.00015260790650407826,0.0006147116894448073,0.092675850350736,0.092675850350736,0.092675850350736,0.09267589811852642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.0300543647,595.5802458838162,0.0,0.092675850350736,0.09267585037057918,0.09267585037057918,0.3721693750214849,0.3721693750214849,0.5,9.998485961914303,0.00027335702247910376,0.00027335702247910376,-2.4442670110147446e-11,3.181856413903006e-07,0.00026169194364911164,-2.4442670110147446e-11,27520.705150565722,20881.502758470026,0.7587560945196486,1.0226379259398295,0.6353979202260418,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521557973656676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59292978990305,260.59292978990305,-12.557070210096924,244.79506086881142,276.3907987109933,127906.38890485789,127903.6887061989,2.700198659005551,0.0,nan,276.3907987109933,3.2407987109933174,270.07165114255474,-3.078348857445235,263.75250357412347,-9.397496425876511,257.4333560056861,-15.71664399431387,251.1142084372493,-22.03579156275069,244.79506086881142,-28.35493913118856,1.0,1.0,26381.15544483698,26381.15544483698,275.5853976083505,2.435397608350513,275.5853976083505,275.5853976083505,77321.08106456322,77320.95447775708,0.12658680613094475,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5853976083505,2.435397608350513,1.0,0.002,0.12942697328465763,0.004910170009709699,0.00019991917141031542,0.0018000808295694287,0.09995958570515771,0.09995958570515771,0.0,9.79744063656085e-13,1.0,1.000000530238892,0.00026169196809178175,0.09267585037057918,0.0,4.906545419316442e-08,0.06302036865440162,0.0,1600125.9758318407,266.6400919007793,3.1821008406041074e-07,1.0,1284414.2521599513,2598.507449944579,,,,,,,,,,,,,,,,,2.0,16537.841146789524,1552.3453886452378,0.3721693750214849,6.17534620354742,2.943261125742605
4074.0,-30.11010564791666,5.001820744639239,35.05918183572595,24.09631493445488,4.9961400673975245,-26.59948107638474,-40.11424110559744,1.4855154956632204,-6.509901228653973,-6.509901560983436,40.11833466006672,42251.92503382297,25750.217113982173,25750.217113982173,68002.14214780513,77330.3874724917,77320.94273148676,25750.217113982173,103071.15984546894,103071.15984546894,103071.15984546894,130591.85308511613,126074.09338505597,4517.759700060168,0.0,91543.76302545491,56465.3005859669,38976.06937720891,27520.693239647197,66496.76261685611,20881.494543798388,1552.344669693939,0.0,0.8785562421068168,2.727750412905348,0.0014947054983599872,1.0,1.0,-6.509628257285101,334260.66816527577,1559641.8078812596,4.665944744387611,1559641.8078812596,4.665944744387611,0.7587561244175286,0.09267583380737038,4.028046144702076,101325.0,128392.05673089242,1.2671310804923999,1.0,0.0,4.028046144701576,1.2847952069654254,1.2850913033976652,3.1351659181668112,0.0,16537.83801980002,0.0,0.0,22726.592431384797,2317.467476802455,19317.605613718668,1969.8475640222368,0.85,0.8500000900725261,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.097440258891,4632.441516551485,6.167572729125442,5.001820744639239,-3.703517926500104,8.705338671139343,2.943263616615091,3.5,0.840932461890026,0.6,0.00023044997082250748,0.9986074197472733,0.00023077133843130222,199.01328369937139,0.0,0.0,0.0,0.03943536517402355,7.784229682124722e-05,0.00015260767400126026,0.0006147107529127276,0.09267583379573176,0.09267583379573176,0.09267583379573176,0.09267588359751719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487958.0130952005,595.580251299923,0.0,0.09267583379573176,0.09267583380737038,0.09267583380737038,0.37216933383145145,0.37216933383145145,0.5,9.998487455649332,0.0002708747511519505,0.0002708747511519505,7.503331289626658e-12,3.323294777146657e-07,0.00027330369834999146,7.503331289626658e-12,27520.693239647197,20881.494543798388,0.7587561244175286,1.0226383882719643,0.6353982264861813,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521556348149876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5929456844171,260.5929456844171,-12.557054315582889,244.79508737227007,276.390803996563,127906.33051085444,127903.59556388539,2.734946969058544,0.0,nan,276.390803996563,3.240803996563045,270.071660671702,-3.078339328298,263.75251734684736,-9.397482653152622,257.4333740219898,-15.7166259780102,251.11423069713038,-22.035769302869596,244.79508737227007,-28.354912627729902,1.0,1.0,26381.15544483698,26381.15544483698,275.58540310584056,2.435403105840578,275.58540310584056,275.58540310584056,77321.07004269502,77320.94273148676,0.1273112082562875,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58540310584056,2.435403105840578,1.0,0.002,0.1294269220418367,0.004910171472434647,0.00019991909507556302,0.0018000809058216943,0.09995954753778151,0.09995954753778151,0.0,8.972570950116499e-13,1.0,1.0000005537592638,0.0002733036908466602,0.09267583380737038,0.0,5.124256643578016e-08,0.06581668144804002,0.0,1600125.983906491,266.640098771346,3.3232197438337607e-07,1.0,1284414.2287550117,2598.507544674017,,,,,,,,,,,,,,,,,2.0,16537.83801980002,1552.344669693939,0.37216933383145145,6.17534620354742,2.943263616615091
4075.0,-30.110078373902354,5.001818934698449,35.05918077290461,24.096315598022215,4.99614452294316,-26.599456084219685,-40.114214772451646,1.4855222330937785,-6.50989506351749,-6.509895428131251,40.11833300564128,42251.92618572784,25750.21717913311,25750.21717913311,68002.14336486095,77330.37212800405,77320.93379819836,25750.21717913311,103071.15097733146,103071.15097733146,103071.15097733146,130591.83441806267,126074.07476247658,4517.759655586099,0.0,91543.73844235842,56465.29249940719,38976.05104772359,27520.683440731216,66496.73448845481,20881.487807501806,1552.3440681379686,0.0,0.8785562816004291,2.72775103594745,0.0014947054983599872,1.0,1.0,-6.509595507111499,334260.74908905773,1559641.7363701544,4.665943400834706,1559641.7363701544,4.665943400834706,0.7587561498053768,0.0926758181357993,4.028046144702076,101325.0,128392.04570702591,1.2671309716952965,1.0,0.0,4.028046144702104,1.2847951754464928,1.2850912718714687,3.1351659950795243,0.0,16537.83489363892,0.0,0.0,22726.586328401954,2317.4668544714,19317.5988417848,1969.846873477161,0.85,0.8500000203569128,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.099561021989,4632.441516551485,6.167569611880087,5.001818934698449,-3.7035123885990386,8.705331323297488,2.9432661083597,3.5,0.8409331738170571,0.6,0.00023044997082250748,0.998604582449498,0.00023077199411325746,199.01326136603984,0.0,0.0,0.0,0.03943536517402355,7.784252901675544e-05,0.00015260744180575206,0.000614709817618506,0.09267581812355853,0.09267581812355853,0.09267581812355853,0.0926758730182952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.99715548934,595.5802564023444,0.0,0.09267581812355853,0.0926758181357993,0.0926758181357993,0.37216929244918057,0.37216929244918057,0.5,9.998489102454343,0.0002744731917232457,0.0002744731917232457,-5.3944404498906806e-11,3.6461375430008047e-07,0.0002999210197458524,-5.3944404498906806e-11,27520.683440731216,20881.487807501806,0.7587561498053768,1.0226388391548387,0.63539851258506,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521554722877381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5929615735252,260.5929615735252,-12.557038426474776,244.7951138083889,276.3908093386604,127906.24690965914,127903.51289293554,2.73401672358478,0.0,nan,276.3908093386604,3.2408093386604264,270.0716702326046,-3.07832976739536,263.75253112655247,-9.397468873447508,257.43339202050026,-15.716607979499713,251.11425291444465,-22.03574708555533,244.7951138083889,-28.354886191611087,1.0,1.0,26381.15544483698,26381.15544483698,275.58540820519545,2.435408205195472,275.58540820519545,275.58540820519545,77321.05420865047,77320.93379819836,0.12041045211663004,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58540820519545,2.435408205195472,1.0,0.002,0.12942686580863721,0.004910172824568459,0.00019991901073506608,0.0018000809900801033,0.09995950536753304,0.09995950536753304,0.0,8.151695464475583e-13,1.0,1.0000006076746284,0.0002999210736902569,0.0926758181357993,0.0,5.623313629325642e-08,0.07222663920535642,0.0,1600125.9911802157,266.6401049364825,3.646676987045794e-07,1.0,1284414.2078203447,2598.507629405243,,,,,,,,,,,,,,,,,2.0,16537.83489363892,1552.3440681379686,0.37216929244918057,6.17534620354742,2.9432661083597
4076.0,-30.110051105544365,5.001817129262189,35.05917971648313,24.096316296514146,4.9961489980580644,-26.599431095184784,-40.11418843930585,1.485528987517164,-6.509888650459402,-6.5098890292677885,40.11833106461184,42251.92731662796,25750.216636619334,25750.216636619334,68002.14395324729,77330.35679058556,77320.92155600029,25750.216636619334,103071.13819261963,103071.13819261963,103071.13819261963,130591.81035016447,126074.05073487693,4517.7596152875285,0.0,91543.71387676217,56465.284402070414,38976.0327496575,27520.672157544832,66496.70490720234,20881.480018737926,1552.3433895871149,0.0,0.8785563236243661,2.7277516862862576,0.0014947054983599872,1.0,1.0,-6.509577473182105,334260.8335245126,1559641.652470822,4.665941971201503,1559641.652470822,4.665941971201503,0.7587561778723939,0.09267580202366738,4.028046144702076,101325.0,128392.0393599513,1.2671309090545404,1.0,0.0,4.028046144703609,1.2847951438480663,1.28509124026576,3.1351660721862236,0.0,16537.83176984007,0.0,0.0,22726.58022976372,2317.4662325833715,19317.592052771073,1969.8461811904242,0.85,0.8499999497272323,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.101679087172,4632.441516551485,6.16756635307844,5.001817129262189,-3.703506650146919,8.705323779409108,2.9432685969352934,3.5,0.8409338848386553,0.6,0.00023044997082250748,0.9986017457488371,0.00023077264966094802,199.01323903734496,0.0,0.0,0.0,0.03943536517402355,7.78427612129041e-05,0.00015260720960960338,0.0006147088823217045,0.09267580200995258,0.09267580200995258,0.09267580200995258,0.09267585903673921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.9795225683,595.5802620413309,0.0,0.09267580200995258,0.09267580202366738,0.09267580202366738,0.37216925154108343,0.37216925154108343,0.5,9.998490812994659,0.0002795831172193175,0.0002795831172193175,2.6147972675971687e-12,3.7880840864090715e-07,0.00031155608570543336,2.6147972675971687e-12,27520.672157544832,20881.480018737926,0.7587561778723939,1.0226393029270522,0.6353988122507948,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452155309326407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5929774594754,260.5929774594754,-12.5570225405246,244.79514018861258,276.39081473033605,127906.1635937447,127903.430120517,2.7334732276816314,0.0,nan,276.39081473033605,3.2408147303360693,270.0716798219915,-3.0783201780084823,263.75254491364785,-9.397455086352124,257.43341000530563,-15.716589994694345,251.11427509695852,-22.035724903041455,244.79514018861258,-28.3548598113874,1.0,1.0,26381.15544483698,26381.15544483698,275.5854131877519,2.4354131877519194,275.5854131877519,275.5854131877519,77321.03891619861,77320.92155600029,0.11736019831732847,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5854131877519,2.4354131877519194,1.0,0.002,0.12942680739380305,0.004910174234517588,0.00019991892313406425,0.0018000810776794658,0.09995946156703212,0.09995946156703212,0.0,8.135297990818913e-13,1.0,1.0000006312421696,0.0003115560830906361,0.09267580202366738,0.0,5.8414613271361765e-08,0.07502855795411065,0.0,1600125.9987185562,266.6401113495406,3.7880579384363955e-07,1.0,1284414.185977227,2598.5077178133647,,,,,,,,,,,,,,,,,2.0,16537.83176984007,1552.3433895871149,0.37216925154108343,6.17534620354742,2.9432685969352934
4077.0,-30.110023920482618,5.001815316402856,35.05917865918608,24.096314899530284,4.996151146509011,-26.599406413782976,-40.114162176009245,1.4855336398110297,-6.509882910356225,-6.509883285146676,40.11832892669934,42251.92829710954,25750.21753018454,25750.21753018454,68002.14582729408,77330.34245740074,77320.90450417588,25750.21753018454,103071.12203436042,103071.12203436042,103071.12203436042,130591.78261520134,126074.0230392746,4517.759575926737,0.0,91543.68940633291,56465.27524604828,38976.01573364958,27520.66058084093,66496.67631449051,20881.4719776925,1552.3427128135017,0.0,0.8785563628513422,2.7277522702956447,0.0014947054983599872,1.0,1.0,-6.509575021320927,334260.90931949875,1559641.5600606895,4.665940636719585,1559641.5600606895,4.665940636719585,0.7587562048648485,0.09267578610489295,4.028046144702076,101325.0,128392.03173232649,1.2671308337757363,1.0,0.0,4.028046144701161,1.2847951220837868,1.2850912184964647,3.135166125295571,0.0,16537.82864683705,0.0,0.0,22726.57415475157,2317.4656131045335,19317.587376652187,1969.8457043590001,0.85,0.8499999711841018,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.103795740743,4632.441516551485,6.167563440327825,5.001815316402856,-3.703501409525526,8.705316725928382,2.943271083853186,3.5,0.8409345953866245,0.6,0.00023044997082250748,0.9985989177220551,0.0002307733032078548,199.0132167768622,0.0,0.0,0.0,0.03943536517402355,7.784299279378566e-05,0.00015260697802872182,0.0006147079495032274,0.09267578608480237,0.09267578608480237,0.09267578608480237,0.09267584261266965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.9610082246,595.5802679572918,0.0,0.09267578608480237,0.09267578610489295,0.09267578610489295,0.37216921128355746,0.37216921128355746,0.5,9.99849250888133,0.00028324859596295937,0.00028324859596295937,-1.4949819160392508e-11,3.7479043157873093e-07,0.00030826382572968214,-1.4949819160392508e-11,27520.66058084093,20881.4719776925,0.7587562048648485,1.0226397708313055,0.6353991002088969,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521551463989086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5929931237536,260.5929931237536,-12.557006876246362,244.79516648756479,276.3908197599403,127906.05330481201,127903.35797428961,2.6953305223962616,0.0,nan,276.3908197599403,3.2408197599403366,270.0716891054658,-3.0783108945341837,263.7525584509908,-9.397441549009159,257.4334277965186,-15.716572203481405,251.11429714204127,-22.03570285795871,244.79516648756479,-28.354833512435192,1.0,1.0,26381.15544483698,26381.15544483698,275.5854169591376,2.4354169591376262,275.5854169591376,275.5854169591376,77321.02046711982,77320.90450417588,0.11596294393530115,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5854169591376,2.4354169591376262,1.0,0.002,0.1294267495964595,0.004910175522847545,0.00019991883621779503,0.0018000811646232612,0.09995941810889751,0.09995941810889751,0.0,8.410563911986912e-13,1.0,1.000000624573536,0.0003082638406795013,0.09267578610489295,0.0,5.779733328268362e-08,0.07423571364665028,0.0,1600126.0054420552,266.64011708964375,3.748053813978913e-07,1.0,1284414.1663693623,2598.5077971744736,,,,,,,,,,,,,,,,,2.0,16537.82864683705,1552.3427128135017,0.37216921128355746,6.17534620354742,2.943271083853186
4078.0,-30.10999673992102,5.001813504430285,35.05917758972659,24.09631444551053,4.996154360301067,-26.599381629897078,-40.114135877788044,1.4855392502792972,-6.5098767564444415,-6.509877108724988,40.11832646113214,42251.92919712756,25750.21742114385,25750.21742114385,68002.1466182714,77330.32764367864,77320.88423911852,25750.21742114385,103071.10166026237,103071.10166026237,103071.10166026237,130591.748929627,126073.98947361334,4517.759456013668,0.0,91543.66488924934,56465.26644270711,38975.99827393582,27520.64726936463,66496.64554330044,20881.46271250154,1552.3419434507637,0.0,0.8785564056646121,2.7277528985058885,0.0014947054983599872,1.0,1.0,-6.509587406911237,334260.9908196465,1559641.4534891762,4.665939180233851,1559641.4534891762,4.665939180233851,0.75875623520477,0.09267576957432115,4.028046144702076,101325.0,128392.02254577109,1.2671307431114838,1.0,0.0,4.028046144701489,1.2847950958369931,1.2850911922436221,3.1351661893431833,0.0,16537.82552307427,0.0,0.0,22726.568068157056,2317.4649924446226,19317.581737451917,1969.8451293206058,0.85,0.8499999506972818,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.105907926648,4632.441516551485,6.167560294040872,5.001813504430285,-3.7034958446039528,8.705309349034238,2.943273565522724,3.5,0.8409353044350639,0.6,0.00023044997082250748,0.9985960901720546,0.00023077395664827983,199.01319452006945,0.0,0.0,0.0,0.03943536517402355,7.784322468325882e-05,0.00015260674613924865,0.0006147070154417289,0.09267576955329507,0.09267576955329507,0.09267576955329507,0.0926758225409865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.9414219661,595.5802742057564,0.0,0.09267576955329507,0.09267576957432115,0.09267576957432115,0.37216917150402506,0.37216917150402506,0.5,9.998494098457565,0.00028231276763790447,0.00028231276763790447,3.0524915928253904e-11,3.522805513966887e-07,0.0002897018137559826,3.0524915928253904e-11,27520.64726936463,20881.46271250154,0.75875623520477,1.0226402559508152,0.6353994077733512,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452154983969139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5930087031048,260.5930087031048,-12.556991296895205,244.79519272893023,276.39082467727684,127905.95867836734,127903.27796122483,2.6807171425161918,0.0,nan,276.39082467727684,3.240824677276862,270.07169828760925,-3.0783017123907257,263.75257189793837,-9.39742810206161,257.43344550827254,-15.716554491727436,251.1143191186013,-22.03568088139869,244.79519272893023,-28.354807271069745,1.0,1.0,26381.15544483698,26381.15544483698,275.58542079108304,2.435420791083061,275.58542079108304,275.58542079108304,77321.00516788331,77320.88423911852,0.12092876479437109,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58542079108304,2.435420791083061,1.0,0.002,0.12942669527931694,0.004910176875332124,0.00019991875485487356,0.0018000812460797694,0.09995937742743678,0.09995937742743678,0.0,9.34642988004164e-13,1.0,1.0000005869748407,0.00028970178323106666,0.09267576957432115,0.0,5.4317069167715245e-08,0.06976561196946988,0.0,1600126.012624146,266.64012324355554,3.522500264807604e-07,1.0,1284414.1452856017,2598.5078825091537,,,,,,,,,,,,,,,,,2.0,16537.82552307427,1552.3419434507637,0.37216917150402506,6.17534620354742,2.943273565522724
4079.0,-30.109969485858493,5.001811704524347,35.05917652272922,24.096316645760112,4.996160525622936,-26.599356484709016,-40.11410573786122,1.4855475242686667,-6.509869969854833,-6.509870329482193,40.11832439303025,42251.91449297775,25750.21597092123,25750.21597092123,68002.13046389897,77330.31155720617,77320.87147755925,25750.21597092123,103071.08744848048,103071.08744848048,103071.08744848048,130591.72262188105,126073.96325434168,4517.759367539366,0.0,91543.64026546889,56465.2432004114,38975.99673895276,27520.63517340058,66496.63191235333,20881.45436043575,1552.3412174158461,0.0,0.8785564502303904,2.7277535875931105,0.0014947054983599872,1.0,1.0,-6.509574536778871,334261.0802728914,1559641.3640976527,4.665937664128766,1559641.3640976527,4.665937664128766,0.7587562652121571,0.09267575332897054,4.028046144702076,101325.0,128392.00901648043,1.2671306095877664,1.0,0.0,4.028046144702194,1.2847950571297646,1.285091153527473,3.1351662837968424,0.0,16537.822400127505,0.0,0.0,22726.56195507405,2317.464369083637,19317.573421090332,1969.8442812877315,0.85,0.8499998134023695,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.108017767934,4632.441516551485,6.167556829987746,5.001811704524347,-3.7034898223639217,8.705301526888269,2.9432760444383366,3.5,0.8409360126966676,0.6,0.00023044997082250748,0.9985932549845438,0.00023077461185743177,199.0131722030954,0.0,0.0,0.0,0.03943536517402355,7.784349044847465e-05,0.00015260648037403282,0.0006147059449271759,0.09267575332041014,0.09267575332041014,0.09267575332041014,0.09267580730914926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.92361079686,595.5802798964712,0.0,0.09267575332041014,0.09267575332897054,0.09267575332897054,0.3721691316967846,0.3721691316967846,0.5,9.998495718512576,0.00028256493328626675,0.00028256493328626675,-2.3931079340400174e-11,3.5962733591077267e-07,0.00029579270329804785,-2.3931079340400174e-11,27520.63517340058,20881.45436043575,0.7587562652121571,1.0226402226436067,0.6353993168957547,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521548215662943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5930244879714,260.5930244879714,-12.5569755120286,244.79521896270649,276.3908300132342,127905.89952582201,127903.1834456953,2.716080126741308,0.0,nan,276.3908300132342,3.2408300132342447,270.07170780312913,-3.078292196870848,263.75258559302426,-9.397414406975713,257.4334633829206,-15.716536617079385,251.11434117281368,-22.035658827186296,244.79521896270649,-28.354781037293492,1.0,1.0,26381.15544483698,26381.15544483698,275.5854260939337,2.4354260939336996,275.5854260939337,275.5854260939337,77320.99409279856,77320.87147755925,0.12261523930646945,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5854260939337,2.4354260939336996,1.0,0.002,0.12942663982044203,0.004910178342834452,0.00019991867197603945,0.0018000813292664466,0.09995933598801972,0.09995933598801972,0.0,1.2424861486892702e-12,1.0,1.0000005993125003,0.0002957927272291272,0.09267575332897054,0.0,5.545907207491874e-08,0.07123241537405031,0.0,1600126.020590754,266.64013003014514,3.5965126699011307e-07,1.0,1284414.12214441,2598.5079761711195,,,,,,,,,,,,,,,,,2.0,16537.822400127505,1552.3412174158461,0.3721691316967846,6.17534620354742,2.9432760444383366
4080.0,-30.109942237153014,5.001809903524813,35.059175470947736,24.09631716962906,4.996164833555187,-26.599331530083653,-40.11408317657185,1.4855541263205225,-6.509863872495259,-6.509864258204894,40.11832269818677,42251.931247512635,25750.21610629287,25750.21610629287,68002.14735380551,77330.29631080558,77320.861734677,25750.21610629287,103071.07784096987,103071.07784096987,103071.07784096987,130591.70307939668,126073.94369346582,4517.759385930864,0.0,91543.61573092539,56465.250666962966,38975.96118218047,27520.625238426815,66496.58642060729,20881.447522574865,1552.3406108121926,0.0,0.8785564895446087,2.7277542044667773,0.0014947054983599872,1.0,1.0,-6.509547011433824,334261.16038524365,1559641.2908394365,4.665936326679158,1559641.2908394365,4.665936326679158,0.7587562906608051,0.09267573806258092,4.028046144702076,101325.0,128392.00717916936,1.267130591454916,1.0,0.0,4.0280461447008085,1.2847950262441656,1.2850911226347561,3.1351663591641086,0.0,16537.819279559226,0.0,0.0,22726.555864144942,2317.463747981721,19317.575771711745,1969.844520984408,0.85,0.8500001446408582,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.110128136325,4632.441516551485,6.167553744932517,5.001809903524813,-3.7034843354333122,8.705294238958125,2.9432785239740955,3.5,0.8409367211354558,0.6,0.00023044997082250748,0.9985904203629892,0.00023077526693951114,199.01314989051298,0.0,0.0,0.0,0.03943536517402355,7.784368938799053e-05,0.00015260628143451695,0.000614705143589626,0.092675738050416,0.092675738050416,0.092675738050416,0.09267579619998337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.90700611286,595.5802852131592,0.0,0.092675738050416,0.09267573806258092,0.09267573806258092,0.372169092004722,0.372169092004722,0.5,9.998497462706888,0.00028731271805781944,0.00028731271805781944,-1.1141310096718371e-11,3.857096544379601e-07,0.00031724677108968535,-1.1141310096718371e-11,27520.625238426815,20881.447522574865,0.7587562906608051,1.0226411762503895,0.6354000035469304,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521546587243201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5930402716478,260.5930402716478,-12.556959728352183,244.79524517246233,276.39083537083144,127905.81584172008,127903.09996645116,2.715875268919844,0.0,nan,276.39083537083144,3.240835370831462,270.07171733115763,-3.0782826688423484,263.75259929148524,-9.397400708514738,257.43348125181234,-15.716518748187639,251.11436321213787,-22.035636787862103,244.79524517246233,-28.354754827537647,1.0,1.0,26381.15544483698,26381.15544483698,275.58543103805124,2.435431038051263,275.58543103805124,275.58543103805124,77320.97831422223,77320.861734677,0.1165795452252496,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58543103805124,2.435431038051263,1.0,0.002,0.12942658033865712,0.0049101796961744425,0.00019991858259233862,0.001800081418092375,0.0999592912961693,0.0999592912961693,0.0,6.847135705645435e-13,1.0,1.0000006427691985,0.00031724678223099545,0.09267573806258092,0.0,5.9481550745577305e-08,0.0763989425519295,0.0,1600126.0277760476,266.6401361275047,3.8572079574805684e-07,1.0,1284414.1014196754,2598.5080600527003,,,,,,,,,,,,,,,,,2.0,16537.819279559226,1552.3406108121926,0.372169092004722,6.17534620354742,2.9432785239740955
4081.0,-30.10991499434626,5.001808095610151,35.059174417550665,24.096315807569795,4.996166978690329,-26.599306797043003,-40.11405691327525,1.4855587813861513,-6.509858136104583,-6.509858515269783,40.118320548150365,42251.93243040408,25750.216936800996,25750.216936800996,68002.14936720507,77330.28202677047,77320.84454388738,25750.216936800996,103071.06148068837,103071.06148068837,103071.06148068837,130591.67507652211,126073.91570779169,4517.759368730425,0.0,91543.59128499894,56465.24168862889,38975.94399596672,27520.613595833736,66496.55759180046,20881.43943430468,1552.3399308702726,0.0,0.8785565288117484,2.7277547884026334,0.0014947054983599872,1.0,1.0,-6.509546733904472,334261.23616614647,1559641.1979061195,4.665934990831216,1559641.1979061195,4.665934990831216,0.7587563177539711,0.09267572242063142,4.028046144702076,101325.0,128391.99955154459,1.2671305161761124,1.0,0.0,4.028046144700943,1.2847950044669232,1.2850911008524948,3.135166412305098,0.0,16537.8161597921,0.0,0.0,22726.549795215848,2317.4631291231817,19317.571092806862,1969.8440438688913,0.85,0.8500001657477015,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.112235670013,4632.441516551485,6.16755083056316,5.001808095610151,-3.7034791002808287,8.70528719589098,2.9432810001801104,3.5,0.8409374286228887,0.6,0.00023044997082250748,0.998587586363752,0.0002307759218814906,199.01312758276578,0.0,0.0,0.0,0.03943536517402355,7.784392097142493e-05,0.00015260604985108255,0.0006147042107608659,0.09267572240139352,0.09267572240139352,0.09267572240139352,0.09267577958842184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.88833833684,595.5802911784225,0.0,0.09267572240139352,0.09267572242063142,0.09267572242063142,0.37216905291797014,0.37216905291797014,0.5,9.998499178258186,0.0002901362633451754,0.0002901362633451754,8.57767190609593e-11,3.7916521478109644e-07,0.0003117813653261692,8.57767190609593e-11,27520.613595833736,20881.43943430468,0.7587563177539711,1.0226416498827942,0.6354002968059518,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521544959143908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5930558571966,260.5930558571966,-12.556944142803388,244.79527134188547,276.3908403725052,127905.70735583514,127903.02557224178,2.681783593386558,0.0,nan,276.3908403725052,3.240840372505204,270.0717265663826,-3.078273433617369,263.75261276025935,-9.397387239740624,257.433498954136,-15.716501045863993,251.11438514801088,-22.035614851989095,244.79527134188547,-28.35472865811451,1.0,1.0,26381.15544483698,26381.15544483698,275.58543479217394,2.4354347921739645,275.58543479217394,275.58543479217394,77320.96005143305,77320.84454388738,0.11550754567724653,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58543479217394,2.4354347921739645,1.0,0.002,0.12942652188177942,0.004910180987293887,0.0001999184946568722,0.0018000815061302656,0.0999592473284361,0.0999592473284361,0.0,7.871377161183801e-13,1.0,1.000000631698475,0.0003117812795494501,0.09267572242063142,0.0,5.8456800065476144e-08,0.07508273718196896,0.0,1600126.034491418,266.6401418638954,3.790794380620355e-07,1.0,1284414.0818154686,2598.5081393990267,,,,,,,,,,,,,,,,,2.0,16537.8161597921,1552.3399308702726,0.37216905291797014,6.17534620354742,2.9432810001801104
4082.0,-30.109887756264328,5.0018063015781005,35.059173359893144,24.09631769349801,4.99617283668558,-26.599281696968525,-40.11402677334843,1.4855667771820473,-6.509851281880742,-6.509851656141091,40.118318318147644,42251.91768893368,25750.2152651329,25750.2152651329,68002.13295406659,77330.26610050141,77320.82968114958,25750.2152651329,103071.04494628249,103071.04494628249,103071.04494628249,130591.6456486031,126073.88634023245,4517.759308370646,0.0,91543.56670347125,56465.2182910626,38975.942680454056,27520.600702320604,66496.54338277466,20881.4305132188,1552.3391648931654,0.0,0.8785565744254344,2.7277554857742587,0.0014947054983599872,1.0,1.0,-6.509543869124798,334261.3266735932,1559641.1015166,4.665933439077122,1559641.1015166,4.665933439077122,0.7587563490740965,0.09267570617349546,4.028046144702076,101325.0,128391.98646766265,1.2671303870482373,1.0,0.0,4.028046144701133,1.2847949670611394,1.2850910634380903,3.135166503582975,0.0,16537.813040815086,0.0,0.0,22726.543692622476,2317.4625068318414,19317.5630560634,1969.8432243491307,0.85,0.8500000403640039,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.114338872756,4632.441516551485,6.167547323287253,5.0018063015781005,-3.7034730204040542,8.705279321982154,2.943283471298395,3.5,0.8409381346566843,0.6,0.00023044997082250748,0.9985847528646947,0.00023077657671159412,199.01310527889245,0.0,0.0,0.0,0.03943536517402355,7.784418673883737e-05,0.0001526057840836701,0.0006147031402374648,0.09267570616687813,0.09267570616687813,0.09267570616687813,0.09267576236394465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.8694227323,595.5802972203544,0.0,0.09267570616687813,0.09267570617349546,0.09267570617349546,0.3721690142172334,0.3721690142172334,0.5,9.998500865005495,0.0002911937967269296,0.0002911937967269296,3.376499080331996e-11,3.742603666978539e-07,0.0003077870163110674,3.376499080331996e-11,27520.600702320604,20881.4305132188,0.7587563490740965,1.0226416215746026,0.6354002108909418,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521543331397428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5930716177431,260.5930716177431,-12.5569283822569,244.7952975112454,276.390845724238,127905.64451616649,127902.93262087423,2.7118952922765858,0.0,nan,276.390845724238,3.2408457242379995,270.07173608164055,-3.0782639183594256,263.75262643904335,-9.397373560956623,257.4335167964455,-15.716483203554503,251.11440715384583,-22.035592846154145,244.7952975112454,-28.354702488754583,1.0,1.0,26381.15544483698,26381.15544483698,275.5854399318239,2.4354399318239075,275.5854399318239,275.5854399318239,77320.94843690601,77320.82968114958,0.11875575642625336,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5854399318239,2.4354399318239075,1.0,0.002,0.12942646417437154,0.004910182479936823,0.00019991840833766486,0.0018000815931736023,0.09995920416883243,0.09995920416883243,0.0,1.5112672398231997e-12,1.0,1.0000006236077852,0.0003077869825460766,0.09267570617349546,0.0,5.770789047165185e-08,0.07412082580248781,0.0,1600126.0425197957,266.64014871811924,3.742266017070506e-07,1.0,1284414.058401573,2598.508234164762,,,,,,,,,,,,,,,,,2.0,16537.813040815086,1552.3391648931654,0.3721690142172334,6.17534620354742,2.943283471298395
4083.0,-30.109860446859678,5.001804495896015,35.05917230868713,24.09631626158955,4.996174886921607,-26.599256913480378,-40.11400047512723,1.485571353542678,-6.509845801157155,-6.509846180488888,40.11831638928599,42251.91911081051,25750.216670456644,25750.216670456644,68002.13578126715,77330.25189756215,77320.81479885991,25750.216670456644,103071.03146931656,103071.03146931656,103071.03146931656,130591.6217343224,126073.86240967794,4517.75932464446,0.0,91543.54227307618,56465.209486326035,38975.92531861127,27520.59026500584,66496.51558361712,20881.42327624976,1552.3385487322387,0.0,0.878556611404266,2.727756042374741,0.0014947054983599872,1.0,1.0,-6.509534233537181,334261.39892660256,1559641.0181432525,4.665932181076403,1559641.0181432525,4.665932181076403,0.7587563738704326,0.0926756911516108,4.028046144702076,101325.0,128391.97895139003,1.2671303128683942,1.0,0.0,4.028046144703466,1.2847949456520948,1.285091042024112,3.13516655582549,0.0,16537.80992265152,0.0,0.0,22726.53762754919,2317.4618883664853,19317.553963024955,1969.8422971172579,0.85,0.8499998670984596,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.116443074621,4632.441516551485,6.167544551522443,5.001804495896015,-3.7034679889423594,8.705272484838375,2.9432859435914103,3.5,0.8409388410261173,0.6,0.00023044997082250748,0.9985819119548471,0.00023077723325808422,199.01308291662164,0.0,0.0,0.0,0.03943536517402355,7.78444186315988e-05,0.0001526055521909087,0.0006147022061627212,0.0926756911351832,0.0926756911351832,0.0926756911351832,0.09267574839000671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.8518129716,595.5803028524049,0.0,0.0926756911351832,0.0926756911516108,0.0926756911516108,0.37216897572615715,0.37216897572615715,0.5,9.998502582946665,0.0002933705594045932,0.0002933705594045932,5.093170329928398e-11,3.7933170915493974e-07,0.0003119469516832396,5.093170329928398e-11,27520.59026500584,20881.42327624976,0.7587563738704326,1.022642091610902,0.6354004979054902,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521541703933618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59308718179426,260.59308718179426,-12.556912818205717,244.7953236582576,276.3908507053281,127905.53558235467,127902.85749780611,2.678084548569879,0.0,nan,276.3908507053281,3.240850705328114,270.071745295916,-3.0782547040839745,263.7526398865019,-9.397360113498053,257.4335344770886,-15.716465522911392,251.11442906767346,-22.03557093232652,244.7953236582576,-28.35467634174239,1.0,1.0,26381.15544483698,26381.15544483698,275.5854436857354,2.435443685735436,275.5854436857354,275.5854436857354,77320.92992553615,77320.81479885991,0.11512667624629103,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5854436857354,2.435443685735436,1.0,0.002,0.1294264056866876,0.004910183720546645,0.00019991832024474792,0.001800081680631188,0.09995916012237396,0.09995916012237396,0.0,8.759356087684189e-13,1.0,1.0000006320340142,0.0003119469007515363,0.0926756911516108,0.0,5.848783889680079e-08,0.07512260143134897,0.0,1600126.0489521588,266.6401541988428,3.7928077745164046e-07,1.0,1284414.039710024,2598.508309817196,,,,,,,,,,,,,,,,,2.0,16537.80992265152,1552.3385487322387,0.37216897572615715,6.17534620354742,2.9432859435914103
4084.0,-30.109833144103693,5.0018026914190274,35.05917124500269,24.096315807569795,4.996178071125083,-26.5992320225796,-40.11397414198143,1.4855769496011673,-6.509839675475689,-6.509840029742709,40.118313926758205,42251.92044053199,25750.216521793634,25750.216521793634,68002.13696232563,77330.23720681232,77320.79454669285,25750.216521793634,103071.01106848649,103071.01106848649,103071.01106848649,130591.58803899186,126073.82880980778,4517.759229184082,0.0,91543.51781751092,56465.201051231394,38975.90751808836,27520.576970505364,66496.48448859372,20881.4140220852,1552.3377807165514,0.0,0.878556654066503,2.7277566679989347,0.0014947054983599872,1.0,1.0,-6.509548673215875,334261.48008685844,1559640.911702057,4.665930729729258,1559640.911702057,4.665930729729258,0.7587564041431414,0.09267567503673398,4.028046144702076,101325.0,128391.96982051071,1.2671302227536216,1.0,0.0,4.028046144698091,1.2847949194727204,1.285091015838704,3.1351666197086034,0.0,16537.806806824716,0.0,0.0,22726.531556227168,2317.4612692639353,19317.548338308286,1969.8417235557797,0.85,0.8499998466776685,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.118541739732,4632.441516551485,6.167541415737568,5.0018026914190274,-3.703462450175509,8.705265141594536,2.943288409379945,3.5,0.8409395455371271,0.6,0.00023044997082250748,0.998579071745358,0.0002307778896464528,199.01306055980007,0.0,0.0,0.0,0.03943536517402355,7.784465083295899e-05,0.0001526053199895485,0.0006147012708449275,0.092675675019994,0.092675675019994,0.092675675019994,0.09267572829481677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.8321965232,595.5803091108351,0.0,0.092675675019994,0.09267567503673398,0.09267567503673398,0.37216893754394603,0.37216893754394603,0.5,9.998504181833933,0.0002907504983227227,0.0002907504983227227,6.0254023992456496e-12,3.542670015121985e-07,0.0002913565268158891,6.0254023992456496e-12,27520.576970505364,20881.4140220852,0.7587564041431414,1.02264258757905,0.635400815027741,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521540072208674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59310268755934,260.59310268755934,-12.55689731244064,244.79534979614542,276.3908555789702,127905.44269503492,127902.7746396137,2.668055421250705,0.0,nan,276.3908555789702,3.2408555789702405,270.0717544224078,-3.0782455775921562,263.75265326584224,-9.397346734157736,257.4335521092781,-15.716447890721895,251.11445095271242,-22.03554904728756,244.79534979614542,-28.35465020385456,1.0,1.0,26381.15544483698,26381.15544483698,275.58544749349664,2.4354474934966674,275.58544749349664,275.58544749349664,77320.91471262783,77320.79454669285,0.12016593497537542,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58544749349664,2.4354474934966674,1.0,0.002,0.1294263510597893,0.004910185070481244,0.0001999182383927629,0.0018000817628807545,0.09995911919638145,0.09995911919638145,0.0,1.2735173159084123e-12,1.0,1.000000590326801,0.0002913565207904867,0.09267567503673398,0.0,5.4627281377631975e-08,0.07016404600567631,0.0,1600126.056097629,266.6401603245243,3.5426097610979923e-07,1.0,1284414.0187142119,2598.5083947959397,,,,,,,,,,,,,,,,,2.0,16537.806806824716,1552.3377807165514,0.37216893754394603,6.17534620354742,2.943288409379945
4085.0,-30.109805847019672,5.001800899198853,35.05917018367533,24.096318007819377,4.99618420889868,-26.599206841429105,-40.11394780883563,1.4855852031056662,-6.509832923499289,-6.50983328318101,40.11831186717877,42251.92157101547,25750.215048812603,25750.215048812603,68002.13661982807,77330.22121038739,77320.78183539768,25750.215048812603,103070.99688421028,103070.99688421028,103070.99688421028,130591.56182783462,126073.80266818292,4517.759159651696,0.0,91543.49325518076,56465.193614989184,38975.888489101744,27520.564943624337,66496.45343272608,20881.40571765399,1552.3370587671625,0.0,0.878556698423052,2.7277573537952016,0.0014947054983599872,1.0,1.0,-6.509537462629567,334261.5691095559,1559640.8226795462,4.6659292207425915,1559640.8226795462,4.6659292207425915,0.7587564339768964,0.0926756591753182,4.028046144702076,101325.0,128391.96102368794,1.267130135935731,1.0,0.0,4.028046144701419,1.284794880861334,1.2850909772184194,3.135166713928413,0.0,16537.80369177503,0.0,0.0,22726.525458399767,2317.4606474585885,19317.54453577812,1969.8413358056137,0.85,0.8499999074270422,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.120638152151,4632.441516551485,6.167537966090791,5.001800899198853,-3.7034564592837893,8.705257358482642,2.9432908725225464,3.5,0.8409402492921562,0.6,0.00023044997082250748,0.9985762321346061,0.00023077854590018249,199.01303820762803,0.0,0.0,0.0,0.03943536517402355,7.784488303495909e-05,0.00015260508778754838,0.0006147003355245561,0.09267565916777161,0.09267565916777161,0.09267565916777161,0.09267571317287308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.81442501745,595.5803147890704,0.0,0.09267565916777161,0.0926756591753182,0.0926756591753182,0.3721688991478389,0.3721688991478389,0.5,9.998505802210023,0.00028933248955809177,0.00028933248955809177,-3.751665644813329e-12,3.5968173506262247e-07,0.00029582055145738195,-3.751665644813329e-12,27520.564943624337,20881.40571765399,0.7587564339768964,1.0226430600336496,0.6354011287799189,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521538440881347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59311841362694,260.59311841362694,-12.556881586373038,244.79537595243838,276.39086087481274,127905.38455745603,127902.67859489466,2.7059625613693328,0.0,nan,276.39086087481274,3.2408608748127676,270.0717638903409,-3.0782361096590876,263.75266690586443,-9.397333094135547,257.43356992139,-15.71643007860996,251.11447293691506,-22.035527063084913,244.79537595243838,-28.3546240475616,1.0,1.0,26381.15544483698,26381.15544483698,275.5854527694812,2.4354527694812305,275.5854527694812,275.5854527694812,77320.90373344463,77320.78183539768,0.12189804695663042,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5854527694812,2.4354527694812305,1.0,0.002,0.1294262955956987,0.0049101865308878384,0.00019991815549244866,0.001800081845654917,0.09995907774622433,0.09995907774622433,0.0,1.147365622650165e-12,1.0,1.0000005993690457,0.0002958205552090476,0.0926756591753182,0.0,5.5464249663988243e-08,0.07123905852856159,0.0,1600126.06402083,266.6401670765007,3.596854867282673e-07,1.0,1284413.9956844237,2598.5084880070344,,,,,,,,,,,,,,,,,2.0,16537.80369177503,1552.3370587671625,0.3721688991478389,6.17534620354742,2.9432908725225464
