time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4086.0,-30.109778556678027,5.00179909530852,35.059169131125735,24.09631657591092,4.996186303762722,-26.599182070635496,-40.113921475689835,1.485589817720826,-6.509827464728119,-6.509827833539195,40.118309998083475,42251.92292340643,25750.216455698883,25750.216455698883,68002.13937910531,77330.20701003587,77320.76780345358,25750.216455698883,103070.98425915246,103070.98425915246,103070.98425915246,130591.53904147391,126073.77988161439,4517.759159859517,0.0,91543.46885317747,56465.184766550665,38975.87120736312,27520.554782321437,66496.42598968456,20881.398678038902,1552.3364563245284,0.0,0.8785567350344561,2.7277579077079577,0.0014947054983599872,1.0,1.0,-6.5095245859949955,334261.6410205428,1559640.7418879787,4.665927975241788,1559640.7418879787,4.665927975241788,0.7587564583346491,0.09267564425730732,4.028046144702076,101325.0,128391.95350741534,1.2671300617558878,1.0,0.0,4.028046144702251,1.2847948592733311,1.285090955625441,3.135166766607631,0.0,16537.800577521808,0.0,0.0,22726.519400375004,2317.460029711982,19317.544390772477,1969.8413210191532,0.85,0.8500001276241941,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.122735151145,4632.441516551485,6.167535205349283,5.00179909530852,-3.703451451617187,8.705250546925708,2.943293336355159,3.5,0.8409409532443312,0.6,0.00023044997082250748,0.9985733932339498,0.00023077920199353512,199.013015860982,0.0,0.0,0.0,0.03943536517402355,7.784511523759988e-05,0.0001526048555849076,0.0006146994002016041,0.09267564423991421,0.09267564423991421,0.09267564423991421,0.09267569988779778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.79733861145,595.5803202538575,0.0,0.09267564423991421,0.09267564425730732,0.09267564425730732,0.37216886068200244,0.37216886068200244,0.5,9.998507471544109,0.00029015104757945664,0.00029015104757945664,1.00669694802491e-10,3.6881107234876254e-07,0.00030324754419552846,1.00669694802491e-10,27520.554782321437,20881.398678038902,0.7587564583346491,1.0226435235730462,0.6354014113474441,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452153680989329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5931339517919,260.5931339517919,-12.556866048208065,244.79540208587255,276.39086581770874,127905.27659499078,127902.60296457946,2.6736304113047185,0.0,nan,276.39086581770874,3.240865817708766,270.07177307134424,-3.078226928655738,263.75268032497536,-9.397319675024619,257.43358757860886,-15.716412421391112,251.1144948322415,-22.035505167758487,244.79540208587255,-28.354597914127424,1.0,1.0,26381.15544483698,26381.15544483698,275.5854565957593,2.4354565957593195,275.5854565957593,275.5854565957593,77320.88496375411,77320.76780345358,0.11716030053503346,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5854565957593,2.4354565957593195,1.0,0.002,0.12942623873884274,0.004910187760332061,0.0001999180699079295,0.0018000819307580004,0.09995903495396476,0.09995903495396476,0.0,6.659299847666666e-13,1.0,1.0000006144127513,0.00030324744352583366,0.09267564425730732,0.0,5.68567317079873e-08,0.07302758089690399,0.0,1600126.0704331317,266.64017253527186,3.6871040265396005e-07,1.0,1284413.9770813626,2598.5085633013305,,,,,,,,,,,,,,,,,2.0,16537.800577521808,1552.3364563245284,0.37216886068200244,6.17534620354742,2.943293336355159
4087.0,-30.109751271862145,5.001797306285553,35.059168074854334,24.09631860153752,4.996192218695073,-26.59915692280677,-40.11389514254404,1.4855978694303225,-6.50982059531276,-6.509820959959019,40.11830778528488,42251.92402444642,25750.21466405285,25750.21466405285,68002.13868849928,77330.1911193338,77320.75331212909,25750.21466405285,103070.96797618194,103070.96797618194,103070.96797618194,130591.50992090625,126073.75083553008,4517.759085376162,0.0,91543.44431136065,56465.177215625576,38975.852328594534,27520.541944724304,66496.39427331885,20881.389798273205,1552.3356926310373,0.0,0.8785567806608027,2.7277586065371238,0.0014947054983599872,1.0,1.0,-6.509521079865749,334261.73171848635,1559640.646242228,4.665926423057456,1559640.646242228,4.665926423057456,0.758756489614703,0.09267562812368789,4.028046144702076,101325.0,128391.94927603228,1.2671300199953839,1.0,0.0,4.028046144701492,1.2847948216059821,1.2850909179494112,3.135166858523802,0.0,16537.79746404342,0.0,0.0,22726.51330764023,2317.459408425939,19317.54079107072,1969.840953951729,0.85,0.8500001971079534,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.124826610798,4632.441516551485,6.167531686700697,5.001797306285553,-3.703445367030264,8.705242673315817,2.9432957936802397,3.5,0.8409416553372113,0.6,0.00023044997082250748,0.9985705549168205,0.00023077985795575922,199.0129935188657,0.0,0.0,0.0,0.03943536517402355,7.78453474408806e-05,0.0001526046233816269,0.0006146984648760745,0.09267562811619941,0.09267562811619941,0.09267562811619941,0.09267568285039403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.77872012684,595.5803262000089,0.0,0.09267562811619941,0.09267562812368789,0.09267562812368789,0.3721688223721129,0.3721688223721129,0.5,9.998509113918674,0.0002896190221122197,0.0002896190221122197,2.7682744985213503e-11,3.6464626873566885e-07,0.0002998800932800805,2.7682744985213503e-11,27520.541944724304,20881.389798273205,0.758756489614703,1.0226440009512607,0.6354017309687373,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452153517930845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59314968299526,260.59314968299526,-12.556850317004717,244.79542823437743,276.3908711316106,127905.21534452868,127902.50849835298,2.706846175721606,0.0,nan,276.3908711316106,3.240871131610618,270.07178255216763,-3.078217447832344,263.7526939727182,-9.397306027281786,257.4336053932724,-15.71639460672759,251.11451681382542,-22.03548318617456,244.79542823437743,-28.354571765622552,1.0,1.0,26381.15544483698,26381.15544483698,275.58546179282973,2.4354617928297557,275.58546179282973,275.58546179282973,77320.87364292734,77320.75331212909,0.12033079825050663,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58546179282973,2.4354617928297557,1.0,0.002,0.1294261825136587,0.004910189249024175,0.0001999179858841557,0.0018000820153842448,0.09995899294207784,0.09995899294207784,0.0,1.2684003153351497e-12,1.0,1.0000006075919263,0.0002998800655973355,0.09267562812368789,0.0,5.6225365669585914e-08,0.07221664421330201,0.0,1600126.0784804043,266.6401794046872,3.6461858599068364e-07,1.0,1284413.9536182028,2598.5086582664694,,,,,,,,,,,,,,,,,2.0,16537.79746404342,1552.3356926310373,0.3721688223721129,6.17534620354742,2.9432957936802397
4088.0,-30.109723915885084,5.001795516673305,35.059167032318705,24.09631909048187,4.996196473894643,-26.599131876906394,-40.11386880939824,1.4856044347579627,-6.509814530457959,-6.50981491709702,40.118306069207144,42251.92547549096,25750.21473986496,25750.21473986496,68002.14021535593,77330.17599956233,77320.74320166551,25750.21473986496,103070.95794153048,103070.95794153048,103070.95794153048,130591.48987512357,126073.73075341243,4517.759121711153,0.0,91543.41983863295,56465.1693139219,38975.83391634561,27520.531933593105,66496.36584993871,20881.382903950664,1552.335083054708,0.0,0.8785568199016516,2.727759220574112,0.0014947054983599872,1.0,1.0,-6.509496926654322,334261.81145566737,1559640.572066248,4.66592508810448,1559640.572066248,4.66592508810448,0.758756515111602,0.09267561319064946,4.028046144702076,101325.0,128391.93853054626,1.2671299139456824,1.0,0.0,4.028046144700635,1.2847947908921966,1.2850908872285474,3.1351669334718353,0.0,16537.79435136401,0.0,0.0,22726.507232057473,2317.4587888889146,19317.5341921211,1969.8402810461373,0.85,0.8500001339788916,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.126919328126,4632.441516551485,6.167528613479556,5.001795516673305,-3.703439909994318,8.705235426667622,2.943298252483826,3.5,0.8409423578525217,0.6,0.00023044997082250748,0.9985677092058487,0.00023078051563051456,199.01297111848424,0.0,0.0,0.0,0.03943536517402355,7.7845579644802e-05,0.0001526043911777055,0.0006146975295479641,0.09267561318101993,0.09267561318101993,0.09267561318101993,0.09267567145948723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.7619922096,595.5803315557303,0.0,0.09267561318101993,0.09267561319064946,0.09267561319064946,0.37216878409478443,0.37216878409478443,0.5,9.998510862376015,0.0002931149566052227,0.0002931149566052227,1.4495071809506044e-11,3.8663904433633434e-07,0.0003179904426815483,1.4495071809506044e-11,27520.531933593105,20881.382903950664,0.758756515111602,1.022644461034386,0.6354020243879224,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521533549054133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59316542772336,260.59316542772336,-12.556834572276614,244.7954543924156,276.39087646302806,127905.13234347168,127902.42317015525,2.7091733164141756,0.0,nan,276.39087646302806,3.240876463028087,270.0717920489093,-3.0782079510906897,263.75270763478494,-9.397292365215037,257.4336232206629,-15.716376779337054,251.1145388065395,-22.035461193460463,244.7954543924156,-28.354545607584384,1.0,1.0,26381.15544483698,26381.15544483698,275.58546666600637,2.4354666660063913,275.58546666600637,275.58546666600637,77320.85799291523,77320.74320166551,0.11479124972538557,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58546666600637,2.4354666660063913,1.0,0.002,0.1294261228927492,0.0049101905982358975,0.0001999178962738524,0.0018000821046039207,0.0999589481369262,0.0999589481369262,0.0,8.777731146103473e-13,1.0,1.000000644275759,0.0003179904281864765,0.09267561319064946,0.0,5.962092228197564e-08,0.07657794327671619,0.0,1600126.0856217807,266.640185469542,3.8662454926452483e-07,1.0,1284413.932990549,2598.508741755152,,,,,,,,,,,,,,,,,2.0,16537.79435136401,1552.335083054708,0.37216878409478443,6.17534620354742,2.943298252483826
4089.0,-30.109690717640348,5.0017937201384015,35.059165987853554,24.09631828721615,4.996198577081248,-26.59910178817299,-40.113834164198465,1.4856096476108627,-6.509808851079356,-6.5098092291511875,40.1183039286072,42251.91615278376,25750.215571462886,25750.215571462886,68002.13172424665,77330.1641922041,77320.72600720162,25750.215571462886,103070.94157866451,103070.94157866451,103070.94157866451,130591.4619464291,126073.7028263678,4517.759120061316,0.0,91543.39544124863,56465.1474018161,38975.831154925036,27520.520367764588,66496.35152268963,20881.37486779902,1552.3344080346674,0.0,0.8785568588348082,2.727759798940813,0.0014947054983599872,1.0,1.0,-6.509498322734942,334261.8865103417,1559640.479540758,4.665923763619112,1559640.479540758,4.665923763619112,0.7587565419823183,0.09267559790831763,4.028046144702076,101325.0,128391.93001210396,1.2671298298751932,1.0,0.0,4.028046144702437,1.2847947665055328,1.2850908628362634,3.135166992980376,0.0,16537.791241019688,0.0,0.0,22726.501175179415,2317.458171259239,19317.52895257247,1969.8397467608684,0.85,0.8500001299658906,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.129009355691,4632.441516551485,6.167525725255774,5.0017937201384015,-3.703434724741916,8.705228444880317,2.94330070812794,3.5,0.8409430594651257,0.6,0.00023044997082250748,0.9985642557635614,0.0002307813137636213,199.01294393418164,0.0,0.0,0.0,0.03943536517402355,7.784588514483546e-05,0.00015260408567767202,0.0006146962989797321,0.09267559789106024,0.09267559789106024,0.09267559789106024,0.09267565491716305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.7433924145,595.5803374993488,0.0,0.09267559789106024,0.09267559790831763,0.09267559790831763,0.372168746284488,0.372168746284488,0.5,9.998512573291647,0.00029462286397574644,0.00029462286397574644,5.502442945726216e-11,3.780718316193088e-07,0.0003109064162458708,5.502442945726216e-11,27520.520367764588,20881.37486779902,0.7587565419823183,1.022644553679659,0.635402021092341,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521531914548342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5931815189943,260.5931815189943,-12.556818481005678,244.79548154780846,276.39088149017647,127905.04886734688,127902.2800648168,2.7688025300607872,0.0,nan,276.39088149017647,3.2408814901764913,270.07180150170643,-3.0781984982935455,263.75272151323156,-9.397278486768414,257.43364152475885,-15.716358475241123,251.1145615362839,-22.035438463716076,244.79548154780846,-28.354518452191513,1.0,1.0,26381.15544483698,26381.15544483698,275.5854703647147,2.4354703647147176,275.5854703647147,275.5854703647147,77320.8419226107,77320.72600720162,0.11591540908557363,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5854703647147,2.4354703647147176,1.0,0.002,0.12942606460010417,0.004910191878348192,0.00019991780856943255,0.0018000821922986201,0.09995890428471628,0.09995890428471628,0.0,8.680525916127113e-13,1.0,1.0000006299265163,0.00031090636122144133,0.09267559790831763,0.0,5.8292703617468125e-08,0.07487195958613536,0.0,1600126.0922674998,266.6401911489206,3.7801680718985153e-07,1.0,1284413.9135742378,2598.5088203410137,,,,,,,,,,,,,,,,,2.0,16537.791241019688,1552.3344080346674,0.372168746284488,6.17534620354742,2.94330070812794
4090.0,-30.109663399519523,5.001791938532209,35.05916493956799,24.09632062716412,4.996204606932495,-26.599076598876984,-40.11380779612807,1.4856178060759524,-6.509801994060922,-6.509802367241832,40.11830172915163,42251.9173634644,25750.21377410618,25750.21377410618,68002.13113757058,77330.14920475213,77320.71161740225,25750.21377410618,103070.92539150844,103070.92539150844,103070.92539150844,130591.43298095881,126073.67390730354,4517.7590736552675,0.0,91543.37183573263,56465.13999357832,38975.81315794923,27520.507589450364,66496.3207473996,20881.36603020515,1552.333647401483,0.0,0.8785569043474235,2.727760496597041,0.0014947054983599872,1.0,1.0,-6.509495451554869,334261.9770547432,1559640.384471208,4.665922215304137,1559640.384471208,4.665922215304137,0.758756573160364,0.092675581986657,4.028046144702076,101325.0,128391.9213823095,1.267129744705744,1.0,0.0,4.028046144698942,1.2847947283387675,1.285090824660702,3.1351670861152408,0.0,16537.78824862733,0.0,0.0,22726.495314890042,2317.4575736760303,19317.525245568428,1969.8393687516561,0.85,0.8500001860344868,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.131095066556,4632.441516551485,6.167522213741578,5.001791938532209,-3.703428650815742,8.70522058934795,2.9433031587010334,3.5,0.8409437596288667,0.6,0.00023044997082250748,0.9985614140099234,0.0002307819705320772,199.0129215648098,0.0,0.0,0.0,0.03943536517402355,7.784611765820471e-05,0.00015260385316430278,0.0006146953624051515,0.09267558198227842,0.09267558198227842,0.09267558198227842,0.09267563801054551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.72464839084,595.5803434869797,0.0,0.09267558198227842,0.092675581986657,0.092675581986657,0.3721687087139447,0.3721687087139447,0.5,9.998514255089384,0.00029460781502166355,0.00029460781502166355,1.2789769243681803e-11,3.7318091017368715e-07,0.00030691568696283866,1.2789769243681803e-11,27520.507589450364,20881.36603020515,0.758756573160364,1.022645018149066,0.6354023333707031,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452152993097051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5931977162121,260.5931977162121,-12.556802283787874,244.79550853925812,276.3908868931629,127904.98042155571,127902.1933886189,2.7870329368226674,0.0,nan,276.3908868931629,3.2408868931628945,270.07181122238364,-3.078188777616333,263.7527355516034,-9.397264448396584,257.43365988082337,-15.716340119176607,251.11458421004116,-22.03541578995882,244.79550853925812,-28.354491460741855,1.0,1.0,26381.15544483698,26381.15544483698,275.5854755618598,2.435475561859846,275.5854755618598,275.5854755618598,77320.83172352286,77320.71161740225,0.12010612060839776,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5854755618598,2.435475561859846,1.0,0.002,0.12942600705615823,0.004910193370722706,0.00019991772250384509,0.0018000822790553666,0.09995886125192253,0.09995886125192253,0.0,1.5592115272522467e-12,1.0,1.000000621843135,0.0003069156741730694,0.092675581986657,0.0,5.754447179910608e-08,0.07391091888016335,0.0,1600126.1002991553,266.64019800593906,3.7316812040444347e-07,1.0,1284413.8901508087,2598.5089151453562,,,,,,,,,,,,,,,,,2.0,16537.78824862733,1552.333647401483,0.3721687087139447,6.17534620354742,2.9433031587010334
4091.0,-30.10963608787883,5.001790155873278,35.059163905393156,24.09632111610847,4.9962088413906915,-26.599051594953245,-40.113781462982274,1.4856243483050946,-6.509795968894309,-6.5097963638948,40.11830003986923,42251.91866048072,25750.21390567944,25750.21390567944,68002.13256616016,77330.13410396103,77320.70172040333,25750.21390567944,103070.91562608277,103070.91562608277,103070.91562608277,130591.41334035245,126073.65419971637,4517.759140636073,0.0,91543.3473915283,56465.131947400376,38975.79493791991,27520.49771426968,66496.29265218959,20881.359231677943,1552.3330451748513,0.0,0.8785569432722263,2.7277611066156666,0.0014947054983599872,1.0,1.0,-6.509471452990738,334262.05627011985,1559640.3114538398,4.665920891103123,1559640.3114538398,4.665920891103123,0.7587565983899603,0.09267556731965133,4.028046144702076,101325.0,128391.9106924996,1.267129639205523,1.0,0.0,4.0280461447023805,1.2847946977330456,1.2850907940479266,3.135167160799587,0.0,16537.78513954309,0.0,0.0,22726.48924638848,2317.456954861087,19317.51866983559,1969.8386982135175,0.85,0.8500001236620999,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.133182061281,4632.441516551485,6.167519162338778,5.001790155873278,-3.703423225592785,8.705213381466063,2.943305610783396,3.5,0.8409444602238274,0.6,0.00023044997082250748,0.9985585729390919,0.00023078262714646387,199.01289920074933,0.0,0.0,0.0,0.03943536517402355,7.78463498642502e-05,0.00015260362095825727,0.0006146944270684851,0.09267556731097136,0.09267556731097136,0.09267556731097136,0.09267562688850227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.7078621488,595.5803488629845,0.0,0.09267556731097136,0.09267556731965133,0.09267556731965133,0.37216867123474945,0.37216867123474945,0.5,9.99851604252133,0.0002985043137755383,0.0002985043137755383,-3.3082869776990265e-11,3.9500048387708375e-07,0.00032491090405528666,-3.3082869776990265e-11,27520.49771426968,20881.359231677943,0.7587565983899603,1.022645471708429,0.6354026213383108,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452152829872742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5932138363096,260.5932138363096,-12.55678616369039,244.7955353791322,276.39089229348343,127904.88970777436,127902.11594507584,2.7737626985036603,0.0,nan,276.39089229348343,3.240892293483455,270.0718209106166,-3.0781790893833545,263.7527495277446,-9.397250472255394,257.43367814487607,-15.716321855123908,251.11460676200468,-22.035393237995294,244.7955353791322,-28.354464620867788,1.0,1.0,26381.15544483698,26381.15544483698,275.5854804202173,2.4354804202173455,275.5854804202173,275.5854804202173,77320.81612640953,77320.70172040333,0.11440600619243924,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5854804202173,2.4354804202173455,1.0,0.002,0.1294259461377782,0.004910194717379094,0.00019991763087314794,0.0018000823699911269,0.09995881543657396,0.09995881543657396,0.0,8.642747975629028e-13,1.0,1.0000006582938297,0.00032491093713815644,0.09267556731965133,0.0,6.09184468855886e-08,0.07824449809788342,0.0,1600126.1073938026,266.64020403110567,3.9503356674686074e-07,1.0,1284413.8696581516,2598.5089980876505,,,,,,,,,,,,,,,,,2.0,16537.78513954309,1552.3330451748513,0.37216867123474945,6.17534620354742,2.943305610783396
4092.0,-30.109608782602148,5.001788376924923,35.05916287537676,24.096321674902015,4.996213112932525,-26.59902659304892,-40.11375135798005,1.4856309232065084,-6.50978970807995,-6.509790108692371,40.118298091464005,42251.904250616164,25750.21345862837,25750.21345862837,68002.11770924453,77330.11898987854,77320.68889817783,25750.21345862837,103070.9023568062,103070.9023568062,103070.9023568062,130591.38883402338,126073.62963704916,4517.759196974218,0.0,91543.32295189331,56465.108211931314,38975.79415551332,27520.486477217186,66496.28063273052,20881.351468180324,1552.3323720734882,0.0,0.8785569845458144,2.727761742458097,0.0014947054983599872,1.0,1.0,-6.509460574478055,334262.1388093647,1559640.2272361678,4.665919486997768,1559640.2272361678,4.665919486997768,0.7587566261035006,0.09267555226227567,4.028046144702076,101325.0,128391.8998913375,1.267129532606341,1.0,0.0,4.028046144700015,1.2847946669744787,1.2850907632822712,3.13516723585691,0.0,16537.782031239647,0.0,0.0,22726.483179021296,2317.4563361618184,19317.50756802163,1969.8375661435484,0.85,0.8499998620927642,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.135266257778,4632.441516551485,6.167515976484417,5.001788376924923,-3.7034176107810057,8.705205987705929,2.9433080595788383,3.5,0.8409451598796681,0.6,0.00023044997082250748,0.9985557325389944,0.0002307832836095688,199.01287684190498,0.0,0.0,0.0,0.03943536517402355,7.784661533136227e-05,0.00015260335549114522,0.0006146933577547078,0.09267555225178824,0.09267555225178824,0.09267555225178824,0.09267561266028486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.68970480165,595.5803546721546,0.0,0.09267555225178824,0.09267555226227567,0.09267555226227567,0.3721686342681927,0.3721686342681927,0.5,9.998517854441685,0.00030245540358464496,0.00030245540358464496,-3.865352482534945e-11,4.006124072475359e-07,0.00032953421430192975,-3.865352482534945e-11,27520.486477217186,20881.351468180324,0.7587566261035006,1.022645433130779,0.6354025194879713,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452152666687189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5932298960999,260.5932298960999,-12.556770103900078,244.79556209422756,276.39089769796914,127904.80059894691,127902.03721317042,2.763385776487712,0.0,nan,276.39089769796914,3.24089769796916,270.07183057722364,-3.078169422776341,263.7527634564739,-9.397236543526105,257.4336963357275,-15.71630366427246,251.1146292149777,-22.03537078502228,244.79556209422756,-28.354437905772414,1.0,1.0,26381.15544483698,26381.15544483698,275.58548519200906,2.4354851920090823,275.58548519200906,275.58548519200906,77320.80108763673,77320.68889817783,0.11218945890141185,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58548519200906,2.4354851920090823,1.0,0.002,0.12942588435228888,0.004910196115079133,0.00019991753800657552,0.0018000824627401593,0.09995876900328776,0.09995876900328776,0.0,7.467347053202733e-13,1.0,1.0000006676587125,0.0003295342529554546,0.09267555226227567,0.0,6.178527815108991e-08,0.07935786687867512,0.0,1600126.114741478,266.64021029192,4.0065106077236123e-07,1.0,1284413.8483056296,2598.5090845101954,,,,,,,,,,,,,,,,,2.0,16537.782031239647,1552.3323720734882,0.3721686342681927,6.17534620354742,2.9433080595788383
4093.0,-30.109581482060168,5.001786627019719,35.059161864881325,24.096326913591497,4.996222673543193,-26.599001066501728,-40.11372495498506,1.4856422571801542,-6.509782026284142,-6.509782469227649,40.11829659419982,42251.9051852965,25750.20996680985,25750.20996680985,68002.11515210634,77330.1015342282,77320.68655997489,25750.20996680985,103070.89652678474,103070.89652678474,103070.89652678474,130591.37251945048,126073.6131723514,4517.759347099087,0.0,91543.29831647371,56465.10196428447,38975.77372465471,27520.47599266574,66496.24971732045,20881.344333542893,1552.331701404702,0.0,0.8785570315998867,2.727762518550377,0.0014947054983599872,1.0,1.0,-6.509418154082425,334262.239615456,1559640.1625175797,4.665917886243538,1559640.1625175797,4.665917886243538,0.7587566559207701,0.09267553732749835,4.028046144702076,101325.0,128391.89504751739,1.2671294848015533,1.0,0.0,4.028046144701184,1.2847946139521225,1.2850907102476952,3.1351673652425354,0.0,16537.778923719092,0.0,0.0,22726.47706304876,2317.455712506183,19317.509655730028,1969.8377790305587,0.85,0.8500001827004938,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.137348877546,4632.441516551485,6.167512063700753,5.001786627019719,-3.7034109430913964,8.705197570111116,2.9433105065225402,3.5,0.84094585900644,0.6,0.00023044997082250748,0.998552892640127,0.0002307839399605649,199.01285448694264,0.0,0.0,0.0,0.03943536517402355,7.784684815471565e-05,0.00015260312266779185,0.0006146924199314969,0.09267553733930053,0.09267553733930053,0.09267553733930053,0.09267560395201711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.6728295166,595.580360086542,0.0,0.09267553733930053,0.09267553732749835,0.09267553732749835,0.3721685978269567,0.3721685978269567,0.5,9.998519852944307,0.00031207349439910104,0.00031207349439910104,3.6777692002942786e-11,4.4294353074292303e-07,0.00036431514524792874,3.6777692002942786e-11,27520.47599266574,20881.344333542893,0.7587566559207701,1.022645870123314,0.6354028289551951,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521525035396963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5932463869426,260.5932463869426,-12.556753613057367,244.7955887544949,276.3909040193875,127904.77305109975,127901.93549483069,2.8375562690742173,0.0,nan,276.3909040193875,3.2409040193875285,270.0718409664125,-3.0781590335874967,263.75277791343154,-9.397222086568433,257.4337148604541,-15.716285139545903,251.1146518074752,-22.035348192524765,244.7955887544949,-28.354411245505077,1.0,1.0,26381.15544483698,26381.15544483698,275.5854925609657,2.435492560965713,275.5854925609657,275.5854925609657,77320.79348340776,77320.68655997489,0.10692343287519179,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5854925609657,2.435492560965713,1.0,0.002,0.12942581604588677,0.004910197793794041,0.0001999174356363172,0.001800082565636477,0.0999587178181586,0.0999587178181586,0.0,1.272794369899799e-12,1.0,1.0000007381098086,0.00036431510847023674,0.09267553732749835,0.0,6.830642900858188e-08,0.0877337215656282,0.0,1600126.1238073604,266.64021797371583,4.429067530509201e-07,1.0,1284413.822227561,2598.5091900589846,,,,,,,,,,,,,,,,,2.0,16537.778923719092,1552.331701404702,0.3721685978269567,6.17534620354742,2.9433105065225402
4094.0,-30.10955411177052,5.001784852733986,35.05916087826346,24.096323840227,4.99622288934512,-26.598976411660832,-40.11369865676386,1.4856451891283526,-6.5097772368528695,-6.5097777106364845,40.118295262849585,42251.90693174555,25750.212906129294,25750.212906129294,68002.11983787484,77330.0882579705,77320.67750790107,25750.212906129294,103070.89041403036,103070.89041403036,103070.89041403036,130591.35897451462,126073.59930471463,4517.759669799983,0.0,91543.27404342424,56465.09271676592,38975.75702962036,27520.46856048425,66496.22559010462,20881.339221423503,1552.3312444232495,0.0,0.8785570624243458,2.7277630018985213,0.0014947054983599872,1.0,1.0,-6.509387922376561,334262.3024051739,1559640.1049712829,4.665916837612084,1559640.1049712829,4.665916837612084,0.7587566750737065,0.09267552444070719,4.028046144702076,101325.0,128391.88552690545,1.2671293908404189,1.0,0.0,4.028046144701151,1.2847946002359447,1.2850906965283564,3.1351673987128756,0.0,16537.775817013862,0.0,0.0,22726.471037037983,2317.4550980240942,19317.50221552525,1969.837020340815,0.85,0.8500000807007372,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.139436430028,4632.441516551485,6.1675096839752825,5.001784852733986,-3.7034064567817455,8.705191309515731,2.9433129592626788,3.5,0.8409465597893367,0.6,0.00023044997082250748,0.9985500454946055,0.00023078459799013895,199.0128320748727,0.0,0.0,0.0,0.03943536517402355,7.784708005480686e-05,0.00015260289076770062,0.0006146914858272285,0.0926755244306105,0.0926755244306105,0.0926755244306105,0.09267559634309093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.655989289,595.580365497679,0.0,0.0926755244306105,0.09267552444070719,0.09267552444070719,0.3721685625713398,0.3721685625713398,0.5,9.998522010592922,0.0003259010129568196,0.0003259010129568196,-6.74162947689183e-11,4.737836434287601e-07,0.00038978825995172883,-6.74162947689183e-11,27520.46856048425,20881.339221423503,0.7587566750737065,1.0226463116426012,0.6354030857660153,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521523404205303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5932623872763,260.5932623872763,-12.55673761272368,244.79561529699896,276.3909094775517,127904.63191676841,127901.87876159324,2.7531551751993293,0.0,nan,276.3909094775517,3.2409094775517246,270.0718506414434,-3.0781493585565727,263.752791805331,-9.397208194668963,257.43373296922175,-15.716267030778226,251.11467413311135,-22.035325866888627,244.79561529699896,-28.354384703001017,1.0,1.0,26381.15544483698,26381.15544483698,275.5854962723172,2.4354962723172093,275.5854962723172,275.5854962723172,77320.76926459798,77320.67750790107,0.09175669691467192,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5854962723172,2.4354962723172093,1.0,0.002,0.12942574296358858,0.0049101989655496526,0.0001999173247051277,0.001800082675965275,0.09995866235256384,0.09995866235256384,0.0,6.704025355686039e-13,1.0,1.0000007897076173,0.0003897883273680236,0.09267552444070719,0.0,7.308246460486937e-08,0.09386812651384248,0.0,1600126.129466312,266.6402227631471,4.7385105972352903e-07,1.0,1284413.8059841539,2598.509255802811,,,,,,,,,,,,,,,,,2.0,16537.775817013862,1552.3312444232495,0.3721685625713398,6.17534620354742,2.9433129592626788
4095.0,-30.109526749547793,5.001783079283316,35.05915986440434,24.096322303544753,4.996224797721582,-26.598951594822793,-40.11367235854266,1.4856496429951787,-6.509771202376044,-6.509771621725979,40.11829250354182,42251.90854714815,25750.212797994678,25750.212797994678,68002.12134514283,77330.07424406412,77320.6524643914,25750.212797994678,103070.86526238608,103070.86526238608,103070.86526238608,130591.31918751982,126073.55944510247,4517.759742417351,0.0,91543.24972365663,56465.084026734905,38975.73966324636,27520.45392513374,66496.19358838009,20881.328999756468,1552.3304136974032,0.0,0.8785571058802121,2.7277636216386583,0.0014947054983599872,1.0,1.0,-6.509426688690667,334262.3827510161,1559639.985703169,4.665915359267054,1559639.985703169,4.665915359267054,0.7587567071590369,0.09267550908039986,4.028046144702076,101325.0,128391.87823333722,1.2671293188584971,1.0,0.0,4.028046144701014,1.2847945793999607,1.2850906756875704,3.1351674495570334,0.0,16537.77271261593,0.0,0.0,22726.464999428998,2317.4544823593174,19317.49773884961,1969.836563846942,0.85,0.8500001095346312,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.141515239807,4632.441516551485,6.16750658726251,5.001783079283316,-3.7034009697957293,8.705184049079044,2.9433154017315157,3.5,0.8409472576375759,0.6,0.00023044997082250748,0.9985471991969922,0.00023078525582749602,199.01280966941337,0.0,0.0,0.0,0.03943536517402355,7.784731195553724e-05,0.00015260265886697026,0.0006146905517203856,0.09267550906158835,0.09267550906158835,0.09267550906158835,0.09267557238761319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.6334894032,595.580372679241,0.0,0.09267550906158835,0.09267550908039986,0.09267550908039986,0.3721685289213511,0.3721685289213511,0.5,9.998523909888677,0.00032751249983675734,0.00032751249983675734,-1.0174971976084635e-11,4.193499307802995e-07,0.00034493303530780395,-1.0174971976084635e-11,27520.45392513374,20881.328999756468,0.7587567071590369,1.0226468264647541,0.6354034158510312,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521521768846628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59327813942195,260.59327813942195,-12.556721860578023,244.7956417571436,276.39091452169833,127904.51782636669,127901.80737655023,2.710449816444701,0.0,nan,276.39091452169833,3.2409145216983575,270.0718599687882,-3.078140031211774,263.75280541587824,-9.397194584121735,257.43375086296726,-15.716249137032719,251.11469631005627,-22.035303689943703,244.7956417571436,-28.354358242856364,1.0,1.0,26381.15544483698,26381.15544483698,275.5854994639296,2.4354994639296024,275.5854994639296,275.5854994639296,77320.75238641659,77320.6524643914,0.09992202518333215,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5854994639296,2.4354994639296024,1.0,0.002,0.12942567829083262,0.004910200345735277,0.00019991722731042981,0.001800082773445165,0.09995861365521491,0.09995861365521491,0.0,7.555948054738248e-13,1.0,1.0000006988501464,0.0003449330454827759,0.09267550908039986,0.0,6.467241926837594e-08,0.08306614683047553,0.0,1600126.13646273,266.64022879762393,4.1936010575227556e-07,1.0,1284413.7851990624,2598.5093399287243,,,,,,,,,,,,,,,,,2.0,16537.77271261593,1552.3304136974032,0.3721685289213511,6.17534620354742,2.9433154017315157
4096.0,-30.109499394282054,5.0017813155025,35.059158841118794,24.096323700528615,4.996230056644803,-26.59892644918987,-40.113645990472264,1.4856571113552133,-6.509764662357554,-6.509765060730127,40.118290203634345,42251.90993470152,25750.211636094285,25750.211636094285,68002.1215707958,77330.05874751098,77320.63547327598,25750.211636094285,103070.84710937027,103070.84710937027,103070.84710937027,130591.28806407054,126073.52826493829,4517.759799132248,0.0,91543.22528181302,56465.076468204665,38975.720904009286,27520.440954700265,66496.16185870956,20881.320005299636,1552.3296510986222,0.0,0.8785571501457745,2.7277642889250253,0.0014947054983599872,1.0,1.0,-6.509437413903811,334262.4693257609,1559639.8862909705,4.665913853376695,1559639.8862909705,4.665913853376695,0.7587567379342183,0.09267549421514538,4.028046144702076,101325.0,128391.86598459668,1.2671291979728267,1.0,0.0,4.028046144700892,1.2847945444616404,1.2850906407411984,3.135167534813843,0.0,16537.76960896873,0.0,0.0,22726.4589315135,2317.453863604136,19317.485739001408,1969.8353402029652,0.85,0.8499998084705989,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.143591746447,4632.441516551485,6.167503241564697,5.0017813155025,-3.7033951249144113,8.705176440416912,2.9433178414951198,3.5,0.8409479547128914,0.6,0.00023044997082250748,0.9985443536318045,0.00023078591349932345,199.0127872696558,0.0,0.0,0.0,0.03943536517402355,7.784754447284644e-05,0.00015260242634966103,0.0006146896151299346,0.09267549420828342,0.09267549420828342,0.09267549420828342,0.09267555420015122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.6136918929,595.5803790045377,0.0,0.09267549420828342,0.09267549421514538,0.09267549421514538,0.3721684955405421,0.3721684955405421,0.5,9.998525709446978,0.00032517425529476895,0.00032517425529476895,1.4722445484949276e-11,3.983725491707446e-07,0.00032764682629249364,1.4722445484949276e-11,27520.440954700265,20881.320005299636,0.7587567379342183,1.0226473178299538,0.6354037399102522,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521520133970311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5932939924674,260.5932939924674,-12.556706007532568,244.79566817916213,276.39091980577103,127904.44600210646,127901.71819060734,2.7278114991083626,0.0,nan,276.39091980577103,3.240919805771057,270.0718694804496,-3.0781305195503705,263.752819155129,-9.397180844871002,257.4337688298071,-15.716231170192884,251.11471850448584,-22.03528149551414,244.79566817916213,-28.354331820837842,1.0,1.0,26381.15544483698,26381.15544483698,275.58550405921346,2.4355040592134856,275.58550405921346,275.58550405921346,77320.74096972369,77320.63547327598,0.10549644770799205,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58550405921346,2.4355040592134856,1.0,0.002,0.12942561685928605,0.004910201798414949,0.00019991713511623017,0.0018000828658321774,0.09995856755811508,0.09995856755811508,0.0,9.48407585105171e-13,1.0,1.000000663835701,0.00032764681157004816,0.09267549421514538,0.0,6.143137039820286e-08,0.07890329760727542,0.0,1600126.1440996698,266.6402353376424,3.9835782672525966e-07,1.0,1284413.7628025906,2598.5094305765874,,,,,,,,,,,,,,,,,2.0,16537.76960896873,1552.3296510986222,0.3721684955405421,6.17534620354742,2.9433178414951198
4097.0,-30.10947204686226,5.001779538519475,35.05915781873779,24.09632202414798,4.996231809119908,-26.598901661264897,-40.11361972717566,1.4856614235206453,-6.509759355704034,-6.50975974366907,40.1182881834377,42251.911507720586,25750.213226919255,25750.213226919255,68002.12473463984,77330.04480868977,77320.61868531053,25750.213226919255,103070.83191222978,103070.83191222978,103070.83191222978,130591.26211754301,126073.50222770071,4517.759889842308,0.0,91543.20097963966,56465.06767866267,38975.703667752205,27520.43020531323,66496.13387306544,20881.312534752506,1552.3290236903608,0.0,0.8785571866128213,2.727764829605901,0.0014947054983599872,1.0,1.0,-6.509440652414696,334262.53948590904,1559639.7989697398,4.665912612787671,1559639.7989697398,4.665912612787671,0.7587567628474448,0.09267548036555535,4.028046144702076,101325.0,128391.8589137328,1.267129128188826,1.0,0.0,4.028046144701162,1.2847945242885626,1.2850906205634713,3.135167584040375,0.0,16537.766506094238,0.0,0.0,22726.45289827245,2317.4532483847647,19317.48140475282,1969.8348982326097,0.85,0.8499998434080858,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.145668219478,4632.441516551485,6.167500555232275,5.001779538519475,-3.70339022395428,8.705169762473755,2.943320281220046,3.5,0.8409486517771559,0.6,0.00023044997082250748,0.9985415088915183,0.000230786570984245,199.01276487632794,0.0,0.0,0.0,0.03943536517402355,7.78477760668839e-05,0.00015260219475562358,0.0006146886822584648,0.09267548035332286,0.09267548035332286,0.09267548035332286,0.09267553895962571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.5954441575,595.5803848395745,0.0,0.09267548035332286,0.09267548036555535,0.09267548036555535,0.3721684619932657,0.3721684619932657,0.5,9.998527468106232,0.000322040945320623,0.000322040945320623,2.2737367544323206e-12,3.879650307681004e-07,0.00031909125436868635,2.2737367544323206e-12,27520.43020531323,20881.312534752506,0.7587567628474448,1.0226477958019213,0.6354040309828436,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521518499510042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5933096085859,260.5933096085859,-12.556690391414065,244.79569453675404,276.3909246804171,127904.33236647319,127901.6453226496,2.687043823596917,0.0,nan,276.3909246804171,3.240924680417095,270.07187865168305,-3.0781213483169267,263.7528326229527,-9.397167377047253,257.43378659422007,-15.71621340577991,251.11474056548855,-22.03525943451143,244.79569453675404,-28.354305463245936,1.0,1.0,26381.15544483698,26381.15544483698,275.58550743406505,2.435507434065073,275.58550743406505,275.58550743406505,77320.72293878002,77320.61868531053,0.10425346948613878,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58550743406505,2.435507434065073,1.0,0.002,0.12942555703229658,0.004910203017537049,0.00019991704488934856,0.0018000829560524568,0.09995852244467428,0.09995852244467428,0.0,9.418052275556033e-13,1.0,1.0000006465058402,0.0003190912520949496,0.09267548036555535,0.0,5.982725943863946e-08,0.07684295432787917,0.0,1600126.1503058781,266.64024064429594,3.8796275703134597e-07,1.0,1284413.7446524939,2598.509504037578,,,,,,,,,,,,,,,,,2.0,16537.766506094238,1552.3290236903608,0.3721684619932657,6.17534620354742,2.943320281220046
4098.0,-30.109444706835745,5.001777761013925,35.05915678033175,24.09632132565605,4.996234689112433,-26.59887676724104,-40.11359339402986,1.4856667495185998,-6.509753412952705,-6.509753764448988,40.11828567623372,42251.91298636756,25750.21328582434,25750.21328582434,68002.1262721919,77330.0303723494,77320.59717659623,25750.21328582434,103070.81046242057,103070.81046242057,103070.81046242057,130591.22730414648,126073.46746172631,4517.759842420169,0.0,91543.17664021986,56465.05925424145,38975.685984420445,27520.416841725913,66496.10282614635,20881.303220601563,1552.3282564136139,0.0,0.8785572285162362,2.7277654379507403,0.0014947054983599872,1.0,1.0,-6.5094646887487215,334262.6183836891,1559639.6905980897,4.665911187256454,1559639.6905980897,4.665911187256454,0.7587567928455845,0.09267546535434801,4.028046144702076,101325.0,128391.85022826228,1.2671290424698967,1.0,0.0,4.028046144702185,1.2847944993725962,1.2850905956417626,3.13516764484055,0.0,16537.763403974408,0.0,0.0,22726.44685578462,2317.4526322224838,19317.480544721315,1969.8348105338027,0.85,0.85000003156254,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.147738800189,4632.441516551485,6.167497510692683,5.001777761013925,-3.7033848261175795,8.705162587131504,2.943322714022671,3.5,0.8409493468636203,0.6,0.00023044997082250748,0.9985386649290305,0.00023078722829314408,199.012742489059,0.0,0.0,0.0,0.03943536517402355,7.784800827750316e-05,0.00015260196254500433,0.0006146877469033752,0.09267546533898023,0.09267546533898023,0.09267546533898023,0.09267551824113467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.57566907245,595.580391147401,0.0,0.09267546533898023,0.09267546535434801,0.09267546535434801,0.37216842816596835,0.37216842816596835,0.5,9.998529055086864,0.0003132924970827844,0.0003132924970827844,6.30961949354969e-12,3.514962827466661e-07,0.00028907570026603935,6.30961949354969e-12,27520.416841725913,20881.303220601563,0.7587567928455845,1.0226482963969037,0.6354043498885179,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521516865518933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5933251326844,260.5933251326844,-12.556674867315564,244.79572085060673,276.39092941476156,127904.23533271949,127901.5641226057,2.6712101137862523,0.0,nan,276.39092941476156,3.240929414761581,270.07188770192755,-3.0781122980724263,263.75284598910036,-9.397154010899612,257.43380427627017,-15.716195723729811,251.11476256343977,-22.03523743656021,244.79572085060673,-28.35427914939325,1.0,1.0,26381.15544483698,26381.15544483698,275.5855109249295,2.435510924929531,275.5855109249295,275.5855109249295,77320.70798439946,77320.59717659623,0.11080780322663486,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5855109249295,2.435510924929531,1.0,0.002,0.1294255028326477,0.004910204333234889,0.00019991696362682302,0.0018000830372532643,0.0999584818134115,0.0999584818134115,0.0,8.800872357273004e-13,1.0,1.000000585707233,0.00028907569395641985,0.09267546535434801,0.0,5.4199557178458516e-08,0.0696146550878522,0.0,1600126.1572205191,266.6402465870473,3.5148997312717256e-07,1.0,1284413.7242420197,2598.5095866472743,,,,,,,,,,,,,,,,,2.0,16537.763403974408,1552.3282564136139,0.37216842816596835,6.17534620354742,2.943322714022671
