time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4099.0,-30.109417373235946,5.001775993897851,35.05915574089191,24.096323211584263,4.996240443221027,-26.598851591590243,-40.11356325410304,1.4856746613817056,-6.5097468536141605,-6.509747200209948,40.1182835693824,42251.89858561487,25750.212036986755,25750.212036986755,68002.11062260163,77330.01466517268,77320.58318899853,25750.212036986755,103070.79522598529,103070.79522598529,103070.79522598529,130591.19996028364,126073.44016938745,4517.759790896188,0.0,91543.15219699778,56465.03611665612,38975.68453371295,27520.40473429836,66496.0892680113,20881.294847465295,1552.3275348775621,0.0,0.8785572720655099,2.7277661053558093,0.0014947054983599872,1.0,1.0,-6.509462189887358,334262.70500147174,1559639.5995313057,4.665909705734113,1559639.5995313057,4.665909705734113,0.7587568224038936,0.0926754504187557,4.028046144702076,101325.0,128391.84198820045,1.2671289611468093,1.0,0.0,4.028046144701648,1.2847944623594945,1.2850905586201309,3.1351677351602723,0.0,16537.76030261804,0.0,0.0,22726.44078752691,2317.4520134324066,19317.47259234046,1969.8339996166335,0.85,0.8499999086061283,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.149806725378,4632.441516551485,6.1674941568582815,5.001775993897851,-3.7033789850313523,8.705154978929205,2.943325143706029,3.5,0.8409500410588654,0.6,0.00023044997082250748,0.998535821643803,0.00023078788544925475,199.0127201070576,0.0,0.0,0.0,0.03943536517402355,7.784827405781658e-05,0.0001526016967646909,0.0006146866763280085,0.09267545041341056,0.09267545041341056,0.09267545041341056,0.09267550243356466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.5579565862,595.5803968041181,0.0,0.09267545041341056,0.0926754504187557,0.0926754504187557,0.3721683934430538,0.3721683934430538,0.5,9.998530615806418,0.00030526979116984876,0.00030526979116984876,4.61000126961153e-11,3.4659581160667585e-07,0.0002850103226137435,4.61000126961153e-11,27520.40473429836,20881.294847465295,0.7587568224038936,1.022648269562445,0.6354042628780672,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521515231969933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59334084219336,260.59334084219336,-12.556659157806621,244.79574715369108,276.3909345306939,127904.17266231963,127901.46954896131,2.70311335831333,0.0,nan,276.3909345306939,3.2409345306939485,270.07189705529396,-3.0781029447060178,263.75285957989365,-9.397140420106325,257.4338221044935,-15.716177895506462,251.11478462909403,-22.035215370905945,244.79574715369108,-28.354252846308896,1.0,1.0,26381.15544483698,26381.15544483698,275.58551587093524,2.4355158709352622,275.58551587093524,275.58551587093524,77320.6970611072,77320.58318899853,0.11387210867542308,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58551587093524,2.4355158709352622,1.0,0.002,0.1294254493953388,0.004910205752788209,0.00019991688378224578,0.0018000831172772175,0.09995844189112289,0.09995844189112289,0.0,1.0594632809945992e-12,1.0,1.000000577472471,0.0002850102765137308,0.0926754504187557,0.0,5.343731562505424e-08,0.06863562037807022,0.0,1600126.1649030638,266.6402531463858,3.4654971159397974e-07,1.0,1284413.7018344202,2598.50967734017,,,,,,,,,,,,,,,,,2.0,16537.76030261804,1552.3275348775621,0.3721683934430538,6.17534620354742,2.943325143706029
4100.0,-30.109390047060096,5.001774214531728,35.059154707172326,24.096321674902015,4.996242361440719,-26.598826806210052,-40.11353695588184,1.4856791205895445,-6.509741518762553,-6.5097418658648625,40.11828165582833,42251.900074153324,25750.21351310723,25750.21351310723,68002.11358726055,77330.000661889,77320.56816096755,25750.21351310723,103070.78167407478,103070.78167407478,103070.78167407478,130591.17613080141,126073.41634982951,4517.7597809718945,0.0,91543.12790608048,56465.02731834043,38975.66731971117,27520.394456726634,66496.0617764378,20881.287717374402,1552.326929584844,0.0,0.8785573082204557,2.7277666476437763,0.0014947054983599872,1.0,1.0,-6.509456387687692,334262.77538907574,1559639.516819889,4.66590847576281,1559639.516819889,4.66590847576281,0.7587568466799546,0.09267543620917226,4.028046144702076,101325.0,128391.83469463223,1.2671288891648875,1.0,0.0,4.028046144703363,1.2847944414985282,1.2850905377543569,3.1351677860654026,0.0,16537.757202044264,0.0,0.0,22726.43475708028,2317.4513984979867,19317.468110296402,1969.8335425753344,0.85,0.849999936935914,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.151874795977,4632.441516551485,6.167491455473229,5.001774214531728,-3.70337407690268,8.705148291434408,2.943327573561037,3.5,0.8409507353031535,0.6,0.00023044997082250748,0.9985329791395516,0.0002307885424286027,199.0126977311403,0.0,0.0,0.0,0.03943536517402355,7.784850596183484e-05,0.00015260146486067264,0.0006146857422079218,0.09267543619493518,0.09267543619493518,0.09267543619493518,0.09267548853498256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.54113239713,595.5804021814499,0.0,0.09267543619493518,0.09267543620917226,0.09267543620917226,0.3721683579134652,0.3721683579134652,0.5,9.998532186157162,0.00029938850695998553,0.00029938850695998553,-1.5916157281026244e-11,3.4710228646872565e-07,0.00028547817714752455,-1.5916157281026244e-11,27520.394456726634,20881.287717374402,0.7587568466799546,1.0226487369415374,0.6354045479596335,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452151359880529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5933563540096,260.5933563540096,-12.556643645990391,244.79577341181022,276.39093929620634,127904.06308341476,127901.3939868105,2.6690966042612385,0.0,nan,276.39093929620634,3.2409392962063635,270.07190611932884,-3.0780938806711333,263.7528729424497,-9.397127057550279,257.4338397655708,-15.716160234429196,251.11480658869166,-22.035193411308313,244.79577341181022,-28.35422658818976,1.0,1.0,26381.15544483698,26381.15544483698,275.58551946667876,2.435519466678784,275.58551946667876,275.58551946667876,77320.67874033398,77320.56816096755,0.11057936643192079,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58551946667876,2.435519466678784,1.0,0.002,0.12942539587039753,0.004910206947717956,0.00019991680329689248,0.0018000831974720355,0.09995840164844624,0.09995840164844624,0.0,7.689278901101826e-13,1.0,1.000000578420294,0.00028547819306368183,0.09267543620917226,0.0,5.352504058216561e-08,0.06874829454034337,0.0,1600126.171158,266.6402584812374,3.471182026260067e-07,1.0,1284413.6836254937,2598.509751039295,,,,,,,,,,,,,,,,,2.0,16537.757202044264,1552.326929584844,0.3721683579134652,6.17534620354742,2.943327573561037
4101.0,-30.10936272786104,5.0017724361025095,35.05915366015279,24.096321151033067,4.996245411715999,-26.598801913902832,-40.113510622736044,1.4856845977574544,-6.509735521223092,-6.509735839879838,40.11827920457268,42251.901469503064,25750.2133966392,25750.2133966392,68002.11486614226,77329.98615931449,77320.54775530289,25750.2133966392,103070.76115194209,103070.76115194209,103070.76115194209,130591.14245667934,126073.38281590694,4517.759640772407,0.0,91543.10357780848,56465.01888799543,38975.64965534783,27520.381304737257,66496.03096008509,20881.278558378675,1552.3261712828407,0.0,0.8785573501641981,2.7277672606310173,0.0014947054983599872,1.0,1.0,-6.509473729798344,334262.85490330926,1559639.410865394,4.6659070488599275,1559639.410865394,4.6659070488599275,0.7587568764820947,0.09267542066968384,4.028046144702076,101325.0,128391.82573078123,1.2671288006985564,1.0,0.0,4.028046144703137,1.2847944158753657,1.2850905121252894,3.135167848591292,0.0,16537.754102232877,0.0,0.0,22726.428717359995,2317.450782617917,19317.462605079214,1969.8329811994122,0.85,0.8499999205912726,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.153937214003,4632.441516551485,6.16748838099651,5.0017724361025095,-3.7033686490963946,8.705141085198903,2.9433299967754194,3.5,0.8409514276501199,0.6,0.00023044997082250748,0.9985301373697626,0.00023078919924193563,199.012675360941,0.0,0.0,0.0,0.03943536517402355,7.784873817446641e-05,0.00015260123264804106,0.0006146848068447263,0.09267542065232977,0.09267542065232977,0.09267542065232977,0.09267546851420687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.5223570228,595.5804081669103,0.0,0.09267542065232977,0.09267542066968384,0.09267542066968384,0.37216832179201786,0.37216832179201786,0.5,9.998533621893271,0.00028976054403528906,0.00028976054403528906,-6.286882126005366e-11,3.1865675964581897e-07,0.00026211008150767157,-6.286882126005366e-11,27520.381304737257,20881.278558378675,0.7587568764820947,1.0226492301015864,0.6354048634100461,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521511966084593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59337180635697,260.59337180635697,-12.556628193643007,244.795799642227,276.3909439704844,127903.9695464321,127901.31068256551,2.658863866556126,0.0,nan,276.3909439704844,3.240943970484409,270.0719151048343,-3.0780848951656594,263.7528862391839,-9.397113760816069,257.4338573735321,-15.7161426264679,251.11482850788053,-22.035171492119446,244.795799642227,-28.35420035777298,1.0,1.0,26381.15544483698,26381.15544483698,275.5855231319206,2.435523131920604,275.5855231319206,275.5855231319206,77320.6637868304,77320.54775530289,0.11603152750467416,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5855231319206,2.435523131920604,1.0,0.002,0.12942534672657652,0.004910208251029891,0.00019991672986303542,0.001800083270997878,0.0999583649315177,0.0999583649315177,0.0,8.609133371473288e-13,1.0,1.0000005310866706,0.0002621101443764928,0.09267542066968384,0.0,4.9143699159501115e-08,0.06312083865355506,0.0,1600126.178148408,266.6402644787769,3.18719628467079e-07,1.0,1284413.6630555557,2598.509834294425,,,,,,,,,,,,,,,,,2.0,16537.754102232877,1552.3261712828407,0.37216832179201786,6.17534620354742,2.9433299967754194
4102.0,-30.109335414671573,5.001770669413035,35.0591526146565,24.096323211584263,4.996251362564244,-26.59877673694818,-40.113488061446674,1.485692684644427,-6.509728910334161,-6.509729232108806,40.11827715427567,42251.9183499951,25750.21198580043,25750.21198580043,68002.13033579553,77329.97037441291,77320.53483830034,25750.21198580043,103070.74682410077,103070.74682410077,103070.74682410077,130591.11623623695,126073.3567240893,4517.759512147644,0.0,91543.07914478144,56465.02711956838,38975.613361347845,27520.36941213618,66495.98277348402,20881.27034257338,1552.3254589408998,0.0,0.8785573937342591,2.7277679323582213,0.0014947054983599872,1.0,1.0,-6.509464607026359,334262.94209584565,1559639.3222433531,4.665905566630674,1559639.3222433531,4.665905566630674,0.7587569058344461,0.09267540518893531,4.028046144702076,101325.0,128391.82144372202,1.2671287583885715,1.0,0.0,4.02804614470321,1.2847943780434758,1.2850904742846807,3.135167940909041,0.0,16537.751003192596,0.0,0.0,22726.4226516333,2317.4501640859316,19317.45897001976,1969.8326105265062,0.85,0.8499999875093168,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.155997347847,4632.441516551485,6.167484999879655,5.001770669413035,-3.703362779921526,8.70513344933456,2.9433324173068245,3.5,0.8409521192305213,0.6,0.00023044997082250748,0.998527296233821,0.00023078985591250574,199.01265299566757,0.0,0.0,0.0,0.03943536517402355,7.784893712638173e-05,0.00015260103369612574,0.0006146840054572308,0.0926754051799865,0.0926754051799865,0.0926754051799865,0.09267545340450631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.50546921056,595.5804135582188,0.0,0.0926754051799865,0.09267540518893531,0.09267540518893531,0.3721682846722986,0.3721682846722986,0.5,9.998535068283042,0.000282351499492961,0.000282351499492961,-1.3073986337985843e-12,3.217746211703343e-07,0.0002646250824227536,-1.3073986337985843e-12,27520.36941213618,20881.27034257338,0.7587569058344461,1.0226502038091856,0.6354055777162452,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521510333781122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5933874731901,260.5933874731901,-12.556612526809886,244.795825875308,276.3909490710689,127903.91016869624,127901.21439857151,2.6957701246888996,0.0,nan,276.3909490710689,3.2409490710689397,270.07192443191946,-3.0780755680805214,263.7528997927669,-9.397100207233052,257.43387515361496,-15.716124846385014,251.11485051446215,-22.03514948553783,244.795825875308,-28.35417412469198,1.0,1.0,26381.15544483698,26381.15544483698,275.58552824531614,2.4355282453161635,275.58552824531614,275.58552824531614,77320.6528893577,77320.53483830034,0.11805105736129917,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58552824531614,2.4355282453161635,1.0,0.002,0.12942529711106396,0.004910209661827629,0.00019991665593968274,0.0018000833448897598,0.09995832796984137,0.09995832796984137,0.0,8.294424175270265e-13,1.0,1.000000536180889,0.00026462508373015226,0.09267540518893531,0.0,4.961522587680026e-08,0.06372647289261514,0.0,1600126.1859028158,266.6402710896658,3.217759285689681e-07,1.0,1284413.6404992808,2598.509925589084,,,,,,,,,,,,,,,,,2.0,16537.751003192596,1552.3254589408998,0.3721682846722986,6.17534620354742,2.9433324173068245
4103.0,-30.109308031465954,5.001768891073617,35.0591515771767,24.096321744751208,4.996253369424285,-26.598751891375446,-40.11345795644445,1.4856972293338158,-6.509723562914132,-6.509723892607018,40.1182752948679,42251.90435051307,25750.21339001376,25750.21339001376,68002.11774052682,77329.95637238781,77320.52071162291,25750.21339001376,103070.73410163667,103070.73410163667,103070.73410163667,130591.09345638708,126073.33401449033,4517.759441896744,0.0,91543.05486791184,56465.00284603732,38975.61335763835,27520.359354750406,66495.97271238876,20881.263371665602,1552.3248639442884,0.0,0.8785574297116899,2.7277684750789395,0.0014947054983599872,1.0,1.0,-6.509452747197372,334263.01255227247,1559639.2418711488,4.6659043426985525,1559639.2418711488,4.6659043426985525,0.7587569298240722,0.09267539046657566,4.028046144702076,101325.0,128391.80507495061,1.2671285968413581,1.0,0.0,4.028046144704264,1.284794356782615,1.28509045301892,3.1351679927900045,0.0,16537.74790494256,0.0,0.0,22726.41662467414,2317.4495495071346,19317.449908814786,1969.831686540744,0.85,0.8499998142180396,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.158057972477,4632.441516551485,6.167482292279605,5.001768891073617,-3.7033578723589016,8.705126763432519,2.943334838415671,3.5,0.8409528109759059,0.6,0.00023044997082250748,0.9985244478235037,0.00023079051426815056,199.01263057306687,0.0,0.0,0.0,0.03943536517402355,7.784920260165123e-05,0.00015260076822085626,0.0006146829361105951,0.09267539045036717,0.09267539045036717,0.09267539045036717,0.09267544011653615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.48929382657,595.5804187272139,0.0,0.09267539045036717,0.09267539046657566,0.09267539046657566,0.3721682468103517,0.3721682468103517,0.5,9.998536558367494,0.0002781854872750955,0.0002781854872750955,-7.673861546209082e-12,3.2969290941764484e-07,0.00027114540966977074,-7.673861546209082e-12,27520.359354750406,20881.263371665602,0.7587569298240722,1.022650169126069,0.6354054633242652,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521508701837085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59340296333227,260.59340296333227,-12.55659703666771,244.79585208680885,276.3909538398527,127903.8025118536,127901.13714469668,2.6653671569394137,0.0,nan,276.3909538398527,3.24095383985275,270.07193348924636,-3.078066510753615,263.7529131386381,-9.397086861361856,257.4338927880284,-15.716107211971575,251.11487243741936,-22.035127562580612,244.79585208680885,-28.354147913191127,1.0,1.0,26381.15544483698,26381.15544483698,275.5855319504944,2.4355319504944077,275.5855319504944,275.5855319504944,77320.63442727961,77320.52071162291,0.11371565669833217,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5855319504944,2.4355319504944077,1.0,0.002,0.12942524627338772,0.004910210846919414,0.00019991657960734694,0.0018000834211279776,0.09995828980367347,0.09995828980367347,0.0,7.353245616570359e-13,1.0,1.0000005493883153,0.0002711454173436323,0.09267539046657566,0.0,5.083773379695397e-08,0.06529667781427374,0.0,1600126.192182997,266.64027643708584,3.2970058327919105e-07,1.0,1284413.622272559,2598.5099993602516,,,,,,,,,,,,,,,,,2.0,16537.74790494256,1552.3248639442884,0.3721682468103517,6.17534620354742,2.943334838415671
4104.0,-30.109280656194084,5.001767114314244,35.059150527914476,24.09632132565605,4.996256501348712,-26.598726940439324,-40.11343162329865,1.485702785592734,-6.509717550739538,-6.509717857861682,40.118272879877296,42251.905937262534,25750.21319631399,25750.21319631399,68002.11913357652,77329.94188583856,77320.50094960985,25750.21319631399,103070.71414592385,103070.71414592385,103070.71414592385,130591.06048085676,126073.3012267287,4517.759254128062,0.0,91543.0305660221,56464.99461744091,38975.59549842355,27520.346334932907,66495.94183335645,20881.254308834654,1552.3241116341176,0.0,0.8785574715650502,2.7277690888862134,0.0014947054983599872,1.0,1.0,-6.509465295895893,334263.0921829465,1559639.1374871463,4.665902918870671,1559639.1374871463,4.665902918870671,0.7587569594765262,0.09267537443435955,4.028046144702076,101325.0,128391.80490792234,1.2671285951929172,1.0,0.0,4.0280461447037705,1.2847943307894538,1.2850904270197685,3.1351680562187765,0.0,16537.744809005624,0.0,0.0,22726.410591503503,2317.4489342949432,19317.448817343164,1969.831575241613,0.85,0.8499999918405586,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.160113099227,4632.441516551485,6.167479210084609,5.001767114314244,-3.7033524421391584,8.705119556453402,2.9433372530656348,3.5,0.8409535008758956,0.6,0.00023044997082250748,0.998521600247219,0.0002307911724347791,199.0126081569677,0.0,0.0,0.0,0.03943536517402355,7.784943481620394e-05,0.00015260053600630355,0.0006146820007396613,0.09267537441770937,0.09267537441770937,0.09267537441770937,0.0926754204717414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.4709517819,595.5804245735367,0.0,0.09267537441770937,0.09267537443435955,0.09267537443435955,0.3721682085435926,0.3721682085435926,0.5,9.998537940597195,0.00027088537575536975,0.00027088537575536975,6.59383658785373e-12,3.0712214993400266e-07,0.0002525619657944844,6.59383658785373e-12,27520.346334932907,20881.254308834654,0.7587569594765262,1.0226506649683171,0.63540578225283,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521507065710002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.593418410466,260.593418410466,-12.556581589534005,244.79587828950983,276.3909585314191,127903.71048427069,127901.05251742006,2.657966850649172,0.0,nan,276.3909585314191,3.2409585314190963,270.07194248303915,-3.0780575169608255,263.7529264346588,-9.397073565341202,257.43391038627595,-15.716089613724023,251.11489433789305,-22.03510566210693,244.79587828950983,-28.354121710490148,1.0,1.0,26381.15544483698,26381.15544483698,275.585535698961,2.4355356989610186,275.585535698961,275.585535698961,77320.61955069742,77320.50094960985,0.11860108756809495,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.585535698961,2.4355356989610186,1.0,0.002,0.1294251989202463,0.004910212145335916,0.00019991650894308108,0.0018000834922670614,0.09995825447154054,0.09995825447154054,0.0,1.2101422294796826e-12,1.0,1.0000005117462123,0.00025256195920064783,0.09267537443435955,0.0,4.735346874603059e-08,0.060821439343775555,0.0,1600126.1991988714,266.64028244926044,3.071155560974148e-07,1.0,1284413.601672505,2598.510082737266,,,,,,,,,,,,,,,,,2.0,16537.744809005624,1552.3241116341176,0.3721682085435926,6.17534620354742,2.9433372530656348
4105.0,-30.1092532878653,5.001765349989482,35.05914948154104,24.09632345605644,4.996262557362516,-26.598701703342098,-40.113405290152855,1.485710972645732,-6.509710921872795,-6.509711237255255,40.11827086449378,42251.90732211067,25750.211702080444,25750.211702080444,68002.11902419111,77329.92610604037,77320.48864820138,25750.211702080444,103070.70035028183,103070.70035028183,103070.70035028183,130591.0349207545,126073.27582889627,4517.759091858224,0.0,91543.00615834002,56464.987373626594,38975.57642745937,27520.33457047267,66495.91099793203,20881.246186419157,1552.3234050225055,0.0,0.8785575150714936,2.7277697618420875,0.0014947054983599872,1.0,1.0,-6.509451869046927,334263.17954393383,1559639.0503738814,4.665901438805917,1559639.0503738814,4.665901438805917,0.7587569886894916,0.09267535852646831,4.028046144702076,101325.0,128391.7915456599,1.2671284633176403,1.0,0.0,4.028046144701498,1.2847942924889748,1.2850903887104626,3.135168149679994,0.0,16537.741713822525,0.0,0.0,22726.404532068926,2317.448316404575,19317.44508160474,1969.831194302309,0.85,0.8500000540932972,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.162166108384,4632.441516551485,6.167475819527722,5.001765349989482,-3.7033465671946195,8.705111917184102,2.9433396652283466,3.5,0.8409541900652419,0.6,0.00023044997082250748,0.9985187534019079,0.00023079183043620856,199.01258574655887,0.0,0.0,0.0,0.03943536517402355,7.78496670313974e-05,0.00015260030379111008,0.0006146810653661465,0.09267535851789495,0.09267535851789495,0.09267535851789495,0.09267540573911627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.45437486743,595.5804298654534,0.0,0.09267535851789495,0.09267535852646831,0.09267535852646831,0.37216816953472887,0.37216816953472887,0.5,9.998539357519029,0.0002661953323013222,0.0002661953323013222,-4.831690603168681e-12,3.153824650325987e-07,0.00025936820833294405,-4.831690603168681e-12,27520.33457047267,20881.246186419157,0.7587569886894916,1.022651137545975,0.6354060977286959,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521505430057324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5934340876067,260.5934340876067,-12.556565912393296,244.79590451039547,276.3909636648155,127903.6526241422,127900.95508034677,2.697543795427989,0.0,nan,276.3909636648155,3.2409636648155242,270.07195183393316,-3.0780481660668215,263.7529400030497,-9.397059996950304,257.4339281721655,-15.716071827834469,251.11491634128055,-22.03508365871943,244.79590451039547,-28.354095489604504,1.0,1.0,26381.15544483698,26381.15544483698,275.58554089641035,2.435540896410373,275.58554089641035,275.58554089641035,77320.60860251983,77320.48864820138,0.11995431844843552,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58554089641035,2.435540896410373,1.0,0.002,0.12942515029077828,0.004910213554190699,0.00019991643654805976,0.0018000835645901208,0.09995821827402988,0.09995821827402988,0.0,1.1381806955257368e-12,1.0,1.0000005255327966,0.00025936821316463465,0.09267535852646831,0.0,4.8629584419214895e-08,0.062460498572700016,0.0,1600126.206981808,266.6402890781272,3.1538729672320187e-07,1.0,1284413.579072663,2598.51017420827,,,,,,,,,,,,,,,,,2.0,16537.741713822525,1552.3234050225055,0.37216816953472887,6.17534620354742,2.9433396652283466
4106.0,-30.109225926889035,5.00176358489406,35.059148450710715,24.096323979925387,4.99626676599969,-26.598676657600738,-40.11337895700706,1.4857174965581401,-6.509704982993128,-6.5097053260330275,40.11826922033867,42251.90879339637,25750.211798580785,25750.211798580785,68002.12059197715,77329.91114854021,77320.47933958173,25750.211798580785,103070.69113816251,103070.69113816251,103070.69113816251,130591.01608225131,126073.25704965815,4517.759032593161,0.0,91542.98182704441,56464.97947128011,38975.55817307144,27520.3249440888,66495.88311716024,20881.239561959865,1552.3228167202492,0.0,0.8785575533262518,2.7277703624282617,0.0014947054983599872,1.0,1.0,-6.50942322524196,334263.25754493877,1559638.9793069086,4.6659001374006195,1559638.9793069086,4.6659001374006195,0.7587570133849393,0.0926753434532489,4.028046144702076,101325.0,128391.7855883179,1.267128404523246,1.0,0.0,4.02804614470176,1.2847942619689625,1.2850903581834165,3.135168224155241,0.0,16537.738619412838,0.0,0.0,22726.398491598,2317.4477004479613,19317.438524282472,1969.8305256415263,0.85,0.849999991482336,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.164219789109,4632.441516551485,6.167472808981259,5.00176358489406,-3.7033412284600313,8.70510481335409,2.9433420781809003,3.5,0.8409548794802573,0.6,0.00023044997082250748,0.9985159073301556,0.00023079248826259315,199.01256334217564,0.0,0.0,0.0,0.03943536517402355,7.784989924723078e-05,0.0001526000715752767,0.0006146801299900541,0.0926753434409133,0.0926753434409133,0.0926753434409133,0.09267539505694539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.4389601733,595.5804347976405,0.0,0.0926753434409133,0.0926753434532489,0.0926753434532489,0.37216813008444444,0.37216813008444444,0.5,9.998540905725916,0.00026724555311830045,0.00026724555311830045,2.5863755581667647e-11,3.4303991469641915e-07,0.00028210079108248465,2.5863755581667647e-11,27520.3249440888,20881.239561959865,0.7587570133849393,1.0226515899061457,0.6354063862713426,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521503794819854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.593449784323,260.593449784323,-12.556550215676964,244.79593072809402,276.39096884054993,127903.56995583323,127900.86904368494,2.7009121482928644,0.0,nan,276.39096884054993,3.2409688405499537,270.0719612180596,-3.0780387819403927,263.75295359557,-9.39704640443,257.4339459730784,-15.716054026921597,251.11493835058607,-22.035061649413905,244.79593072809402,-28.354069271905956,1.0,1.0,26381.15544483698,26381.15544483698,275.58554573071297,2.435545730712988,275.58554573071297,275.58554573071297,77320.59321594011,77320.47933958173,0.11387635838764254,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58554573071297,2.435545730712988,1.0,0.002,0.1294250973987924,0.004910214850855904,0.00019991635727746978,0.0018000836433727195,0.0999581786387349,0.0999581786387349,0.0,6.501891039456531e-13,1.0,1.0000005715792404,0.00028210076521872907,0.0926753434532489,0.0,5.289176042427406e-08,0.06793489424272166,0.0,1600126.2139835255,266.64029501700685,3.430140509408375e-07,1.0,1284413.5588942077,2598.5102558789404,,,,,,,,,,,,,,,,,2.0,16537.738619412838,1552.3228167202492,0.37216813008444444,6.17534620354742,2.9433420781809003
4107.0,-30.109198496705226,5.001761813207066,35.059147418700995,24.096322582941525,4.996268831366546,-26.598651763897063,-40.11334885200483,1.4857220985614872,-6.509699403590787,-6.509699742326177,40.11826712478654,42251.894954858864,25750.212590228104,25750.212590228104,68002.10754508697,77329.89717453897,77320.4626395455,25750.212590228104,103070.6752297736,103070.6752297736,103070.6752297736,130590.98884879591,126073.22991094245,4517.758937853463,0.0,91542.95758302815,56464.955363360714,38975.55802185271,27520.31361902231,66495.87164087502,20881.231693729223,1552.3221554581805,0.0,0.8785575915231929,2.7277709301341964,0.0014947054983599872,1.0,1.0,-6.5094211529563495,334263.33122337103,1559638.8887285357,4.665898837962304,1559638.8887285357,4.665898837962304,0.7587570397197768,0.09267532790585324,4.028046144702076,101325.0,128391.77333957735,1.2671282836375757,1.0,0.0,4.028046144702213,1.2847942404399806,1.285090336649473,3.1351682766904863,0.0,16537.735525768134,0.0,0.0,22726.392472794992,2317.4470867008604,19317.43389871164,1969.8300539645688,0.85,0.8500000130612853,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.166270768578,4632.441516551485,6.167469968923638,5.001761813207066,-3.70333614071392,8.705097953920987,2.9433444879604305,3.5,0.8409555679886944,0.6,0.00023044997082250748,0.998513054068262,0.00023079314775463426,199.0125408811273,0.0,0.0,0.0,0.03943536517402355,7.78501647255335e-05,0.00015259980609697398,0.0006146790606312004,0.09267532788741387,0.09267532788741387,0.09267532788741387,0.09267537889577748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.4214480077,595.5804403897671,0.0,0.09267532788741387,0.09267532790585324,0.09267532790585324,0.3721680908209085,0.3721680908209085,0.5,9.998542436228119,0.0002675014783903862,0.0002675014783903862,-1.1539214028744027e-11,3.387353899597656e-07,0.0002785893698273867,-1.1539214028744027e-11,27520.31361902231,20881.231693729223,0.7587570397197768,1.0226515701959167,0.6354062878226356,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521502160022062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.593465308505,260.593465308505,-12.55653469149496,244.79595693565582,276.3909736813528,127903.46269856534,127900.79147424146,2.671224323900856,0.0,nan,276.3909736813528,3.240973681352841,270.0719703322128,-3.0780296677871775,263.7529669830769,-9.397033016923103,257.4339636339362,-15.716036366063804,251.11496028479556,-22.03503971520442,244.79595693565582,-28.354043064344154,1.0,1.0,26381.15544483698,26381.15544483698,275.58554938238296,2.4355493823829875,275.58554938238296,275.58554938238296,77320.57519420027,77320.4626395455,0.1125546547700651,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58554938238296,2.4355493823829875,1.0,0.002,0.12942504516549935,0.004910216087161146,0.00019991627888972117,0.0018000837220042692,0.09995813944486058,0.09995813944486058,0.0,8.939901770255165e-13,1.0,1.0000005644667056,0.0002785893813666007,0.09267532790585324,0.0,5.223339606575337e-08,0.06708928113836443,0.0,1600126.2205182365,266.6403005964092,3.3874692917379434e-07,1.0,1284413.5398339774,2598.510333023658,,,,,,,,,,,,,,,,,2.0,16537.735525768134,1552.3221554581805,0.3721680908209085,6.17534620354742,2.9433444879604305
4108.0,-30.109171074506545,5.001760055516141,35.05914638275975,24.09632446886974,4.996274564085366,-26.598626510646724,-40.11332244900984,1.4857300000271676,-6.509692716842892,-6.509693053208833,40.11826494706199,42251.896547982644,25750.210905159434,25750.210905159434,68002.10745314207,77329.88158894643,77320.44819184318,25750.210905159434,103070.65909700262,103070.65909700262,103070.65909700262,130590.96014981288,126073.20134781394,4517.758801998937,0.0,91542.93321688595,56464.94817511897,38975.53893529665,27520.301052810257,66495.8399881069,20881.22299882665,1552.3214089242697,0.0,0.8785576360178621,2.7277716102018905,0.0014947054983599872,1.0,1.0,-6.5094164440771465,334263.41948907456,1559638.794598399,4.665897324278931,1559638.794598399,4.665897324278931,0.7587570702354054,0.09267531169063725,4.028046144702076,101325.0,128391.76515519164,1.2671282028639688,1.0,0.0,4.028046144703435,1.2847942034755349,1.2850902996765083,3.135168366891514,0.0,16537.73243442192,0.0,0.0,22726.38642367308,2317.446469862092,19317.430450023112,1969.8297022962086,0.85,0.8500000875590583,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.168317551182,4632.441516551485,6.167466541866855,5.001760055516141,-3.7033302162884247,8.705090271804565,2.9433468928096773,3.5,0.8409562550884793,0.6,0.00023044997082250748,0.9985102016457711,0.00023079380705642638,199.01251842662262,0.0,0.0,0.0,0.03943536517402355,7.7850397558701e-05,0.0001525995732638065,0.0006146781227684577,0.09267531167880784,0.09267531167880784,0.09267531167880784,0.09267536212554899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.4036221025,595.5804460798892,0.0,0.09267531167880784,0.09267531169063725,0.09267531169063725,0.37216805165052885,0.37216805165052885,0.5,9.998543949384851,0.00026691172445225675,0.00026691172445225675,2.546585164964199e-11,3.363659288879717e-07,0.00027660913167437684,2.546585164964199e-11,27520.301052810257,20881.22299882665,0.7587570702354054,1.0226520556068557,0.6354066142414262,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452150052108954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59348102419153,260.59348102419153,-12.556518975808444,244.79598316688293,276.3909788814986,127903.4001518071,127900.69597549732,2.704176309771129,0.0,nan,276.3909788814986,3.24097888149862,270.07197973857495,-3.0780202614250243,263.7529805956555,-9.397019404344462,257.4339814527307,-15.7160185472693,251.1149823098065,-22.035017690193484,244.79598316688293,-28.354016833117043,1.0,1.0,26381.15544483698,26381.15544483698,275.58555440003727,2.43555440003729,275.58555440003727,275.58555440003727,77320.56401515056,77320.44819184318,0.11582330738019664,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58555440003727,2.43555440003729,1.0,0.002,0.129424993303175,0.004910217522389032,0.00019991620152923708,0.0018000837993958276,0.09995810076461854,0.09995810076461854,0.0,9.25064712331558e-13,1.0,1.0000005604555458,0.0002766091062085252,0.09267531169063725,0.0,5.186210318516244e-08,0.06661238635107665,0.0,1600126.228353762,266.6403072831571,3.3634046303632203e-07,1.0,1284413.5170001013,2598.510425441914,,,,,,,,,,,,,,,,,2.0,16537.73243442192,1552.3214089242697,0.37216805165052885,6.17534620354742,2.9433468928096773
4109.0,-30.109143660619218,5.001758296835869,35.05914535984518,24.096324887964897,4.996278663930426,-26.598601428164578,-40.113296115864046,1.4857364313237766,-6.509686810117216,-6.509687169558196,40.118263251175165,42251.898211159,25750.21102869907,25750.21102869907,68002.10923985807,77329.86673015296,77320.43802607387,25750.21102869907,103070.64905477293,103070.64905477293,103070.64905477293,130590.94025374149,126073.18147698078,4517.7587767607065,0.0,91542.90891880433,56464.9403991951,38975.52057734359,27520.29119896855,66495.81177631214,20881.216209368482,1552.3208103583747,0.0,0.8785576743197012,2.727772208040744,0.0014947054983599872,1.0,1.0,-6.509391559376979,334263.49712568993,1559638.7212952874,4.665896021272197,1559638.7212952874,4.665896021272197,0.7587570952065763,0.09267529663140661,4.028046144702076,101325.0,128391.75463241003,1.2671280990121887,1.0,0.0,4.028046144703538,1.2847941733887998,1.2850902695828395,3.1351684403094837,0.0,16537.729343830077,0.0,0.0,22726.38039144784,2317.445854746304,19317.42398579092,1969.8290431279713,0.85,0.8500000287357794,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.170365413454,4632.441516551485,6.167463546400482,5.001758296835869,-3.703324900526504,8.705083197362374,2.9433492989282604,3.5,0.8409569425509316,0.6,0.00023044997082250748,0.9985073500965981,0.0002307944661601271,199.01249597892868,0.0,0.0,0.0,0.03943536517402355,7.785062977654941e-05,0.00015259934104595808,0.0006146771873842487,0.09267529662099255,0.09267529662099255,0.09267529662099255,0.09267535074219933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.387591935,595.5804512096895,0.0,0.09267529662099255,0.09267529663140661,0.09267529663140661,0.3721680124997033,0.3721680124997033,0.5,9.998545573365908,0.0002705304638652706,0.0002705304638652706,9.890754881780595e-12,3.5944100318374694e-07,0.0002956101812401357,9.890754881780595e-12,27520.29119896855,20881.216209368482,0.7587570952065763,1.0226525163511504,0.6354069088334738,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521498882634498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59349674736546,260.59349674736546,-12.556503252634514,244.7960094011932,276.39098409353625,127903.31585432972,127900.61038971592,2.7054646137984246,0.0,nan,276.39098409353625,3.2409840935362695,270.0719891550665,-3.0780108449334875,263.75299421660236,-9.397005783397617,257.4339992781322,-15.716000721867772,251.1150043396625,-22.034995660337472,244.7960094011932,-28.353990598806774,1.0,1.0,26381.15544483698,26381.15544483698,275.5855591076041,2.435559107604149,275.5855591076041,275.5855591076041,77320.54870696658,77320.43802607387,0.11068089271429926,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5855591076041,2.435559107604149,1.0,0.002,0.12942493787870288,0.004910218826121867,0.00019991611833549024,0.0018000838826219617,0.09995805916774511,0.09995805916774511,0.0,9.57451999628045e-13,1.0,1.0000005989435992,0.00029561017134938083,0.09267529663140661,0.0,5.5424651947921605e-08,0.07118817102377765,0.0,1600126.2353113007,266.64031318988276,3.5943111242886516e-07,1.0,1284413.4969159183,2598.5105067310205,,,,,,,,,,,,,,,,,2.0,16537.729343830077,1552.3208103583747,0.3721680124997033,6.17534620354742,2.9433492989282604
4110.0,-30.109116254894026,5.001756541580098,35.059144340859,24.09632537690925,4.996282804090088,-26.598576348998126,-40.11326978271825,1.4857428980243461,-6.509680685586886,-6.509681053167046,40.11826131865717,42251.899843298175,25750.210616149732,25750.210616149732,68002.11045944791,77329.85185565574,77320.4251916754,25750.210616149732,103070.63580782514,103070.63580782514,103070.63580782514,130590.91591648881,126073.157168108,4517.758748380823,0.0,91542.88462490079,56464.932611855584,38975.50223671689,27520.28010866368,66495.78234538058,20881.208543839577,1552.3201473886063,0.0,0.8785577147811563,2.7277728297387163,0.0014947054983599872,1.0,1.0,-6.50937873264246,334263.5778334235,1559638.6377635344,4.665894644796636,1559638.6377635344,4.665894644796636,0.758757122434446,0.09267528122253252,4.028046144702076,101325.0,128391.7529621272,1.2671280825277789,1.0,0.0,4.028046144703051,1.2847941431364405,1.2850902393235082,3.1351685141316152,0.0,16537.726253985802,0.0,0.0,22726.374360259848,2317.445239736286,19317.41748597352,1969.828380331053,0.85,0.8499999683078638,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.172410527743,4632.441516551485,6.167460426597066,5.001756541580098,-3.703319409669005,8.705075951249103,2.943351701818905,3.5,0.8409576290911157,0.6,0.00023044997082250748,0.99850449940521,0.00023079512506932328,199.01247353792334,0.0,0.0,0.0,0.03943536517402355,7.785086199503803e-05,0.00015259910882746945,0.0006146762519974609,0.09267528121086152,0.09267528121086152,0.09267528121086152,0.0926753365522616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.3702423038,595.5804567569643,0.0,0.09267528121086152,0.09267528122253252,0.09267528122253252,0.3721679738232849,0.3721679738232849,0.5,9.998547233683958,0.00027468362560512105,0.00027468362560512105,-4.831690603168681e-12,3.675801849567506e-07,0.00030232052461087733,-4.831690603168681e-12,27520.28010866368,20881.208543839577,0.758757122434446,1.02265298731645,0.6354072146086027,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521497244676418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.593512479588,260.593512479588,-12.556487520411963,244.79603563698308,276.39098932219105,127903.23186783316,127900.5248461905,2.707021642643471,0.0,nan,276.39098932219105,3.2409893221910693,270.0719985851496,-3.078001414850405,263.7530078481108,-9.396992151889151,257.4340171110678,-15.71598288893216,251.11502637402558,-22.034973625974402,244.79603563698308,-28.3539643630169,1.0,1.0,26381.15544483698,26381.15544483698,275.5855637391763,2.4355637391763025,275.5855637391763,275.5855637391763,77320.53391938901,77320.4251916754,0.10872771361027844,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5855637391763,2.4355637391763025,1.0,0.002,0.1294248811959315,0.004910220177280556,0.00019991603329374546,0.0018000839676201145,0.09995801664687273,0.09995801664687273,0.0,9.138601334002239e-13,1.0,1.0000006125359422,0.00030232052944256793,0.09267528122253252,0.0,5.668278623800515e-08,0.07280413450343295,0.0,1600126.2425028249,266.6403193144131,3.6758501664735377e-07,1.0,1284413.4760372564,2598.510591235716,,,,,,,,,,,,,,,,,2.0,16537.726253985802,1552.3201473886063,0.3721679738232849,6.17534620354742,2.943351701818905
4111.0,-30.109088857830162,5.00175477857328,35.05914331919416,24.096323875151597,4.996284742106987,-26.59855149783577,-40.11324344957245,1.4857473821152918,-6.509675192864847,-6.5096755519964455,40.11825920357546,42251.90157883239,25750.211548854117,25750.211548854117,68002.1131276865,77329.83795972451,77320.40789224162,25750.211548854117,103070.61944109574,103070.61944109574,103070.61944109574,130590.88820124633,126073.12949083667,4517.7587104096565,0.0,91542.86042074503,56464.92403986372,38975.48486764589,27520.26876015059,66495.75362779648,20881.20065378078,1552.319486951457,0.0,0.8785577526058139,2.727773389118981,0.0014947054983599872,1.0,1.0,-6.509380224000836,334263.65042394685,1559638.5463417808,4.665893358023494,1559638.5463417808,4.665893358023494,0.7587571486226473,0.09267526598005782,4.028046144702076,101325.0,128391.74561288286,1.2671280099963766,1.0,0.0,4.028046144702925,1.2847941221590773,1.2850902183413104,3.1351685653208037,0.0,16537.72316489181,0.0,0.0,22726.36835135258,2317.4446269982695,19317.41297891894,1969.82792073939,0.85,0.8499999947316372,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.174454025899,4632.441516551485,6.167457631387009,5.00175477857328,-3.703314386962007,8.705069165535287,2.943354102811474,3.5,0.8409583150889925,0.6,0.00023044997082250748,0.9985016496235385,0.000230795783772008,199.0124511040153,0.0,0.0,0.0,0.03943536517402355,7.785109421416686e-05,0.00015259887660834062,0.0006146753166080942,0.09267526596125973,0.09267526596125973,0.09267526596125973,0.09267532011813367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.3521814517,595.5804625265683,0.0,0.09267526596125973,0.09267526598005782,0.09267526598005782,0.3721679356875527,0.3721679356875527,0.5,9.998548858407146,0.00027682945255946834,0.00027682945255946834,4.348521542851813e-11,3.5913160445488757e-07,0.0002953279956159349,4.348521542851813e-11,27520.26876015059,20881.20065378078,0.7587571486226473,1.0226534690970153,0.6354075151224438,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452149560720639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5935280182327,260.5935280182327,-12.556471981767288,244.796061852468,276.3909941839947,127903.12245675366,127900.44874392937,2.673712824281969,0.0,nan,276.3909941839947,3.240994183994701,270.07200771769095,-3.077992282309026,263.75302125138677,-9.396978748613208,257.43403478508094,-15.715965214919038,251.11504831877448,-22.034951681225493,244.796061852468,-28.353938147531977,1.0,1.0,26381.15544483698,26381.15544483698,275.5855672389654,2.4355672389654046,275.5855672389654,275.5855672389654,77320.51606580337,77320.40789224162,0.10817356174811721,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5855672389654,2.4355672389654046,1.0,0.002,0.12942482582418785,0.004910221410748352,0.00019991595002430496,0.0018000840507425033,0.09995797501215248,0.09995797501215248,0.0,7.668080580225389e-13,1.0,1.0000005983719995,0.0002953279521307195,0.09267526598005782,0.0,5.5371724813813095e-08,0.07112018850247459,0.0,1600126.2489298712,266.64032480713513,3.5908811923945905e-07,1.0,1284413.4572584755,2598.5106672413112,,,,,,,,,,,,,,,,,2.0,16537.72316489181,1552.319486951457,0.3721679356875527,6.17534620354742,2.943354102811474
