time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4112.0,-30.109061468234938,5.001753028473622,35.05914229196405,24.096325586456828,4.996290294252946,-26.598526291986005,-40.11321334457023,1.485755117808333,-6.509668590974229,-6.509668942935698,40.11825699940372,42251.88738636748,25750.20999446819,25750.20999446819,68002.09738083568,77329.82246383703,77320.39279120292,25750.20999446819,103070.6027856711,103070.6027856711,103070.6027856711,130590.85890861429,126073.10028538789,4517.758623226394,0.0,91542.83608438667,56464.90100612474,38975.483420291035,27520.256122943192,66495.73954323423,20881.191903288538,1552.3187388592678,0.0,0.8785577967670185,2.72777406110289,0.0014947054983599872,1.0,1.0,-6.509379480336634,334263.737632292,1559638.4510692558,4.665891855684752,1559638.4510692558,4.665891855684752,0.7587571790758236,0.09267525010525719,4.028046144702076,101325.0,128391.7329744097,1.2671278852643444,1.0,0.0,4.028046144701499,1.2847940859701517,1.2850901821440448,3.1351686536294157,0.0,16537.720076537826,0.0,0.0,22726.362309624783,2317.4440109134907,19317.409696851988,1969.8275860617018,0.85,0.8500000762845764,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.176493043462,4632.441516551485,6.1674542471132225,5.001753028473622,-3.703308526145849,8.705061554619471,2.9433564985403837,3.5,0.8409589995829668,0.6,0.00023044997082250748,0.9984988006275063,0.0002307964422968573,199.01242867622798,0.0,0.0,0.0,0.03943536517402355,7.785135969623696e-05,0.0001525986111262705,0.0006146742472340652,0.09267525009515694,0.09267525009515694,0.09267525009515694,0.09267530294496647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.33387871453,595.5804683704599,0.0,0.09267525009515694,0.09267525010525719,0.09267525010525719,0.37216789785746357,0.37216789785746357,0.5,9.998550443942449,0.0002769736217373975,0.0002769736217373975,8.526512829121202e-13,3.5196148928662296e-07,0.0002894625990847999,8.526512829121202e-13,27520.256122943192,20881.191903288538,0.7587571790758236,1.0226534488968582,0.6354074362748628,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521493970254238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59354372637216,260.59354372637216,-12.556456273627816,244.79608808290533,276.3909993698357,127903.05747734713,127900.3545996197,2.702877727396756,0.0,nan,276.3909993698357,3.24099936983572,270.07201711245244,-3.0779828875475346,263.7530348550674,-9.396965144932551,257.4340525976794,-15.71594740232058,251.11507034029248,-22.0349296597075,244.79608808290533,-28.35391191709465,1.0,1.0,26381.15544483698,26381.15544483698,275.5855721009782,2.43557210097822,275.5855721009782,275.5855721009782,77320.50481899697,77320.39279120292,0.11202779404993635,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5855721009782,2.43557210097822,1.0,0.002,0.12942477155216445,0.004910222842255309,0.00019991586890874476,0.001800084132145676,0.09995793445437237,0.09995793445437237,0.0,1.0544208735308036e-12,1.0,1.0000005864913328,0.0002894625982321486,0.09267525010525719,0.0,5.427200952971408e-08,0.0697076981680306,0.0,1600126.2566591674,266.64033140902575,3.5196063663534005e-07,1.0,1284413.4346981465,2598.510758552427,,,,,,,,,,,,,,,,,2.0,16537.720076537826,1552.3187388592678,0.37216789785746357,6.17534620354742,2.9433564985403837
4113.0,-30.10902808471014,5.001751278252159,35.05914127685259,24.09632677389311,4.996294556850047,-26.5984958205627,-40.113182401377685,1.4857622925381162,-6.509662662168751,-6.509663034335663,40.11825529471437,42251.89426357545,25750.210013498232,25750.210013498232,68002.10427707368,77329.80994732538,77320.38254543263,25750.210013498232,103070.59255893086,103070.59255893086,103070.59255893086,130590.83876276964,126073.0801224677,4517.758640301944,0.0,91542.81177759796,56464.89609318211,38975.46187157316,27520.246203838775,66495.70807541194,20881.18506849199,1552.3181365660514,0.0,0.8785578352381531,2.727774661530086,0.0014947054983599872,1.0,1.0,-6.509357027833801,334263.81559972774,1559638.3773838412,4.6658905469189875,1559638.3773838412,4.6658905469189875,0.7587572041989686,0.09267523538352045,4.028046144702076,101325.0,128391.72595922196,1.2671278160298245,1.0,0.0,4.0280461447030635,1.2847940524055117,1.2850901485716695,3.1351687355342213,0.0,16537.716988947457,0.0,0.0,22726.356275237926,2317.4433955772793,19317.402485379385,1969.8268506961488,0.85,0.8499999846621761,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.178532873434,4632.441516551485,6.16745123849266,5.001751278252159,-3.7033031945437602,8.705054472795918,2.943358895224609,3.5,0.8409596843498883,0.6,0.00023044997082250748,0.9984953281700242,0.00023079724493539782,199.01240134035825,0.0,0.0,0.0,0.03943536517402355,7.785163257079145e-05,0.00015259833825171602,0.000614673148082768,0.09267523537300244,0.09267523537300244,0.09267523537300244,0.09267529144481437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.3175259787,595.5804736047252,0.0,0.09267523537300244,0.09267523538352045,0.09267523538352045,0.37216786013023767,0.37216786013023767,0.5,9.998552126002105,0.0002806503039209929,0.0002806503039209929,1.0237499736831523e-10,3.7216693726804806e-07,0.00030600650188716827,1.0237499736831523e-10,27520.246203838775,20881.18506849199,0.7587572041989686,1.0226540365575678,0.6354078403926178,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45214923337487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59356000086115,260.59356000086115,-12.556439999138831,244.7961153491682,276.3910046525514,127903.00010456172,127900.19977590823,2.8003286534734215,0.0,nan,276.3910046525514,3.2410046525513962,270.0720267918766,-3.0779732081233533,263.75304893120153,-9.396951068798444,257.4340710705234,-15.715928929476604,251.11509320984592,-22.034906790154054,244.7961153491682,-28.353884650831787,1.0,1.0,26381.15544483698,26381.15544483698,275.5855768242391,2.435576824239149,275.5855768242391,275.5855768242391,77320.49219747166,77320.38254543263,0.1096520390274236,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5855768242391,2.435576824239149,1.0,0.002,0.1294247141782558,0.004910224157841975,0.00019991578271409436,0.0018000842180353198,0.09995789135704718,0.09995789135704718,0.0,7.494139857289195e-13,1.0,1.0000006200020273,0.0003060063995121709,0.09267523538352045,0.0,5.7373838541792835e-08,0.07369172786606494,0.0,1600126.263638319,266.6403373378312,3.7206456227067974e-07,1.0,1284413.4145283946,2598.510840187883,,,,,,,,,,,,,,,,,2.0,16537.716988947457,1552.3181365660514,0.37216786013023767,6.17534620354742,2.943358895224609
4114.0,-30.109000659600298,5.001749530751315,35.0591402664015,24.096327437460445,4.996298650077986,-26.59847072863199,-40.11315606823189,1.485768718950144,-6.509656597804906,-6.5096569775128,40.11825339893646,42251.89596642272,25750.20968588709,25750.20968588709,68002.10565230981,77329.79605902491,77320.37002475432,25750.20968588709,103070.57971064141,103070.57971064141,103070.57971064141,130590.81500777153,126073.05634871282,4517.758659058707,0.0,91542.78844299489,56464.88834974702,38975.44454805319,27520.235297130115,66495.6798451833,20881.177532116493,1552.3174836381243,0.0,0.8785578752367428,2.7277752771686337,0.0014947054983599872,1.0,1.0,-6.509344667717073,334263.8955201268,1559638.295441159,4.6658891861901655,1559638.295441159,4.6658891861901655,0.7587572310580513,0.09267522041939422,4.028046144702076,101325.0,128391.71543644031,1.267127712178044,1.0,0.0,4.028046144701192,1.2847940223416348,1.2850901185008639,3.1351688088964296,0.0,16537.71402234846,0.0,0.0,22726.350482205216,2317.442804852342,19317.39602605682,1969.8261920285543,0.85,0.8499999171086614,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.180570188939,4632.441516551485,6.167448150565096,5.001749530751315,-3.7032977517832513,8.705047282534567,2.9433612889552574,3.5,0.8409603682729306,0.6,0.00023044997082250748,0.9984924754993388,0.00023079790431796806,199.01237888350124,0.0,0.0,0.0,0.03943536517402355,7.785186479204564e-05,0.00015259810603046185,0.0006146722126848405,0.09267522041222201,0.09267522041222201,0.09267522041222201,0.09267527759961547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.3000832302,595.5804791840869,0.0,0.09267522041222201,0.09267522041939422,0.09267522041939422,0.3721678228874194,0.3721678228874194,0.5,9.998553842486753,0.0002847987802283569,0.0002847987802283569,-1.5631940186722204e-11,3.7970789890096057e-07,0.0003123097957313803,-1.5631940186722204e-11,27520.235297130115,20881.177532116493,0.7587572310580513,1.0226544913990472,0.6354081357585111,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521490339111351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5935761816558,260.5935761816558,-12.556423818344172,244.79614243220354,276.39100993110475,127902.90703698696,127900.12283023114,2.7842067558078414,0.0,nan,276.39100993110475,3.24100993110477,270.0720364313268,-3.0779635686731694,263.75306293154836,-9.39693706845162,257.43408943176615,-15.715910568233824,251.11511593198503,-22.034884068014946,244.79614243220354,-28.35385756779644,1.0,1.0,26381.15544483698,26381.15544483698,275.5855814325375,2.4355814325375036,275.5855814325375,275.5855814325375,77320.47811630895,77320.37002475432,0.10809155463357456,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5855814325375,2.4355814325375036,1.0,0.002,0.12942465562307318,0.004910225507603797,0.00019991569475560325,0.0018000843065242257,0.09995784737780163,0.09995784737780163,0.0,1.279828673594885e-12,1.0,1.0000006327700734,0.0003123098113633205,0.09267522041939422,0.0,5.855567299554128e-08,0.07520969068157445,0.0,1600126.2707586004,266.64034340219507,3.797235308411473e-07,1.0,1284413.3938534237,2598.510923868161,,,,,,,,,,,,,,,,,2.0,16537.71402234846,1552.3174836381243,0.3721678228874194,6.17534620354742,2.9433612889552574
4115.0,-30.108967383034308,5.0017477756314195,35.05913925284123,24.09632649449634,4.996300576876023,-26.598440587047925,-40.11312519488854,1.485773780883698,-6.509651122374919,-6.509651491234489,40.118251288495195,42251.90261088817,25750.21060247313,25750.21060247313,68002.1132133613,77329.78455597832,77320.3527106678,25750.21060247313,103070.56331314093,103070.56331314093,103070.56331314093,130590.78728929216,126073.02862946886,4517.758659823302,0.0,91542.76424680592,56464.88230169161,38975.42438346035,27520.223976151236,66495.64835961159,20881.169661080847,1552.316824845037,0.0,0.878557912962969,2.7277758350637233,0.0014947054983599872,1.0,1.0,-6.5093481244643385,334263.967913806,1559638.2042195566,4.665887902765901,1559638.2042195566,4.665887902765901,0.7587572571784398,0.0926752055573137,4.028046144702076,101325.0,128391.70714070242,1.2671276303054766,1.0,0.0,4.028046144700424,1.2847939986610275,1.2850900948147992,3.1351688666821147,0.0,16537.71093749534,0.0,0.0,22726.34447527578,2317.442192316008,19317.390938200457,1969.825673211592,0.85,0.8499999179021528,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.182605719598,4632.441516551485,6.167445363275325,5.0017477756314195,-3.7032927434630176,8.705040519094437,2.9433636805895893,3.5,0.8409610515970255,0.6,0.00023044997082250748,0.9984890141910265,0.0002307987043895696,199.01235163522765,0.0,0.0,0.0,0.03943536517402355,7.785213705226254e-05,0.00015259783377024493,0.0006146711160081234,0.09267520553979419,0.09267520553979419,0.09267520553979419,0.09267526120272371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.2818274197,595.5804850173196,0.0,0.09267520553979419,0.0926752055573137,0.0926752055573137,0.3721677861861747,0.3721677861861747,0.5,9.998555512302845,0.00028653468706352214,0.00028653468706352214,2.6716406864579767e-12,3.688595597850508e-07,0.00030336677014020097,2.6716406864579767e-12,27520.223976151236,20881.169661080847,0.7587572571784398,1.0226550893316009,0.6354085365464504,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521488700484664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5935926207935,260.5935926207935,-12.556407379206462,244.79617035633777,276.39101488524614,127902.81504462672,127899.98638512523,2.828659501489082,0.0,nan,276.39101488524614,3.241014885246159,270.0720459794658,-3.0779540205341505,263.75307707368654,-9.396922926313437,257.43410816790407,-15.715891832095906,251.11513926212058,-22.0348607378794,244.79617035633777,-28.35382964366221,1.0,1.0,26381.15544483698,26381.15544483698,275.5855849157391,2.4355849157391276,275.5855849157391,275.5855849157391,77320.46231661079,77320.3527106678,0.10960594299831428,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5855849157391,2.4355849157391276,1.0,0.002,0.1294245987440869,0.004910226743582568,0.00019991560915186223,0.0018000843915678016,0.0999578045759311,0.0999578045759311,0.0,7.196639117967862e-13,1.0,1.0000006146553189,0.0003033667674685603,0.0926752055573137,0.0,5.687891483302344e-08,0.07305603897416389,0.0,1600126.2771619854,266.64034887762506,3.6885688814436435e-07,1.0,1284413.3751255772,2598.5109996676256,,,,,,,,,,,,,,,,,2.0,16537.71093749534,1552.316824845037,0.3721677861861747,6.17534620354742,2.9433636805895893
4116.0,-30.10893999921328,5.001746021688342,35.05913822644968,24.096326319873356,4.996303710756622,-26.59841562821503,-40.11309886174274,1.4857793397573757,-6.50964520371366,-6.509645546447423,40.11824889109692,42251.904227389896,25750.210458722704,25750.210458722704,68002.1146861126,77329.7710750095,77320.33285511241,25750.210458722704,103070.54331383512,103070.54331383512,103070.54331383512,130590.75438184499,126072.99580942228,4517.758572422716,0.0,91542.74094783001,56464.874100206136,38975.407608470974,27520.211068009874,66495.61867648085,20881.160674017814,1552.316079822931,0.0,0.878557954262505,2.7277764397756266,0.0014947054983599872,1.0,1.0,-6.509363701781126,334264.04635781026,1559638.1005941487,4.665886497779802,1559638.1005941487,4.665886497779802,0.7587572865053551,0.09267519007277689,4.028046144702076,101325.0,128391.6980654992,1.2671275407401845,1.0,0.0,4.028046144701162,1.2847939726556483,1.2850900688034266,3.1351689301407366,0.0,16537.707970780557,0.0,0.0,22726.338691087843,2317.4416024929865,19317.385350859025,1969.8251034613274,0.85,0.8499998883865247,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.184636814564,4632.441516551485,6.1674423285789555,5.001746021688342,-3.70328739093435,8.705033412622692,2.9433660670130064,3.5,0.8409617334322875,0.6,0.00023044997082250748,0.9984861658344956,0.00023079936278326543,199.01232921219085,0.0,0.0,0.0,0.03943536517402355,7.78523692749072e-05,0.00015259760154760028,0.0006146701806045949,0.09267519005388555,0.09267519005388555,0.09267519005388555,0.0926752416253498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.26277736394,595.5804910947527,0.0,0.09267519005388555,0.09267519007277689,0.09267519007277689,0.3721677497474176,0.3721677497474176,0.5,9.998557059035923,0.0002834537124272174,0.0002834537124272174,3.041122909053229e-11,3.4273375604243483e-07,0.0002818446662899987,3.041122909053229e-11,27520.211068009874,20881.160674017814,0.7587572865053551,1.0226555679850315,0.6354088444978131,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521486712239011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5936088453336,260.5936088453336,-12.556391154666358,244.79619796177985,276.3910197288841,127902.70823042082,127899.91649643023,2.791733990609931,0.0,nan,276.3910197288841,3.241019728884112,270.0720553754657,-3.0779446245342683,263.7530910220462,-9.396908977953785,257.43412666862406,-15.715873331375917,251.11516231520184,-22.034837684798134,244.79619796177985,-28.353802038220124,1.0,1.0,26381.15544483698,26381.15544483698,275.58558856342546,2.4355885634254832,275.58558856342546,275.58558856342546,77320.448672446,77320.33285511241,0.11581733358616475,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58558856342546,2.4355885634254832,1.0,0.002,0.12942454590011498,0.004910228047414116,0.00019991552996920844,0.0018000844707249512,0.09995776498460422,0.09995776498460422,0.0,6.941595735721062e-13,1.0,1.0000005710607054,0.0002818446358787696,0.09267519007277689,0.0,5.284367584337666e-08,0.06787312297167505,0.0,1600126.284063125,266.6403547962863,3.427033448133443e-07,1.0,1284413.3548325473,2598.5110818020416,,,,,,,,,,,,,,,,,2.0,16537.707970780557,1552.316079822931,0.3721677497474176,6.17534620354742,2.9433660670130064
4117.0,-30.108912623298604,5.001744266227312,35.05913719455847,24.096326005551987,4.996306968868667,-26.598390664082682,-40.11306875674052,1.4857850096493297,-6.509639428991534,-6.509639757615657,40.11824667964488,42251.890126299244,25750.210642019196,25750.210642019196,68002.10076831844,77329.75662660443,77320.31524155953,25750.210642019196,103070.52588357872,103070.52588357872,103070.52588357872,130590.72499419366,126072.96652237166,4517.758471821999,0.0,91542.71673491351,56464.850234594414,38975.407222576774,27520.199110614936,66495.60633319171,20881.152361965676,1552.3153837805453,0.0,0.8785579940107966,2.727777028473024,0.0014947054983599872,1.0,1.0,-6.509369542292973,334264.12274388014,1559638.0050063909,4.665885145566211,1559638.0050063909,4.665885145566211,0.7587573141471755,0.09267517486951005,4.028046144702076,101325.0,128391.6887675916,1.267127448976971,1.0,0.0,4.0280461447016425,1.2847939461309077,1.285090042272573,3.135168994866713,0.0,16537.70488712367,0.0,0.0,22726.33268000564,2317.4409895331883,19317.379651930783,1969.824522332375,0.85,0.8499998624470542,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.1866657213695,4632.441516551485,6.167439375448903,5.001744266227312,-3.703282158096858,8.70502642432417,2.94336845086623,3.5,0.8409624145332086,0.6,0.00023044997082250748,0.9984833183091059,0.00023080002098859888,199.01230679563326,0.0,0.0,0.0,0.03943536517402355,7.785263476099733e-05,0.00015259733606151014,0.000614669111214373,0.09267517485321569,0.09267517485321569,0.09267517485321569,0.09267522426438529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.24493664934,595.5804967880334,0.0,0.09267517485321569,0.09267517486951005,0.09267517486951005,0.37216771304104934,0.37216771304104934,0.5,9.998558541434575,0.0002787192813684669,0.0002787192813684669,5.383071766118519e-11,3.2862413945622393e-07,0.00027021532270055104,5.383071766118519e-11,27520.199110614936,20881.152361965676,0.7587573141471755,1.0226555485121542,0.6354087503854964,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452148507608011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5936249048685,260.5936249048685,-12.5563750951315,244.79622530623624,276.3910245034969,127902.60616432838,127899.84282247456,2.76334185378838,0.0,nan,276.3910245034969,3.2410245034969307,270.0720646640487,-3.077935335951281,263.7531048245954,-9.396895175404552,257.4341449851434,-15.715855014856572,251.11518514569,-22.034814854309985,244.79622530623624,-28.35377469376374,1.0,1.0,26381.15544483698,26381.15544483698,275.58559231453506,2.4355923145350857,275.58559231453506,275.58559231453506,77320.4341604312,77320.31524155953,0.11891887168167159,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58559231453506,2.4355923145350857,1.0,0.002,0.12942449523687585,0.0049102293142151195,0.00019991545409093556,0.0018000845467696952,0.09995772704546778,0.09995772704546778,0.0,8.606305772207445e-13,1.0,1.0000005475046005,0.0002702152688698334,0.09267517486951005,0.0,5.0663254059343436e-08,0.0650725591119562,0.0,1600126.2908127052,266.64036057100844,3.2857030873856274e-07,1.0,1284413.3350718983,2598.511161781698,,,,,,,,,,,,,,,,,2.0,16537.70488712367,1552.3153837805453,0.37216771304104934,6.17534620354742,2.94336845086623
4118.0,-30.10888525237749,5.001742556189367,35.05913618659649,24.096334247756772,4.996319823281112,-26.598364744814607,-40.113042283896334,1.485799314810459,-6.509631025079443,-6.509631410397418,40.118245305475355,42251.89110728897,25750.20517975559,25750.20517975559,68002.09628704455,77329.73792697153,77320.31720889208,25750.20517975559,103070.52238864767,103070.52238864767,103070.52238864767,130590.71095690683,126072.95247338917,4517.7584835176585,0.0,91542.69216167161,56464.8453383137,38975.38535928657,27520.188568259153,66495.57392754572,20881.14522944165,1552.3146934314425,0.0,0.8785580444278349,2.7277778763170195,0.0014947054983599872,1.0,1.0,-6.509314506295709,334264.2328879662,1559637.9456100743,4.665883430408215,1559637.9456100743,4.665883430408215,0.7587573456355328,0.09267515954158634,4.028046144702076,101325.0,128391.67907995137,1.2671273533673957,1.0,0.0,4.028046144703048,1.2847938792088807,1.285089975335123,3.135169158170623,0.0,16537.70180422119,0.0,0.0,22726.326579469296,2317.4403674516066,19317.378753235836,1969.8244306909942,0.85,0.8500000510723513,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.188691749808,4632.441516551485,6.167435074404689,5.001742556189367,-3.7032749813305457,8.705017537519913,2.9433708313383002,3.5,0.8409630946680858,0.6,0.00023044997082250748,0.998480471311889,0.00023080067907559835,199.0122843831696,0.0,0.0,0.0,0.03943536517402355,7.785286821697498e-05,0.0001525971026055325,0.0006146681708429222,0.09267515956151098,0.09267515956151098,0.09267515956151098,0.09267521717310352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.2299565405,595.5805015921491,0.0,0.09267515956151098,0.09267515954158634,0.09267515954158634,0.37216767587737254,0.37216767587737254,0.5,9.998560270304036,0.00028334721406508834,0.00028334721406508834,1.1823431123048067e-11,3.8531800328200916e-07,0.0003169041017372365,1.1823431123048067e-11,27520.188568259153,20881.14522944165,0.7587573456355328,1.022655979496325,0.6354090747953702,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452148344039398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59364170133557,260.59364170133557,-12.556358298664406,244.79625252353503,276.39103087913327,127902.61667688096,127899.72653196308,2.890144917853794,0.0,nan,276.39103087913327,3.241030879133291,270.07207520801444,-3.077924791985538,263.7531195368975,-9.396880463102491,257.434163865777,-15.715836134222968,251.1152081946562,-22.034791805343787,244.79625252353503,-28.353747476464946,1.0,1.0,26381.15544483698,26381.15544483698,275.58560088935513,2.4356008893551575,275.58560088935513,275.58560088935513,77320.43297312349,77320.31720889208,0.1157642314065015,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58560088935513,2.4356008893551575,1.0,0.002,0.1294244358200616,0.0049102310847741375,0.00019991536574268042,0.0018000846358585528,0.0999576828713402,0.0999576828713402,0.0,1.6012330350534398e-12,1.0,1.0000006420762482,0.00031690408991380536,0.09267515954158634,0.0,5.9417037757231736e-08,0.07631603393285029,0.0,1600126.3007458139,266.64036897492053,3.853061798508861e-07,1.0,1284413.3065782425,2598.511277107506,,,,,,,,,,,,,,,,,2.0,16537.70180422119,1552.3146934314425,0.37216767587737254,6.17534620354742,2.9433708313383002
4119.0,-30.108857813193644,5.001740811641604,35.0591352210383,24.096330371126555,4.996319075213628,-26.598340124352134,-40.11301602059973,1.4858013863039194,-6.509626916880563,-6.509627365136101,40.118244513996586,42251.89315341323,25750.209340591828,25750.209340591828,68002.10249400506,77329.72529400869,77320.31386487915,25750.209340591828,103070.52320547098,103070.52320547098,103070.52320547098,130590.7072146612,126072.94841254511,4517.758802116088,0.0,91542.6681132247,56464.83597235308,38975.36904541291,27520.184009190234,66495.55305460314,20881.14214457239,1552.3143897908915,0.0,0.8785580693383853,2.7277782867327227,0.0014947054983599872,1.0,1.0,-6.509258642571865,334264.2862664505,1559637.9113981877,4.6658825829659865,1559637.9113981877,4.6658825829659865,0.7587573592385586,0.09267514750708931,4.028046144702076,101325.0,128391.67568370969,1.2671273198490964,1.0,0.0,4.0280461447014915,1.284793869518075,1.285089965642084,3.1351691818182417,0.0,16537.698722131197,0.0,0.0,22726.320609218204,2317.4397586554232,19317.376671133934,1969.8242183756875,0.85,0.8500001827527883,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.190726949811,4632.441516551485,6.167433064645569,5.001740811641604,-3.7032710603622263,8.70501187200383,2.9433732225872324,3.5,0.8409637778820664,0.6,0.00023044997082250748,0.9984776172230816,0.00023080133880559484,199.01226191481462,0.0,0.0,0.0,0.03943536517402355,7.785309982565462e-05,0.00015259687099685286,0.0006146672379124732,0.09267514749657196,0.09267514749657196,0.09267514749657196,0.09267521561678453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.21627690695,595.5805060019529,0.0,0.09267514749657196,0.09267514750708931,0.09267514750708931,0.37216763935019753,0.37216763935019753,0.5,9.998562313885808,0.00029896403384555015,0.00029896403384555015,-7.16227077646181e-12,4.4825554823546554e-07,0.0003687225642465819,-7.16227077646181e-12,27520.184009190234,20881.14214457239,0.7587573592385586,1.0226563938518536,0.6354093050210122,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521481805006575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5936578703659,260.5936578703659,-12.55634212963406,244.79627952493001,276.39103621579824,127902.45999915154,127899.67781664853,2.782182503038776,0.0,nan,276.39103621579824,3.2410362157982604,270.0720848776272,-3.077915122372758,263.75313353945523,-9.396866460544743,257.43418220127995,-15.715817798720025,251.11523086310498,-22.034769136894994,244.79627952493001,-28.353720475069963,1.0,1.0,26381.15544483698,26381.15544483698,275.5856045477457,2.4356045477456973,275.5856045477457,275.5856045477457,77320.4060760162,77320.31386487915,0.09221113704552408,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5856045477457,2.4356045477456973,1.0,0.002,0.1294243666874249,0.004910232108387225,0.0001999152606192047,0.001800084739726288,0.09995763030960235,0.09995763030960235,0.0,3.4549273164596883e-13,1.0,1.0000007470383598,0.0003687225714088527,0.09267514750708931,0.0,6.913259092079886e-08,0.08879481874227231,0.0,1600126.305651895,266.6403730831194,4.48262710506242e-07,1.0,1284413.292769532,2598.511332997173,,,,,,,,,,,,,,,,,2.0,16537.698722131197,1552.3143897908915,0.37216763935019753,6.17534620354742,2.9433732225872324
4120.0,-30.10883038323796,5.001739072162211,35.05913422514339,24.096328939218097,4.99632107340676,-26.59831523757283,-40.11298968745393,1.4858059277427171,-6.509620827949163,-6.509621220209509,40.11824170740787,42251.89500043604,25750.208721027167,25750.208721027167,68002.10372146321,77329.71145521208,77320.28857526902,25750.208721027167,103070.49729629619,103070.49729629619,103070.49729629619,130590.66634364822,126072.90754419017,4517.758799458051,0.0,91542.64397765466,56464.8275228831,38975.351616412845,27520.16904735203,66495.52066376488,20881.131692786108,1552.3135418849063,0.0,0.8785581132767784,2.727778912185199,0.0014947054983599872,1.0,1.0,-6.509298592905168,334264.36735114973,1559637.790085493,4.665881088207856,1559637.790085493,4.665881088207856,0.7587573919643228,0.09267513176025925,4.028046144702076,101325.0,128391.66349064525,1.2671271995129065,1.0,0.0,4.028046144702897,1.2847938482724377,1.2850899443915504,3.1351692336620975,0.0,16537.6956423211,0.0,0.0,22726.314617337976,2317.4391476536816,19317.363119954574,1969.8228365399577,0.85,0.8499998105815757,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.1927508630815,4632.441516551485,6.167429926607383,5.001739072162211,-3.7032655575108877,8.705004629673098,2.9433756005756395,3.5,0.8409644573073256,0.6,0.00023044997082250748,0.9984747641029317,0.00023080199831545332,199.01223945402114,0.0,0.0,0.0,0.03943536517402355,7.785333205095517e-05,0.00015259663877155232,0.0006146663024982467,0.09267513174129141,0.09267513174129141,0.09267513174129141,0.09267519088004031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.1941522234,595.5805130591735,0.0,0.09267513174129141,0.09267513176025925,0.09267513176025925,0.37216760461053594,0.37216760461053594,0.5,9.998564087932593,0.0003014815619053479,0.0003014815619053479,-2.8421709430404007e-13,3.922603468708985e-07,0.0003226273043424044,-2.8421709430404007e-13,27520.16904735203,20881.131692786108,0.7587573919643228,1.022656910460426,0.6354096423138496,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521480165540905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5936737748589,260.5936737748589,-12.55632622514105,244.79630637304743,276.3910411766671,127902.34458259343,127899.6079186802,2.7366639132693686,0.0,nan,276.3910411766671,3.2410411766671245,270.0720942159454,-3.0779057840545647,263.75314725522344,-9.396852744776538,257.43420029449743,-15.715799705502548,251.11525333377278,-22.034746666227193,244.79630637304743,-28.35369362695255,1.0,1.0,26381.15544483698,26381.15544483698,275.5856077669026,2.435607766902649,275.5856077669026,275.5856077669026,77320.38947351332,77320.28857526902,0.10089824430178851,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5856077669026,2.435607766902649,1.0,0.002,0.12942430619723627,0.004910233482563766,0.00019991516970804848,0.001800084831245835,0.09995758485402424,0.09995758485402424,0.0,9.538832397570918e-13,1.0,1.0000006536690895,0.0003226273046266215,0.09267513176025925,0.0,6.049008252630498e-08,0.07769426480866297,0.0,1600126.3127099785,266.6403791720508,3.922606310879928e-07,1.0,1284413.2717933804,2598.5114178964764,,,,,,,,,,,,,,,,,2.0,16537.6956423211,1552.3135418849063,0.37216760461053594,6.17534620354742,2.9433756005756395
4121.0,-30.10880296211901,5.001737330974856,35.0591332145691,24.096328240726166,4.99632387397383,-26.598290278511044,-40.11296338923273,1.4858111903633715,-6.509615091427577,-6.5096154512155975,40.118239292102736,42251.89676777955,25750.20892868831,25750.20892868831,68002.10569646786,77329.69726267886,77320.26778133564,25750.20892868831,103070.47671002396,103070.47671002396,103070.47671002396,130590.63291680017,126072.87414105613,4517.758775744036,0.0,91542.61981706826,56464.8193221588,38975.333883232735,27520.156206776213,66495.49009000894,20881.122743555952,1552.3128042733886,0.0,0.8785581536924041,2.727779499108739,0.0014947054983599872,1.0,1.0,-6.509319560205768,334264.44347540935,1559637.6856868411,4.665879713292264,1559637.6856868411,4.665879713292264,0.7587574208032457,0.09267511685633703,4.028046144702076,101325.0,128391.65964899481,1.2671271615987645,1.0,0.0,4.028046144702599,1.2847938236529874,1.2850899197664263,3.135169293738774,0.0,16537.692563240773,0.0,0.0,22726.308619247204,2317.438536018641,19317.366816866546,1969.823213520065,0.85,0.8500001975906646,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.194773602349,4632.441516551485,6.1674269884351,5.001737330974856,-3.703260340104629,8.704997671079486,2.943377977185426,3.5,0.8409651363386931,0.6,0.00023044997082250748,0.998471911910729,0.00023080265761458042,199.01221700046852,0.0,0.0,0.0,0.03943536517402355,7.78535639689038e-05,0.00015259640685360366,0.0006146653683220477,0.09267511684062567,0.09267511684062567,0.09267511684062567,0.09267517104739319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.174631868,595.5805192886716,0.0,0.09267511684062567,0.09267511685633703,0.09267511685633703,0.37216757023964075,0.37216757023964075,0.5,9.998565714255244,0.00029828384623442616,0.00029828384623442616,1.517719283583574e-11,3.597880322558922e-07,0.00029589100984139804,1.517719283583574e-11,27520.156206776213,20881.122743555952,0.7587574208032457,1.0226574103660195,0.6354099610452826,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452147852662698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5936895350513,260.5936895350513,-12.556310464948695,244.79633310152352,276.3910459685761,127902.24246613283,127899.5306316919,2.711834440897266,0.0,nan,276.3910459685761,3.2410459685761452,270.07210339516735,-3.077896604832631,263.75316082175874,-9.396839178241237,257.4342182483465,-15.71578175165348,251.11527567493553,-22.034724325064445,244.79633310152352,-28.35366689847646,1.0,1.0,26381.15544483698,26381.15544483698,275.5856111302343,2.4356111302343493,275.5856111302343,275.5856111302343,77320.37497437518,77320.26778133564,0.10719303954101633,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5856111302343,2.4356111302343493,1.0,0.002,0.12942425072004948,0.0049102347654881905,0.0001999150863857518,0.0018000849145323639,0.09995754319287589,0.09995754319287589,0.0,9.18115410086795e-13,1.0,1.0000005995127712,0.0002958909946642052,0.09267511685633703,0.0,5.5477228289032656e-08,0.0712556872042368,0.0,1600126.3193885374,266.6403849085724,3.5977285506305634e-07,1.0,1284413.2521004733,2598.511497601975,,,,,,,,,,,,,,,,,2.0,16537.692563240773,1552.3128042733886,0.37216757023964075,6.17534620354742,2.943377977185426
4122.0,-30.10877554886929,5.001735599599075,35.059132202665815,24.096330056805186,4.996329465668368,-26.598265047417428,-40.11293702116234,1.4858189640340569,-6.50960870774702,-6.50960906315265,40.11823723239915,42251.8983380526,25750.207749016376,25750.207749016376,68002.10608706897,77329.68183536438,77320.25401881836,25750.207749016376,103070.46176783474,103070.46176783474,103070.46176783474,130590.60613617071,126072.84738393889,4517.7587522318145,0.0,91542.59555564304,56464.81205759251,38975.31499783392,27520.144368335965,66495.45936616989,20881.114555136308,1552.3120993791767,0.0,0.8785581961080606,2.727780148593127,0.0014947054983599872,1.0,1.0,-6.509316768328176,334264.52776816575,1559637.5966579108,4.665878270336903,1559637.5966579108,4.665878270336903,0.7587574496579179,0.09267510210302933,4.028046144702076,101325.0,128391.64689916943,1.2671270357677713,1.0,0.0,4.028046144702126,1.2847937872864126,1.2850898833914703,3.1351693824809286,0.0,16537.689484897746,0.0,0.0,22726.30259612226,2317.437921830825,19317.3545101442,1969.8219585836346,0.85,0.8499998813463074,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.196793434988,4632.441516551485,6.167423722279531,5.001735599599075,-3.7032546540008786,8.704990253599954,2.943380350380844,3.5,0.8409658143945268,0.6,0.00023044997082250748,0.9984690605458274,0.00023080331672623757,199.0121945533647,0.0,0.0,0.0,0.03943536517402355,7.785379650347746e-05,0.00015259617431903004,0.0006146644316620549,0.09267510209739684,0.09267510209739684,0.09267510209739684,0.0926751555044449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.1569459608,595.5805249390595,0.0,0.09267510209739684,0.09267510210302933,0.09267510210302933,0.372167535588351,0.372167535588351,0.5,9.998567316752814,0.00029478326229082086,0.00029478326229082086,2.9558577807620168e-12,3.554056320353993e-07,0.0002922948244759027,2.9558577807620168e-12,27520.144368335965,20881.114555136308,0.7587574496579179,1.0226578887530116,0.6354102782474889,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452147688824141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.593705430204,260.593705430204,-12.556294569795966,244.79635975612638,276.3910511042799,127902.17457336084,127899.43951656368,2.7350567971800976,0.0,nan,276.3910511042799,3.2410511042799044,270.0721128346482,-3.0778871653517967,263.7531745650217,-9.396825434978268,257.4342362953893,-15.715763704610652,251.11529802575836,-22.034701974241614,244.79635975612638,-28.3536402438736,1.0,1.0,26381.15544483698,26381.15544483698,275.5856159261037,2.435615926103708,275.5856159261037,275.5856159261037,77320.36433767731,77320.25401881836,0.11031885894772131,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5856159261037,2.435615926103708,1.0,0.002,0.12942419591719595,0.004910236158746857,0.0001999150043594276,0.0018000849967368846,0.0999575021797138,0.0999575021797138,0.0,1.0963122770712985e-12,1.0,1.0000005922284898,0.00029229482152004493,0.09267510210302933,0.0,5.4802968249162134e-08,0.07038965747862905,0.0,1600126.3268659594,266.64039129225296,3.5540267617761856e-07,1.0,1284413.2302944232,2598.51158586024,,,,,,,,,,,,,,,,,2.0,16537.689484897746,1552.3120993791767,0.372167535588351,6.17534620354742,2.943380350380844
4123.0,-30.1087481438368,5.001733866123275,35.05913120198897,24.09633033620196,4.9963333671409345,-26.598239992739547,-40.112906916160114,1.4858252158926533,-6.50960294847755,-6.509603318663221,40.118235532618954,42251.884299825324,25750.208004670712,25750.208004670712,68002.09230449604,77329.66716014326,77320.2433271024,25750.208004670712,103070.45133177312,103070.45133177312,103070.45133177312,130590.5859168432,126072.82711293467,4517.758803908537,0.0,91542.57136447444,56464.78850354502,38975.314289921575,27520.134585070096,66495.44887499168,20881.107808545337,1552.3115073726622,0.0,0.8785582336711321,2.727780732396024,0.0014947054983599872,1.0,1.0,-6.509298849315314,334264.6035687134,1559637.5231862483,4.665876992463667,1559637.5231862483,4.665876992463667,0.7587574742411876,0.09267508816146579,4.028046144702076,101325.0,128391.63665476826,1.2671269346633927,1.0,0.0,4.028046144702385,1.2847937580391393,1.2850898541374567,3.1351694538504815,0.0,16537.686407311114,0.0,0.0,22726.29659043917,2317.4373094215834,19317.348226269012,1969.8213178066937,0.85,0.8499998294660871,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.198813316208,4632.441516551485,6.167420799829713,5.001733866123275,-3.7032494550570694,8.704983321180345,2.943382723634108,3.5,0.8409664924668879,0.6,0.00023044997082250748,0.998466210044412,0.00023080397564205705,199.0121721129945,0.0,0.0,0.0,0.03943536517402355,7.785406199406703e-05,0.00015259590882844045,0.000614663362253709,0.09267508815390593,0.09267508815390593,0.09267508815390593,0.09267514395764956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.14065448375,595.5805301536458,0.0,0.09267508815390593,0.09267508816146579,0.09267508816146579,0.3721675006327071,0.3721675006327071,0.5,9.9985689910305,0.0002946496952063171,0.0002946496952063171,-1.1482370609883219e-11,3.701856599036546e-07,0.0003044693478955196,-1.1482370609883219e-11,27520.134585070096,20881.107808545337,0.7587574742411876,1.0226578428297668,0.6354101673823855,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452147525032639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59372128137494,260.59372128137494,-12.556278718625038,244.79638633350214,276.3910562292453,127902.08515729885,127899.35766840176,2.72748889710288,0.0,nan,276.3910562292453,3.2410562292453164,270.07212225009755,-3.0778777499024272,263.7531882709515,-9.396811729048466,257.4342542918012,-15.715745708198767,251.1153203126522,-22.03467968734779,244.79638633350214,-28.353613666497836,1.0,1.0,26381.15544483698,26381.15544483698,275.5856204336623,2.4356204336623364,275.5856204336623,275.5856204336623,77320.34924477624,77320.2433271024,0.10591767383448314,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5856204336623,2.4356204336623364,1.0,0.002,0.1294241388316888,0.004910237443385756,0.00019991491854275478,0.0018000850822976937,0.09995745927137739,0.09995745927137739,0.0,8.404483706203614e-13,1.0,1.000000616888936,0.0003044693593778902,0.09267508816146579,0.0,5.708559187708641e-08,0.07332148834671721,0.0,1600126.3336387675,266.6403970515224,3.701971422742645e-07,1.0,1284413.2106852646,2598.5116652267793,,,,,,,,,,,,,,,,,2.0,16537.686407311114,1552.3115073726622,0.3721675006327071,6.17534620354742,2.943382723634108
4124.0,-30.108720746861454,5.001732135489189,35.05913020340979,24.096330685447924,4.996337347510814,-26.598214937423684,-40.112884354870744,1.4858315379131508,-6.509596944400755,-6.509597315115655,40.118233591752094,42251.901593312425,25750.207661973935,25750.207661973935,68002.10925528636,77329.65245227246,77320.2300000289,25750.207661973935,103070.43766200283,103070.43766200283,103070.43766200283,130590.56119097542,126072.80236078802,4517.758830187403,0.0,91542.54717602277,56464.79631641545,38975.278732897015,27520.123528972585,66495.4022618696,20881.100161199476,1552.3108486242631,0.0,0.8785582735533856,2.727781342729287,0.0014947054983599872,1.0,1.0,-6.509292433158862,334264.6827882039,1559637.4392942372,4.665875635693322,1559637.4392942372,4.665875635693322,0.7587575011869518,0.09267507373942489,4.028046144702076,101325.0,128391.63526286597,1.2671269209263851,1.0,0.0,4.028046144703341,1.2847937284636377,1.2850898245551392,3.135169526020984,0.0,16537.683330473636,0.0,0.0,22726.29058543059,2317.4366970811225,19317.346365114194,1969.8211280217195,0.85,0.8499999721687177,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.200830201636,4632.441516551485,6.167417738497232,5.001732135489189,-3.7032440614151105,8.7049761969043,2.94338509336824,3.5,0.8409671695337828,0.6,0.00023044997082250748,0.998463360389822,0.00023080463436588676,199.01214967922695,0.0,0.0,0.0,0.03943536517402355,7.785426095856124e-05,0.00015259570986394624,0.0006146625608155452,0.0926750737306048,0.0926750737306048,0.0926750737306048,0.09267512957225102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.1231928553,595.5805357369328,0.0,0.0926750737306048,0.09267507373942489,0.09267507373942489,0.3721674657366459,0.3721674657366459,0.5,9.998570666205522,0.00029453199675799624,0.00029453199675799624,1.6484591469634324e-11,3.707148721332487e-07,0.0003048819567652572,1.6484591469634324e-11,27520.123528972585,20881.100161199476,0.7587575011869518,1.0226588146272595,0.6354108728738512,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521473612902707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59373710300105,260.59373710300105,-12.55626289699893,244.79641284701827,276.39106135898135,127901.99730009127,127899.2748949993,2.722405091986875,0.0,nan,276.39106135898135,3.2410613589813693,270.07213165659,-3.077868343409989,263.75320195419886,-9.39679804580112,257.4342722518058,-15.715727748194183,251.11534254941216,-22.034657450587815,244.79641284701827,-28.353587152981703,1.0,1.0,26381.15544483698,26381.15544483698,275.58562489539304,2.4356248953930617,275.58562489539304,275.58562489539304,77320.33456479754,77320.2300000289,0.1045647686405573,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58562489539304,2.4356248953930617,1.0,0.002,0.12942408166864602,0.004910238776107623,0.00019991483271277963,0.0018000851681029895,0.09995741635638981,0.09995741635638981,0.0,8.157693270893773e-13,1.0,1.0000006177246783,0.00030488194028066573,0.09267507373942489,0.0,5.716294136762433e-08,0.07342083588272838,0.0,1600126.3406781368,266.6404030555992,3.706983875417791e-07,1.0,1284413.190191646,2598.511748173093,,,,,,,,,,,,,,,,,2.0,16537.683330473636,1552.3108486242631,0.3721674657366459,6.17534620354742,2.94338509336824
