time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4125.0,-30.108693357821576,5.001730406964086,35.05912920697558,24.096330964844697,4.996341265377906,-26.5981898955015,-40.11285421494392,1.485837802898726,-6.509590985063085,-6.509591356119539,40.118231656490764,42251.887498070886,25750.207409087274,25750.207409087274,68002.09490715816,77329.63777469555,77320.21659690674,25750.207409087274,103070.42400599402,103070.42400599402,103070.42400599402,130590.53654134259,126072.7776817881,4517.758859554495,0.0,91542.52299572754,56464.77271845881,38975.27808585415,27520.112535348577,66495.39062120274,20881.09255608355,1552.3101939162827,0.0,0.8785583131729461,2.7277819485318044,0.0014947054983599872,1.0,1.0,-6.509286186765166,334264.7614193619,1559637.3556441616,4.665874287859711,1559637.3556441616,4.665874287859711,0.7587575279447913,0.092675059362772,4.028046144702076,101325.0,128391.62501846477,1.267126819822006,1.0,0.0,4.028046144699783,1.2847936991549564,1.2850897952397033,3.1351695975403917,0.0,16537.680254388248,0.0,0.0,22726.28458244692,2317.436084947145,19317.34456128638,1969.8209440824728,0.85,0.8500001173181868,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.202845357083,4632.441516551485,6.167414701233516,5.001730406964086,-3.7032387020455433,8.704969109009628,2.943387461070496,3.5,0.8409678460201417,0.6,0.00023044997082250748,0.9984605115693922,0.00023080529290065108,199.0121272519623,0.0,0.0,0.0,0.03943536517402355,7.78545267586107e-05,0.00015259544406389676,0.0006146614901606807,0.09267505935499648,0.09267505935499648,0.09267505935499648,0.09267511524641171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.1057494809,595.5805413145575,0.0,0.09267505935499648,0.092675059362772,0.092675059362772,0.3721674309077942,0.3721674309077942,0.5,9.998572343216358,0.0002945113618011419,0.0002945113618011419,8.697043085703626e-12,3.710564442371833e-07,0.00030516935436253334,8.697043085703626e-12,27520.112535348577,20881.09255608355,0.7587575279447913,1.0226587778773795,0.6354107721355116,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521471975960805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5937528940498,260.5937528940498,-12.556247105950149,244.79643930634617,276.39106648175175,127901.90915533152,127899.19201153188,2.7171437996359735,0.0,nan,276.39106648175175,3.2410664817517727,270.0721410466706,-3.0778589533293825,263.75321561159177,-9.396784388408207,257.43429017651044,-15.715709823489533,251.11536474142815,-22.034635258571825,244.79643930634617,-28.353560693653804,1.0,1.0,26381.15544483698,26381.15544483698,275.58562930377417,2.435629303774192,275.58562930377417,275.58562930377417,77320.31982592172,77320.21659690674,0.10322901497420389,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58562930377417,2.435629303774192,1.0,0.002,0.12942402445198659,0.004910240101446345,0.0001999147467816624,0.0018000852541928067,0.0999573733908312,0.0999573733908312,0.0,9.744692032465085e-13,1.0,1.000000618306869,0.00030516934566549025,0.092675059362772,0.0,5.7216821436663386e-08,0.0734900389902193,0.0,1600126.34766484,266.6404090149369,3.710477471940976e-07,1.0,1284413.1698502281,2598.5118305033857,,,,,,,,,,,,,,,,,2.0,16537.680254388248,1552.3101939162827,0.3721674309077942,6.17534620354742,2.943387461070496
4126.0,-30.108659977355174,5.001728681732564,35.059128212922886,24.09633204750719,4.996345424001006,-26.598159437228457,-40.11282330667598,1.4858448837023603,-6.509584965040858,-6.50958533729744,40.11822973232102,42251.89437080106,25750.207013626088,25750.207013626088,68002.10138442715,77329.62539648844,77320.20352200468,25750.207013626088,103070.41053563077,103070.41053563077,103070.41053563077,130590.51207338096,126072.75318160348,4517.758891777491,0.0,91542.49878656304,56464.7677601797,38975.256695981494,27520.101537750183,66495.35823373168,20881.084951851313,1552.3095375788282,0.0,0.8785583530741381,2.727782560403579,0.0014947054983599872,1.0,1.0,-6.509279162251914,334264.84083978465,1559637.2724739404,4.665872930445248,1559637.2724739404,4.665872930445248,0.7587575548443408,0.09267504499381177,4.028046144702076,101325.0,128391.61343783732,1.2671267055300994,1.0,0.0,4.028046144703172,1.2847936660297397,1.2850897621068524,3.135169678372961,0.0,16537.67717905712,0.0,0.0,22726.27857229618,2317.4354720823303,19317.337444220975,1969.8202183437745,0.85,0.8500000289431118,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.204858598451,4632.441516551485,6.167411632652203,5.001728681732564,-3.703233297844808,8.704961979577371,2.9433898265245717,3.5,0.8409685218641634,0.6,0.00023044997082250748,0.9984570395736525,0.00023080609549401454,199.01209991867972,0.0,0.0,0.0,0.03943536517402355,7.785479933543162e-05,0.00015259517148707587,0.000614660392208668,0.09267504498621612,0.09267504498621612,0.09267504498621612,0.09267510105917949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.0883341473,595.5805468836104,0.0,0.09267504498621612,0.09267504499381177,0.09267504499381177,0.3721673961560249,0.3721673961560249,0.5,9.998574025536657,0.00029467442021768875,0.00029467442021768875,-1.3073986337985843e-11,3.7225657933959155e-07,0.00030617504552310493,-1.3073986337985843e-11,27520.101537750183,20881.084951851313,0.7587575548443408,1.0226593733866245,0.6354111849775339,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521470339493403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59376922664353,260.59376922664353,-12.556230773356447,244.79646675840993,276.3910716948754,127901.84928082349,127899.03895419744,2.8103266260586515,0.0,nan,276.3910716948754,3.2410716948754157,270.0721507075834,-3.0778492924166017,263.7532297202915,-9.396770279708505,257.4343087329975,-15.715691267002455,251.1153877457035,-22.03461225429649,244.79646675840993,-28.353533241590043,1.0,1.0,26381.15544483698,26381.15544483698,275.58563380995326,2.4356338099532877,275.58563380995326,275.58563380995326,77320.30760529287,77320.20352200468,0.10408328818448354,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58563380995326,2.4356338099532877,1.0,0.002,0.12942396704663528,0.004910241437869453,0.0001999146605836574,0.00180008534033332,0.0999573302918287,0.0999573302918287,0.0,9.169774314865542e-13,1.0,1.0000006203440441,0.00030617505859709127,0.09267504499381177,0.0,5.74053784549848e-08,0.07373222292839153,0.0,1600126.354723931,266.6404150349591,3.7226965332592954e-07,1.0,1284413.149304636,2598.5119136600733,,,,,,,,,,,,,,,,,2.0,16537.67717905712,1552.3095375788282,0.3721673961560249,6.17534620354742,2.9433898265245717
4127.0,-30.108632552830667,5.0017269580786134,35.05912722188677,24.096332571376138,4.996349319310825,-26.59813436561434,-40.11279697353018,1.4858511319385739,-6.50957904124715,-6.509579415311848,40.1182278312709,42251.89608354685,25750.206824779994,25750.206824779994,68002.10290832685,77329.61168899087,77320.19046152296,25750.206824779994,103070.39728630295,103070.39728630295,103070.39728630295,130590.48800044009,126072.72906686655,4517.7589335735365,0.0,91542.475552833,56464.759946757695,38975.23956230589,27520.090714137135,66495.33027644303,20881.077467138213,1552.3088917957523,0.0,0.8785583923632945,2.727783162425896,0.0014947054983599872,1.0,1.0,-6.509271757563511,334264.9189827888,1559637.1903030155,4.665871593851944,1559637.1903030155,4.665871593851944,0.7587575812899321,0.09267503073540395,4.028046144702076,101325.0,128391.6079259041,1.267126651131548,1.0,0.0,4.028046144703539,1.2847936367994182,1.2850897328697943,3.1351697497011606,0.0,16537.674224667204,0.0,0.0,22726.272804306143,2317.4348839110344,19317.33116398674,1969.8195779381074,0.85,0.8499999683329735,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.20687023288,4632.441516551485,6.167408615933737,5.0017269580786134,-3.7032279675066153,8.704954925585229,2.9433921900913362,3.5,0.8409691971689532,0.6,0.00023044997082250748,0.9984541870818461,0.00023080675488580714,199.01207746237003,0.0,0.0,0.0,0.03943536517402355,7.785503156541823e-05,0.00015259493925708924,0.0006146594567755658,0.09267503072650393,0.09267503072650393,0.09267503072650393,0.09267508710284843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.0709879246,595.5805524313207,0.0,0.09267503072650393,0.09267503073540395,0.09267503073540395,0.3721673615031815,0.3721673615031815,0.5,9.99857571671122,0.0002951363275087715,0.0002951363275087715,-6.991740519879386e-12,3.74064711650135e-07,0.00030765774835117554,-6.991740519879386e-12,27520.090714137135,20881.077467138213,0.7587575812899321,1.0226598262708024,0.6354114778871205,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521468345044837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5937854369322,260.5937854369322,-12.556214563067783,244.7964939915641,276.39107688229797,127901.7530328365,127898.96375102103,2.7892818154716217,0.0,nan,276.39107688229797,3.241076882297989,270.07216030415174,-3.0778396958482404,263.75324372600727,-9.396756273992708,257.4343271478601,-15.715672852139903,251.115410569712,-22.03458943028798,244.7964939915641,-28.353506008435886,1.0,1.0,26381.15544483698,26381.15544483698,275.58563822096414,2.435638220964165,275.58563822096414,275.58563822096414,77320.29372970092,77320.19046152296,0.10326817796158139,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58563822096414,2.435638220964165,1.0,0.002,0.12942390936315734,0.004910242757618678,0.0001999145739162631,0.0018000854268558427,0.09995728695813155,0.09995728695813155,0.0,7.721059035181721e-13,1.0,1.000000623347385,0.00030765775534291606,0.09267503073540395,0.0,5.7683366103741226e-08,0.07408927275372196,0.0,1600126.3616710408,266.6404209587528,3.740717033906549e-07,1.0,1284413.1290895084,2598.511995479232,,,,,,,,,,,,,,,,,2.0,16537.674224667204,1552.3088917957523,0.3721673615031815,6.17534620354742,2.9433921900913362
4128.0,-30.108599223332284,5.001725237818965,35.0591262330912,24.096333688963227,4.996353484342917,-26.598103952572842,-40.11276225848121,1.4858582134123097,-6.50957302467657,-6.509573399757575,40.118225913824716,42251.887095011785,25750.20641702121,25750.20641702121,68002.093512033,77329.59930855034,77320.17744601703,25750.20641702121,103070.38386303824,103070.38386303824,103070.38386303824,130590.46359784307,126072.70462265488,4517.758975188186,0.0,91542.45136467007,56464.73915043845,38975.235793590684,27520.07973480484,66495.31552839553,20881.069876166304,1552.30823634577,0.0,0.8785584322211772,2.727783773966625,0.0014947054983599872,1.0,1.0,-6.509264877395708,334264.9983599506,1559637.1074230585,4.665870237910987,1559637.1074230585,4.665870237910987,0.7587576081677506,0.09267501643711773,4.028046144702076,101325.0,128391.59634527666,1.2671265368396414,1.0,0.0,4.028046144703234,1.2847936036710694,1.2850896997338108,3.13516983054138,0.0,16537.671152072595,0.0,0.0,22726.26679936925,2317.4342715778835,19317.324046247777,1969.8188521307254,0.85,0.8499998797331692,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.208879824459,4632.441516551485,6.167405549804218,5.001725237818965,-3.7032225668776086,8.704947804696573,2.9433945512586153,3.5,0.8409698717881758,0.6,0.00023044997082250748,0.9984507204111036,0.00023080755625838164,199.0120501708358,0.0,0.0,0.0,0.03943536517402355,7.785533771574357e-05,0.0001525946331067639,0.0006146582235879281,0.09267501642831656,0.09267501642831656,0.09267501642831656,0.09267507295274582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.0535416516,595.5805580107627,0.0,0.09267501642831656,0.09267501643711773,0.09267501643711773,0.3721673269810023,0.3721673269810023,0.5,9.998577412193029,0.00029564502887069466,0.00029564502887069466,-4.098410499864258e-11,3.750810151359474e-07,0.00030852236187683957,-4.098410499864258e-11,27520.07973480484,20881.069876166304,0.7587576081677506,1.0226599117797106,0.635411483640061,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521466706458086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59380210848946,260.59380210848946,-12.556197891510521,244.79652206801273,276.3910821489635,127901.68646086539,127898.81780924134,2.8686516240373976,0.0,nan,276.3910821489635,3.241082148963528,270.07217013277454,-3.0778298672254323,263.7532581165863,-9.396741883413654,257.4343461003956,-15.715653899604376,251.11543408420414,-22.034565915795838,244.79652206801273,-28.353477931987243,1.0,1.0,26381.15544483698,26381.15544483698,275.585642730747,2.43564273074702,275.585642730747,275.585642730747,77320.2816208751,77320.17744601703,0.10417485807556659,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.585642730747,2.43564273074702,1.0,0.002,0.12942385151748703,0.004910244095339484,0.00019991448703676762,0.0018000855136919712,0.09995724351838381,0.09995724351838381,0.0,7.287386839804899e-13,1.0,1.000000625098822,0.00030852240286094457,0.09267501643711773,0.0,5.784547444154201e-08,0.07429748564330639,0.0,1600126.3687258395,266.6404269753234,3.75121999240946e-07,1.0,1284413.1085551144,2598.512078590597,,,,,,,,,,,,,,,,,2.0,16537.671152072595,1552.30823634577,0.3721673269810023,6.17534620354742,2.9433945512586153
4129.0,-30.10857184012086,5.001723519055131,35.05912524726165,24.09633417790758,4.996357367220109,-26.598078919387504,-40.112735925335414,1.4858644463310111,-6.50956711412897,-6.509567490901994,40.118224021831864,42251.88866382026,25750.206238031795,25750.206238031795,68002.09490185205,77329.58559760067,77320.16444683341,25750.206238031795,103070.37068486521,103070.37068486521,103070.37068486521,130590.43963369101,126072.68060669636,4517.759026994658,0.0,91542.4281391678,56464.731204756776,38975.21881601224,27520.068948825807,66495.28776483805,20881.062418035624,1552.3075926102408,0.0,0.8785584714049269,2.727784374658241,0.0014947054983599872,1.0,1.0,-6.509257598156921,334265.07633000216,1559637.0256434223,4.66586890490371,1559637.0256434223,4.66586890490371,0.7587576345417024,0.09267500226692005,4.028046144702076,101325.0,128391.58615655161,1.2671264362847432,1.0,0.0,4.02804614470157,1.2847935745124086,1.28508967056843,3.13516990169472,0.0,16537.668198688454,0.0,0.0,22726.261033421823,2317.433683614876,19317.32227465109,1969.818671478139,0.85,0.850000017435448,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.21088784187,4632.441516551485,6.167402540795215,5.001723519055131,-3.703217247568193,8.704940766623324,2.9433969105770856,3.5,0.8409705458791673,0.6,0.00023044997082250748,0.9984478722358137,0.00023080821466068462,199.01202774836617,0.0,0.0,0.0,0.03943536517402355,7.785556994721568e-05,0.00015259440087529182,0.0006146572881488423,0.09267500225728179,0.09267500225728179,0.09267500225728179,0.09267505906229004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.03617856983,595.5805635644003,0.0,0.09267500225728179,0.09267500226692005,0.09267500226692005,0.37216729259673087,0.37216729259673087,0.5,9.99857911594946,0.0002963645563340833,0.0002963645563340833,-1.4210854715202004e-11,3.767730163417582e-07,0.000309892745065099,-1.4210854715202004e-11,27520.068948825807,20881.062418035624,0.7587576345417024,1.0226603596685355,0.6354117725340919,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45214647150558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59381859122595,260.59381859122595,-12.556181408774023,244.79654980477875,276.3910873776706,127901.58459546918,127898.74843391853,2.836161550663912,0.0,nan,276.3910873776706,3.241087377670624,270.07217986309445,-3.0778201369055296,263.75327234851625,-9.39672765148373,257.4343648339372,-15.715635166062782,251.11545731935843,-22.03454268064155,244.79654980477875,-28.353450195221228,1.0,1.0,26381.15544483698,26381.15544483698,275.5856471357195,2.4356471357195346,275.5856471357195,275.5856471357195,77320.26764217055,77320.16444683341,0.10319533714209683,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5856471357195,2.4356471357195346,1.0,0.002,0.129423793414805,0.00491024541460072,0.00019991439971645905,0.0018000856009148562,0.09995719985822953,0.09995719985822953,0.0,6.313153125270254e-13,1.0,1.0000006278746099,0.0003098927592759537,0.09267500226692005,0.0,5.810239912522522e-08,0.074627481902993,0.0,1600126.3756572243,266.640432885871,3.767872271964734e-07,1.0,1284413.088384734,2598.5121602286517,,,,,,,,,,,,,,,,,2.0,16537.668198688454,1552.3075926102408,0.37216729259673087,6.17534620354742,2.9433969105770856
4130.0,-30.108538466383944,5.001721803685314,35.059124263558815,24.09633529549467,4.996361533448592,-26.598048466410628,-40.112705051992066,1.4858715333045363,-6.509561106561932,-6.509561484128617,40.118222111513646,42251.89551249444,25750.205830282965,25750.205830282965,68002.1013427774,77329.57324341475,77320.15148078137,25750.205830282965,103070.35731106433,103070.35731106433,103070.35731106433,130590.41530461956,126072.6562265086,4517.759078110966,0.0,91542.40395983623,56464.72622822468,38975.197479568385,27520.057993555223,66495.2554731236,20881.05484417262,1552.3069384513774,0.0,0.8785585111883231,2.7277849853132814,0.0014947054983599872,1.0,1.0,-6.5092509376399335,334265.15559176647,1559636.9430716867,4.665867551496903,1559636.9430716867,4.665867551496903,0.7587576613778446,0.09267498805799546,4.028046144702076,101325.0,128391.58348409912,1.2671264099096877,1.0,0.0,4.028046144702251,1.2847935413583345,1.2850896374067151,3.1351699825977226,0.0,16537.665127291344,0.0,0.0,22726.255030677392,2317.4330715052943,19317.315151384188,1969.817945107064,0.85,0.8499999285103685,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.212893802498,4632.441516551485,6.167399480037398,5.001721803685314,-3.7032118546880133,8.704933658373328,2.9433992674796943,3.5,0.8409712192799127,0.6,0.00023044997082250748,0.998444400987425,0.00023080901710160413,199.01200042062123,0.0,0.0,0.0,0.03943536517402355,7.785584221941161e-05,0.00015259412860309587,0.0006146561914238731,0.09267498804975219,0.09267498804975219,0.09267498804975219,0.09267504495128305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.0187119968,595.580569150796,0.0,0.09267498804975219,0.09267498805799546,0.09267498805799546,0.3721672583721104,0.3721672583721104,0.5,9.9985808227913,0.0002970356177911526,0.0002970356177911526,-1.5063505998114124e-11,3.775666641558928e-07,0.0003105464886630216,-1.5063505998114124e-11,27520.057993555223,20881.05484417262,0.7587576613778446,1.0226609531602273,0.6354121841004435,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521463078938281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59383548982527,260.59383548982527,-12.55616451017471,244.79657830092532,276.3910926787221,127901.51396025246,127898.60624174694,2.9077185055255015,0.0,nan,276.3910926787221,3.2410926787221115,270.07218980316566,-3.0778101968343208,263.75328692760627,-9.396713072393709,257.43438405204614,-15.715615947953836,251.11548117648616,-22.03451882351382,244.79657830092532,-28.35342169907466,1.0,1.0,26381.15544483698,26381.15544483698,275.5856516424428,2.435651642442849,275.5856516424428,275.5856516424428,77320.25554426613,77320.15148078137,0.10406348475953564,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5856516424428,2.435651642442849,1.0,0.002,0.12942373518968756,0.004910246752764777,0.00019991431224725202,0.0018000856885001118,0.099957156123626,0.099957156123626,0.0,7.473639762611839e-13,1.0,1.0000006291988475,0.0003105465037265276,0.09267498805799546,0.0,5.822496481204786e-08,0.07478490568145905,0.0,1600126.3827011012,266.64043889343804,3.775817276618909e-07,1.0,1284413.0678801995,2598.5122432191747,,,,,,,,,,,,,,,,,2.0,16537.665127291344,1552.3069384513774,0.3721672583721104,6.17534620354742,2.9433992674796943
4131.0,-30.10851104807647,5.001720079636818,35.05912327671771,24.096333933435403,4.996363344138064,-26.59802360885494,-40.11267871884627,1.4858759049183496,-6.509555776692309,-6.509556141027106,40.11822005374156,42251.89733004438,25750.206874525684,25750.206874525684,68002.10420457006,77329.56048754012,77320.13442055455,25750.206874525684,103070.34129508023,103070.34129508023,103070.34129508023,130590.38825642818,126072.62914697458,4517.759109453602,0.0,91542.38083561286,56464.71767812473,38975.18128609792,27520.046961347947,66495.22824744586,20881.04717363659,1552.306296552394,0.0,0.878558547938601,2.7277855286778423,0.0014947054983599872,1.0,1.0,-6.50925644245126,334265.2260954747,1559636.8541269402,4.665866301274988,1559636.8541269402,4.665866301274988,0.7587576868224147,0.09267497399512671,4.028046144702076,101325.0,128391.57635755917,1.267126339576207,1.0,0.0,4.028046144702454,1.2847935209071781,1.2850896169508457,3.135170032502902,0.0,16537.6621768172,0.0,0.0,22726.249289873405,2317.432486106204,19317.31525062434,1969.8179552267432,0.85,0.8500001475928518,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.214898195825,4632.441516551485,6.167396769362156,5.001720079636818,-3.703206966791452,8.70492704642827,2.9434016225415585,3.5,0.840971892154731,0.6,0.00023044997082250748,0.9984415491812041,0.00023080967635160366,199.0119779694248,0.0,0.0,0.0,0.03943536517402355,7.78560744522748e-05,0.00015259389637023267,0.0006146552559791838,0.09267497398187143,0.09267497398187143,0.09267497398187143,0.09267502896608339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487957.0008068898,595.5805748725636,0.0,0.09267497398187143,0.09267497399512671,0.09267497399512671,0.37216722430380794,0.37216722430380794,0.5,9.998582472693847,0.00029564210336729957,0.00029564210336729957,-6.542677510879003e-11,3.643348236437305e-07,0.0002996985758727533,-6.542677510879003e-11,27520.046961347947,20881.04717363659,0.7587576868224147,1.0226614149141158,0.6354124715959196,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521461084893783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5938519731338,260.5938519731338,-12.556148026866197,244.79660636830488,276.3910975779599,127901.38493300347,127898.54867305736,2.836259946103176,0.0,nan,276.3910975779599,3.24109757795992,270.0721993360306,-3.077800663969356,263.7533010941009,-9.396698905899086,257.43440285216934,-15.715597147830636,251.1155046102373,-22.034495389762668,244.79660636830488,-28.3533936316951,1.0,1.0,26381.15544483698,26381.15544483698,275.58565501183676,2.4356550118367863,275.58565501183676,275.58565501183676,77320.23865480989,77320.13442055455,0.10423425534099806,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58565501183676,2.4356550118367863,1.0,0.002,0.12942367899882035,0.0049102479617455196,0.00019991422764752237,0.0018000857732547331,0.09995711382376118,0.09995711382376118,0.0,9.02255267026808e-13,1.0,1.0000006072257257,0.0002996986412995284,0.09267497399512671,0.0,5.619107196534363e-08,0.07217254610562193,0.0,1600126.3889305277,266.64044422330767,3.644002504188393e-07,1.0,1284413.0496413207,2598.512317039626,,,,,,,,,,,,,,,,,2.0,16537.6621768172,1552.306296552394,0.37216722430380794,6.17534620354742,2.9434016225415585
4132.0,-30.10848363765488,5.001718367892867,35.059122282910145,24.096335539966844,4.996368718866676,-26.59799840200334,-40.112652350775875,1.4858834830290517,-6.509549322327928,-6.5095496738016285,40.11821787879613,42251.898903534166,25750.205392458352,25750.205392458352,68002.10429599253,77329.54522911884,77320.11921721933,25750.205392458352,103070.32460967769,103070.32460967769,103070.32460967769,130590.35912750503,126072.60005530118,4517.759072203845,0.0,91542.35665641526,56464.7103300772,38975.162584820064,27520.034517827342,66495.1971026474,20881.038555044324,1552.3055608342258,0.0,0.8785585912211847,2.7277861863316852,0.0014947054983599872,1.0,1.0,-6.509260606489988,334265.31143389305,1559636.7601166817,4.665864828828126,1559636.7601166817,4.665864828828126,0.7587577167287959,0.09267495915284582,4.028046144702076,101325.0,128391.56394179039,1.267126217042096,1.0,0.0,4.028046144704892,1.2847934854554834,1.2850895814909806,3.135170119012596,0.0,16537.65910814842,0.0,0.0,22726.24328716223,2317.4318740000135,19317.307633705113,1969.8171785171403,0.85,0.8500000369448311,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.216897927023,4632.441516551485,6.167393460503385,5.001718367892867,-3.7032012287735845,8.704919596666452,2.943403972126404,3.5,0.8409725634646869,0.6,0.00023044997082250748,0.9984386982039816,0.00023081033541372855,199.01195552469065,0.0,0.0,0.0,0.03943536517402355,7.785630699378065e-05,0.00015259366382872682,0.0006146543192912676,0.09267495914565223,0.09267495914565223,0.09267495914565223,0.09267501195169522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.9826528579,595.5805806695279,0.0,0.09267495914565223,0.09267495915284582,0.09267495915284582,0.3721671901485161,0.3721671901485161,0.5,9.998584056699503,0.000291995862312433,0.000291995862312433,-7.787548383930698e-12,3.5147371590937837e-07,0.0002890673116553444,-7.787548383930698e-12,27520.034517827342,20881.038555044324,0.7587577167287959,1.0226618952797288,0.6354127928715015,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521459446680136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5938684399453,260.5938684399453,-12.556131560054666,244.7966341159133,276.39110276397395,127901.30322956615,127898.46980822888,2.833421337283253,0.0,nan,276.39110276397395,3.24110276397397,270.0722090343637,-3.077790965636268,263.753315304752,-9.396684695247984,257.4344215751414,-15.715578424858563,251.11552784552737,-22.03447215447261,244.7966341159133,-28.353365884086685,1.0,1.0,26381.15544483698,26381.15544483698,275.5856597201796,2.435659720179615,275.5856597201796,275.5856597201796,77320.22758254402,77320.11921721933,0.10836532468965743,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5856597201796,2.435659720179615,1.0,0.002,0.1294236248008564,0.0049102493664003885,0.00019991414658807676,0.001800085854320372,0.09995707329403837,0.09995707329403837,0.0,9.084486635169142e-13,1.0,1.0000005856912264,0.00028906731944289277,0.09267495915284582,0.0,5.4197779194291325e-08,0.06961233366222824,0.0,1600126.3964785878,266.64045067767205,3.514815034577623e-07,1.0,1284413.0275647999,2598.5124063926555,,,,,,,,,,,,,,,,,2.0,16537.65910814842,1552.3055608342258,0.3721671901485161,6.17534620354742,2.943403972126404
4133.0,-30.10845623541489,5.001716654328489,35.059121298964,24.09633578443902,4.996372573358967,-26.597973354536677,-40.11262601763008,1.485889692337245,-6.509543603493455,-6.509543967928867,40.118216175839706,42251.90054068867,25750.205615405517,25750.205615405517,68002.10615609419,77329.53064758472,77320.10832098355,25750.205615405517,103070.31393638907,103070.31393638907,103070.31393638907,130590.33865555559,126072.57953720707,4517.759118348514,0.0,91542.33254099831,56464.702433521394,38975.144563863236,27520.024719166522,66495.16928302975,20881.031795722243,1552.3049688720075,0.0,0.8785586285872814,2.7277867662370654,0.0014947054983599872,1.0,1.0,-6.5092442455892865,334265.38672539126,1559636.6865079894,4.665863557656588,1559636.6865079894,4.665863557656588,0.758757741274102,0.09267494534051014,4.028046144702076,101325.0,128391.55848553323,1.2671261631930246,1.0,0.0,4.028046144705538,1.2847934564072818,1.2850895524360846,3.135170189896405,0.0,16537.656040235594,0.0,0.0,22726.2373002852,2317.431263508456,19317.301392598198,1969.8165421013496,0.85,0.8499999862430274,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.218898371192,4632.441516551485,6.167390558959919,5.001716654328489,-3.7031960664921986,8.704912720820687,2.943406322549707,3.5,0.840973235014202,0.6,0.00023044997082250748,0.9984358480865092,0.00023081099428086662,199.011933086661,0.0,0.0,0.0,0.03943536517402355,7.785653922792554e-05,0.00015259343159458193,0.0006146533838414156,0.09267494533347986,0.09267494533347986,0.09267494533347986,0.09267500025417391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.96647333086,595.5805858475513,0.0,0.09267494533347986,0.09267494534051014,0.09267494534051014,0.372167155675131,0.372167155675131,0.5,9.998585704570832,0.0002914843087751251,0.0002914843087751251,6.252776074688882e-12,3.644354364951141e-07,0.00029972233960506856,6.252776074688882e-12,27520.024719166522,20881.031795722243,0.758757741274102,1.0226623511047894,0.6354130833301268,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521457808938023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5938847543117,260.5938847543117,-12.556115245688261,244.7966615866575,276.39110792196334,127901.20432100531,127898.39713058124,2.8071904240785868,0.0,nan,276.39110792196334,3.241107921963362,270.0722186549028,-3.0777813450971507,263.75332938784305,-9.396670612156925,257.43444012078305,-15.715559879216926,251.1155508537206,-22.03444914627937,244.7966615866575,-28.35333841334247,1.0,1.0,26381.15544483698,26381.15544483698,275.5856641654605,2.435664165460537,275.5856641654605,275.5856641654605,77320.21258728301,77320.10832098355,0.10426629945868626,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5856641654605,2.435664165460537,1.0,0.002,0.12942356860550058,0.004910250640880051,0.00019991406213049943,0.0018000859387446006,0.09995703106524971,0.09995703106524971,0.0,8.750999057338671e-13,1.0,1.000000607273776,0.0002997223333522925,0.09267494534051014,0.0,5.619550211358108e-08,0.07217823391068406,0.0,1600126.4032013502,266.6404563965065,3.6442918371903943e-07,1.0,1284413.0080873563,2598.5124852261115,,,,,,,,,,,,,,,,,2.0,16537.656040235594,1552.3049688720075,0.372167155675131,6.17534620354742,2.943406322549707
4134.0,-30.108428764744318,5.0017149331673165,35.05912031057497,24.096334247756772,4.99637441438019,-26.597948446831843,-40.11259591262785,1.4858940964719716,-6.509538239002154,-6.509538588771554,40.11821407988892,42251.88685739501,25750.206527837414,25750.206527837414,68002.09338523242,77329.51699161872,77320.09089675873,25750.206527837414,103070.29742459615,103070.29742459615,103070.29742459615,130590.31091869937,126072.55180819254,4517.759110506828,0.0,91542.30850782065,56464.67837361408,38975.14459356286,27520.01349410322,66495.15808766607,20881.023988404457,1552.30431695689,0.0,0.8785586656780909,2.727787313289315,0.0014947054983599872,1.0,1.0,-6.509250914192137,334265.4577052387,1559636.5959119892,4.665862295850219,1559636.5959119892,4.665862295850219,0.7587577670657278,0.09267493110016814,4.028046144702076,101325.0,128391.54657084927,1.2671260456042366,1.0,0.0,4.028046144701134,1.2847934358039899,1.2850895318280444,3.1351702401728345,0.0,16537.65297307255,0.0,0.0,22726.231333824835,2317.4306550988194,19317.292472667697,1969.8156325215746,0.85,0.8499998169039401,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.220895919226,4632.441516551485,6.167387826834535,5.0017149331673165,-3.7031911549615666,8.704906088128883,2.9434086695709407,3.5,0.8409739055916974,0.6,0.00023044997082250748,0.9984329908603583,0.00023081165479510725,199.0119105926028,0.0,0.0,0.0,0.03943536517402355,7.78568047271622e-05,0.0001525931660953453,0.0006146523143982391,0.09267493108472834,0.09267493108472834,0.09267493108472834,0.09267498383215012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.9487089964,595.5805915216631,0.0,0.09267493108472834,0.09267493110016814,0.09267493110016814,0.37216712121842793,0.37216712121842793,0.5,9.998587286979449,0.0002887832712872296,0.0002887832712872296,-1.921307557495311e-11,3.4976937968167476e-07,0.00028767457939693486,-1.921307557495311e-11,27520.01349410322,20881.023988404457,0.7587577670657278,1.0226623312268788,0.6354129845317587,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521456171685125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5939007671297,260.5939007671297,-12.556099232870281,244.79668882439105,276.39111270986575,127901.08499918296,127898.32969592832,2.7553032546458636,0.0,nan,276.39111270986575,3.2411127098657744,270.0722279327714,-3.0777720672285795,263.75334315567784,-9.396656844322138,257.4344583785845,-15.715541621415468,251.1155736014875,-22.034426398512466,244.79668882439105,-28.353311175608923,1.0,1.0,26381.15544483698,26381.15544483698,275.5856675287992,2.435667528799229,275.5856675287992,275.5856675287992,77320.19509610493,77320.09089675873,0.10419934619858395,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5856675287992,2.435667528799229,1.0,0.002,0.12942351466879345,0.004910251846097889,0.00019991398102747746,0.0018000860196988714,0.09995699051373873,0.09995699051373873,0.0,7.263486687114629e-13,1.0,1.0000005828702183,0.00028767459861001043,0.09267493110016814,0.0,5.3936643768964776e-08,0.06927692587904524,0.0,1600126.409469278,266.6404617609978,3.497885927572497e-07,1.0,1284412.9897253134,2598.512559545079,,,,,,,,,,,,,,,,,2.0,16537.65297307255,1552.30431695689,0.37216712121842793,6.17534620354742,2.9434086695709407
4135.0,-30.108401302857118,5.00171322437184,35.05911931572428,24.09633588921281,4.996379800634947,-26.597923192507977,-40.11256954455746,1.4859016901037145,-6.50953180170535,-6.509532140173992,40.118211916419824,42251.88861040599,25750.205038773685,25750.205038773685,68002.09364917967,77329.50177779637,77320.07585794922,25750.205038773685,103070.2808967229,103070.2808967229,103070.2808967229,130590.28201498446,126072.52297391003,4517.759041074428,0.0,91542.28435704767,56464.67118892015,38975.12574236391,27520.001118261556,66495.12686062546,20881.015417362705,1552.3035849120456,0.0,0.8785587088158515,2.727787969023944,0.0014947054983599872,1.0,1.0,-6.50925377630216,334265.542797314,1559636.5023985873,4.665860828330403,1559636.5023985873,4.665860828330403,0.7587577968340491,0.09267491614371559,4.028046144702076,101325.0,128391.53888754839,1.2671259697759525,1.0,0.0,4.0280461447015945,1.2847934002796895,1.285089496295557,3.1351703268597126,0.0,16537.6499081938,0.0,0.0,22726.22533817034,2317.4300437122097,19317.293826631143,1969.8157705874223,0.85,0.8500001007288416,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.22288908547,4632.441516551485,6.167384526006453,5.00171322437184,-3.703185434470045,8.704898658841884,2.943411011444535,3.5,0.8409745746984385,0.6,0.00023044997082250748,0.9984301345565828,0.00023081231509989794,199.01188810574183,0.0,0.0,0.0,0.03943536517402355,7.785703727068492e-05,0.00015259293355182255,0.0006146513777021989,0.09267491613477302,0.09267491613477302,0.09267491613477302,0.09267496695652133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.93089888286,595.5805972073479,0.0,0.09267491613477302,0.09267491614371559,0.09267491614371559,0.3721670865282902,0.3721670865282902,0.5,9.9985888111599,0.00028437480528964443,0.00028437480528964443,-5.7411853049416095e-12,3.384686237950518e-07,0.0002783638718142356,-5.7411853049416095e-12,27520.001118261556,20881.015417362705,0.7587577968340491,1.0226628154528201,0.6354133092935732,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521454530343951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5939168547214,260.5939168547214,-12.556083145278592,244.7967159021926,276.3911178072479,127901.01100259378,127898.24283322375,2.7681693700425356,0.0,nan,276.3911178072479,3.2411178072479174,270.0722374262363,-3.077762573763664,263.7533570452285,-9.396642954771494,257.4344766642178,-15.715523335782166,251.1155962832051,-22.034403716794884,244.7967159021926,-28.353284097807375,1.0,1.0,26381.15544483698,26381.15544483698,275.5856722375482,2.4356722375482036,275.5856722375482,275.5856722375482,77320.1841470566,77320.07585794922,0.10828910737473052,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5856722375482,2.4356722375482036,1.0,0.002,0.12942346247749,0.004910253238963883,0.00019991390305994054,0.0018000860976950964,0.09995695152997026,0.09995695152997026,0.0,7.550366581954293e-13,1.0,1.0000005640106884,0.0002783638775554209,0.09267491614371559,0.0,5.219095367976863e-08,0.06703473770357866,0.0,1600126.4169996213,266.6404681982946,3.3847436498035677e-07,1.0,1284412.9677125271,2598.512648640145,,,,,,,,,,,,,,,,,2.0,16537.6499081938,1552.3035849120456,0.3721670865282902,6.17534620354742,2.943411011444535
4136.0,-30.108373927100537,5.001711513789532,35.059118331140496,24.096336133684986,4.996383651727529,-26.597898169218645,-40.11254321141166,1.4859078937031567,-6.509526101101812,-6.50952645413414,40.11821022307636,42251.89015500462,25750.205257665042,25750.205257665042,68002.09541266966,77329.48721611887,77320.06509831926,25750.205257665042,103070.2703559843,103070.2703559843,103070.2703559843,130590.26172767188,126072.5026705746,4517.759057097289,0.0,91542.26027083614,56464.66320914505,38975.10784632343,27519.991371687578,66495.099218011,20881.008694474964,1552.302995873488,0.0,0.8785587460380876,2.727788546892717,0.0014947054983599872,1.0,1.0,-6.5092361213366985,334265.61782721843,1559636.4292047236,4.665859562053128,1559636.4292047236,4.665859562053128,0.7587578212672419,0.09267490219261852,4.028046144702076,101325.0,128391.52875449939,1.2671258697705343,1.0,0.0,4.028046144701254,1.2847933712581985,1.2850894672673776,3.1351703976783516,0.0,16537.646844054783,0.0,0.0,22726.219358543825,2317.429433959999,19317.287591262248,1969.8151347567466,0.85,0.8500000500083176,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.224882984486,4632.441516551485,6.167381633168124,5.001711513789532,-3.703180290605259,8.70489180439479,2.9434133541798446,3.5,0.8409752440513841,0.6,0.00023044997082250748,0.998427287219995,0.00023081297333546312,199.011865689413,0.0,0.0,0.0,0.03943536517402355,7.785726950684379e-05,0.0001525927013156637,0.0006146504422442345,0.09267490218577816,0.09267490218577816,0.09267490218577816,0.09267495534912686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.9150188905,595.5806022884332,0.0,0.09267490218577816,0.09267490219261852,0.09267490219261852,0.37216705143300816,0.37216705143300816,0.5,9.998590406543205,0.00028351670727033706,0.00028351670727033706,1.3301360013429075e-11,3.5303230561112287e-07,0.00029033279741952356,1.3301360013429075e-11,27519.991371687578,20881.008694474964,0.7587578212672419,1.0226632671036073,0.6354135966693946,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452145288952794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59393285610054,260.59393285610054,-12.55606714389944,244.79674282030732,276.39112289189114,127900.91787639211,127898.16454142155,2.7533349705612635,0.0,nan,276.39112289189114,3.241122891891166,270.0722468775747,-3.0777531224252925,263.7533708632607,-9.39662913673925,257.4344948489439,-15.71550515105605,251.1156188346254,-22.034381165374583,244.79674282030732,-28.353257179692662,1.0,1.0,26381.15544483698,26381.15544483698,275.5856766788002,2.4356766788002346,275.5856766788002,275.5856766788002,77320.16916617718,77320.06509831926,0.10406785791565198,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5856766788002,2.4356766788002346,1.0,0.002,0.12942340804274505,0.004910254503132714,0.0001999138213137375,0.0018000861796692992,0.09995691065686875,0.09995691065686875,0.0,9.83036568813489e-13,1.0,1.0000005882546283,0.00029033278411816354,0.09267490219261852,0.0,5.443502018554352e-08,0.06991704476743459,0.0,1600126.4237032922,266.64047389889816,3.5301900425110944e-07,1.0,1284412.948302767,2598.5127271996816,,,,,,,,,,,,,,,,,2.0,16537.646844054783,1552.302995873488,0.37216705143300816,6.17534620354742,2.9434133541798446
4137.0,-30.108346482461062,5.001709795652162,35.0591173423731,24.096334597002738,4.996385481346732,-26.59787328608098,-40.112516878265865,1.4859122849628683,-6.509520754520395,-6.509521094285633,40.1182081333309,42251.89206359681,25750.20616507139,25750.20616507139,68002.0982286682,77329.47357155323,77320.04775920241,25750.20616507139,103070.2539242738,103070.2539242738,103070.2539242738,130590.23411045145,126072.47508914291,4517.759021308535,0.0,91542.23625502246,56464.65474705063,38975.09056441315,27519.98018617765,66495.07075059079,20881.00091453531,1552.302346284242,0.0,0.8785587830007134,2.727789091965364,0.0014947054983599872,1.0,1.0,-6.50924166995577,334265.6885525051,1559636.338878118,4.665858304607703,1559636.338878118,4.665858304607703,0.7587578469632448,0.09267488780019842,4.028046144702076,101325.0,128391.52151660727,1.267125798338093,1.0,0.0,4.028046144701352,1.2847933507151406,1.2850894467195852,3.1351704478078037,0.0,16537.643779105674,0.0,0.0,22726.213396394232,2317.428825989939,19317.278684272656,1969.814226496577,0.85,0.8499998810773095,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.226874000181,4632.441516551485,6.167378909496422,5.001709795652162,-3.703175397076491,8.704885192728653,2.943415693528135,3.5,0.84097591243661,0.6,0.00023044997082250748,0.9984244327277392,0.00023081363322901473,199.01184321668526,0.0,0.0,0.0,0.03943536517402355,7.78575017436429e-05,0.00015259246907886457,0.0006146495067836912,0.0926748877854649,0.0926748877854649,0.0926748877854649,0.09267493898512989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.8975067818,595.5806078808258,0.0,0.0926748877854649,0.09267488780019842,0.09267488780019842,0.37216701631361615,0.37216701631361615,0.5,9.99859194285842,0.00028076610783500655,0.00028076610783500655,2.2737367544323206e-12,3.3976522217926686e-07,0.0002794243298467336,2.2737367544323206e-12,27519.98018617765,20881.00091453531,0.7587578469632448,1.0226637472682742,0.6354138974011305,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521451253858504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5939486094336,260.5939486094336,-12.556051390566381,244.79676960128978,276.3911276175761,127900.80321105353,127898.09255688336,2.710654170184116,0.0,nan,276.3911276175761,3.241127617576126,270.07225601431736,-3.0777439856826163,263.7533844110634,-9.396615588936584,257.4345128078068,-15.715487192193166,251.1156412045482,-22.034358795451766,244.79676960128978,-28.353230398710195,1.0,1.0,26381.15544483698,26381.15544483698,275.58568003267624,2.4356800326762595,275.58568003267624,275.58568003267624,77320.15170877735,77320.04775920241,0.10394957494281698,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58568003267624,2.4356800326762595,1.0,0.002,0.12942335565317062,0.004910255698457528,0.00019991374259255965,0.0018000862582909594,0.09995687129627982,0.09995687129627982,0.0,8.835189524436515e-13,1.0,1.0000005661587592,0.00027942432757299684,0.09267488780019842,0.0,5.238976798957693e-08,0.06729009540585768,0.0,1600126.4299522014,266.6404792454796,3.397629484425124e-07,1.0,1284412.9300065846,2598.5128012520872,,,,,,,,,,,,,,,,,2.0,16537.643779105674,1552.302346284242,0.37216701631361615,6.17534620354742,2.943415693528135
