time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4138.0,-30.10831316036177,5.001708077611919,35.05911633991792,24.09633456207814,4.99638833242935,-26.59784301108644,-40.112486004922516,1.4859181831508355,-6.509515027137411,-6.509515338922278,40.118205760821844,42251.89881124613,25750.206151206723,25750.206151206723,68002.10496245285,77329.46184628822,77320.02774011872,25750.206151206723,103070.23389132545,103070.23389132545,103070.23389132545,130590.2013930752,126072.4425034096,4517.758889665595,0.0,91542.21219302033,56464.64915796522,38975.07003895012,27519.967501749754,66495.03754069988,20880.99207785542,1552.3016162426427,0.0,0.8785588231797362,2.7277896774466583,0.0014947054983599872,1.0,1.0,-6.5092589597311985,334265.76449728664,1559636.236329478,4.665856937742538,1559636.236329478,4.665856937742538,0.7587578755871633,0.09267487270101755,4.028046144702076,101325.0,128391.51188464311,1.2671257032779977,1.0,0.0,4.028046144702551,1.2847933231224182,1.2850894191205038,3.1351705151399467,0.0,16537.64071644905,0.0,0.0,22726.207422777927,2317.4282168505993,19317.272755879265,1969.8136219686912,0.85,0.849999843639464,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.22886064904,4632.441516551485,6.167375971626102,5.001708077611919,-3.703170207196409,8.704878284808329,2.943418027746344,3.5,0.8409765793560984,0.6,0.00023044997082250748,0.998420966938006,0.00023081443444568267,199.01181593127393,0.0,0.0,0.0,0.03943536517402355,7.785777402208503e-05,0.00015259219680042245,0.0006146484100335621,0.09267487268311925,0.09267487268311925,0.09267487268311925,0.09267491953012033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.8792597743,595.5806136983263,0.0,0.09267487268311925,0.09267487270101755,0.09267487270101755,0.37216698095329537,0.37216698095329537,0.5,9.99859334798637,0.00027381404203197235,0.00027381404203197235,2.893330020015128e-11,3.1178484505289816e-07,0.0002563791910574764,2.893330020015128e-11,27519.967501749754,20880.99207785542,0.7587578755871633,1.0226643592889249,0.6354143162244978,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521449614073763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59396478699574,260.59396478699574,-12.556035213004236,244.79679729455705,276.3911322794327,127900.72869214586,127897.94504155303,2.7836505928281667,0.0,nan,276.3911322794327,3.2411322794327475,270.0722652824571,-3.077734717542853,263.75339828548454,-9.396601714515441,257.43453128850956,-15.715468711490416,251.11566429153328,-22.0343357084667,244.79679729455705,-28.353202705442925,1.0,1.0,26381.15544483698,26381.15544483698,275.5856834720202,2.43568347202023,275.5856834720202,275.5856834720202,77320.1393069835,77320.02774011872,0.1115668647835264,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5856834720202,2.43568347202023,1.0,0.002,0.12942330758397305,0.004910256947315669,0.0001999136707073819,0.0018000863300008333,0.09995683535369095,0.09995683535369095,0.0,7.082151705362083e-13,1.0,1.0000005194790735,0.0002563791621241762,0.09267487270101755,0.0,4.806898299019592e-08,0.06174042234049028,0.0,1600126.4366264434,266.64048497286257,3.11755911752698e-07,1.0,1284412.910360154,2598.512880769521,,,,,,,,,,,,,,,,,2.0,16537.64071644905,1552.3016162426427,0.37216698095329537,6.17534620354742,2.943418027746344
4139.0,-30.108285757057956,5.001706371594061,35.05911533869428,24.09633690202611,4.99639424335269,-26.597817757017104,-40.11245967177672,1.4859262431316804,-6.509508625461422,-6.509508940886287,40.118203791230776,42251.90032720538,25750.20470629114,25750.20470629114,68002.10503349653,77329.44731593998,77320.01544611377,25750.20470629114,103070.22015240492,103070.22015240492,103070.22015240492,130590.17616741908,126072.41739461028,4517.758772808793,0.0,91542.188961838,56464.641972373975,38975.052210515576,27519.956015014162,66495.00822552975,20880.98414410983,1552.3009276931539,0.0,0.8785588653065917,2.7277903278378766,0.0014947054983599872,1.0,1.0,-6.509249537116034,334265.84892159834,1559636.1511951154,4.665855504613414,1559636.1511951154,4.665855504613414,0.7587579039994727,0.09267485770366157,4.028046144702076,101325.0,128391.50765326005,1.2671256615174937,1.0,0.0,4.028046144701126,1.2847932854164643,1.2850893814058602,3.135170607150542,0.0,16537.637772452355,0.0,0.0,22726.20165542038,2317.4276287437997,19317.273641105377,1969.8137122366331,0.85,0.850000098300547,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.230844885035,4632.441516551485,6.167372694574969,5.001706371594061,-3.7031645299193965,8.704870901513457,2.9434203591302914,3.5,0.8409772454657976,0.6,0.00023044997082250748,0.998418116764486,0.00023081509334918016,199.01179349240465,0.0,0.0,0.0,0.03943536517402355,7.78580062602758e-05,0.00015259196456223167,0.0006146474745674131,0.09267485769714787,0.09267485769714787,0.09267485769714787,0.0926749049629766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.86289802287,595.5806189225158,0.0,0.09267485769714787,0.09267485770366157,0.09267485770366157,0.3721669448888647,0.3721669448888647,0.5,9.998594766211076,0.0002686256077026883,0.0002686256077026883,-6.934897101018578e-12,3.1542487022306887e-07,0.0002594037702579044,-6.934897101018578e-12,27519.956015014162,20880.98414410983,0.7587579039994727,1.0226648112119212,0.6354146191530721,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521447623118253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59398105174836,260.59398105174836,-12.55601894825162,244.79682473971778,276.39113736377703,127900.6578889434,127897.85923546414,2.7986534792435873,0.0,nan,276.39113736377703,3.2411373637770566,270.07227483896486,-3.0777251610351186,263.75341231415524,-9.396587685844736,257.4345497893442,-15.715450210655774,251.11568726453106,-22.034312735468916,244.79682473971778,-28.3531752602822,1.0,1.0,26381.15544483698,26381.15544483698,275.5856884477556,2.4356884477556378,275.5856884477556,275.5856884477556,77320.12989824252,77320.01544611377,0.11445212874969002,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5856884477556,2.4356884477556378,1.0,0.002,0.12942325894801765,0.004910258316882566,0.00019991359821080863,0.0018000864028505873,0.09995679910540431,0.09995679910540431,0.0,1.0613957629468374e-12,1.0,1.0000005256056848,0.0002594037771928015,0.09267485770366157,0.0,4.86360680349081e-08,0.062468792630977946,0.0,1600126.444136452,266.64049137453856,3.154318051201699e-07,1.0,1284412.8885201314,2598.512969165379,,,,,,,,,,,,,,,,,2.0,16537.637772452355,1552.3009276931539,0.3721669448888647,6.17534620354742,2.9434203591302914
4140.0,-30.108258362385026,5.001704653765149,35.05911434589378,24.096335400268458,4.996396137050423,-26.597792912440774,-40.11243333863092,1.4859306871062932,-6.509503509840101,-6.509503834479014,40.11820203209117,42251.90205690147,25750.20612972254,25750.20612972254,68002.10818662401,77329.43364988988,77320.00213303018,25750.20612972254,103070.20826275273,103070.20826275273,103070.20826275273,130590.15474692403,126072.39602440337,4517.758722520669,0.0,91542.16497054724,56464.63337755941,38975.03510331981,27519.946484171312,66494.98158749111,20880.977540406824,1552.3003628508325,0.0,0.8785588996404701,2.7277908468488885,0.0014947054983599872,1.0,1.0,-6.50923685244976,334265.91630284593,1559636.0751580484,4.665854336596536,1559636.0751580484,4.665854336596536,0.7587579268156268,0.09267484357283287,4.028046144702076,101325.0,128391.50035969182,1.267125589535572,1.0,0.0,4.028046144701912,1.2847932646268003,1.2850893606114049,3.1351706578817726,0.0,16537.634710993196,0.0,0.0,22726.195699358832,2317.427021394547,19317.26468113095,1969.8127985735139,0.85,0.849999926810273,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.23282977009,4632.441516551485,6.167370103559107,5.001704653765149,-3.7031598318531094,8.704864485618259,2.9434226912775907,3.5,0.8409779117935974,0.6,0.00023044997082250748,0.9984152674974232,0.0002308157520468829,199.0117710606077,0.0,0.0,0.0,0.03943536517402355,7.785823849910656e-05,0.0001525917323234009,0.0006146465390986862,0.09267484355694833,0.09267484355694833,0.09267484355694833,0.09267489249573496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.84731383657,595.580623904174,0.0,0.09267484355694833,0.09267484357283287,0.09267484357283287,0.37216690832704,0.37216690832704,0.5,9.99859623424122,0.0002664561357619277,0.0002664561357619277,-3.353761712787673e-12,3.2463890420331154e-07,0.0002669820292453551,-3.353761712787673e-12,27519.946484171312,20880.977540406824,0.7587579268156268,1.0226652683127657,0.635414899714023,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452144598580409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59399702185306,260.59399702185306,-12.556002978146921,244.7968519438727,276.3911420998312,127900.53962961523,127897.79167593119,2.747953684041719,0.0,nan,276.3911420998312,3.2411420998312224,270.0722840686405,-3.077715931359478,263.75342603744963,-9.396573962550349,257.4345680062587,-15.715431993741277,251.1157099750659,-22.03429002493408,244.7968519438727,-28.35314805612728,1.0,1.0,26381.15544483698,26381.15544483698,275.58569201396455,2.4356920139645695,275.58569201396455,275.58569201396455,77320.1118075639,77320.00213303018,0.10967453371267766,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58569201396455,2.4356920139645695,1.0,0.002,0.12942320889099349,0.0049102594551952905,0.00019991352298846584,0.001800086477573441,0.09995676149423292,0.09995676149423292,0.0,5.619068578488484e-13,1.0,1.0000005409560342,0.0002669820325991168,0.09267484357283287,0.0,5.005692280569563e-08,0.0642937559387458,0.0,1600126.450146716,266.6404964901599,3.2464225796502433e-07,1.0,1284412.8710890366,2598.513039716407,,,,,,,,,,,,,,,,,2.0,16537.634710993196,1552.3003628508325,0.37216690832704,6.17534620354742,2.9434226912775907
4141.0,-30.108230975130677,5.0017029500742165,35.05911334886832,24.096337181422882,4.996401713893934,-26.59776770622781,-40.1124031987041,1.4859384448060546,-6.509497015860745,-6.509497336580293,40.11819992430253,42251.88785455438,25750.20442618858,25750.20442618858,68002.09228074296,77329.4183533309,77319.98819639279,25750.20442618858,103070.19262258137,103070.19262258137,103070.19262258137,130590.12690412429,126072.3683098252,4517.758594299097,0.0,91542.14084441176,56464.61034488613,38975.0338883618,27519.934281542926,66494.96816990472,20880.969097808746,1552.2996377403088,0.0,0.8785589428335853,2.727791507501657,0.0014947054983599872,1.0,1.0,-6.5092336132950095,334266.00204592914,1559635.9840515042,4.66585286719409,1559635.9840515042,4.66585286719409,0.7587579564756881,0.09267482815320953,4.028046144702076,101325.0,128391.4876655425,1.2671254642540588,1.0,0.0,4.028046144702416,1.2847932283349717,1.2850893243112125,3.1351707464416076,0.0,16537.631650274576,0.0,0.0,22726.189709820825,2317.4264106316455,19317.256883702972,1969.8120034571411,0.85,0.8499998077264695,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.234809202075,4632.441516551485,6.167366771668988,5.0017029500742165,-3.7031540815344415,8.704857031608658,2.9434250170185257,3.5,0.8409785762910074,0.6,0.00023044997082250748,0.9984124190107209,0.00023081641056793878,199.0117486348905,0.0,0.0,0.0,0.03943536517402355,7.785850431171072e-05,0.00015259146651079678,0.0006146454683932509,0.0926748281446865,0.0926748281446865,0.0926748281446865,0.09267487620690146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.8301696098,595.5806293760437,0.0,0.0926748281446865,0.09267482815320953,0.09267482815320953,0.37216687158050316,0.37216687158050316,0.5,9.998597676152098,0.00026356722173659364,0.00026356722173659364,3.7914560380158946e-11,3.2071955047285883e-07,0.00026372328528623257,3.7914560380158946e-11,27519.934281542926,20880.969097808746,0.7587579564756881,1.0226652354654462,0.6354148143449652,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521444349005979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59401308503885,260.59401308503885,-12.555986914961125,244.796878983042,276.3911471870334,127900.46817440078,127897.70420445154,2.7639699492582466,0.0,nan,276.3911471870334,3.241147187033448,270.07229354623547,-3.077706453764506,263.75343990543894,-9.396560094561039,257.43458626464127,-15.715413735358709,251.11573262384186,-22.034267376158112,244.796878983042,-28.35312101695797,1.0,1.0,26381.15544483698,26381.15544483698,275.5856968995256,2.435696899525624,275.5856968995256,275.5856968995256,77320.1007260339,77319.98819639279,0.11252964110462926,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5856968995256,2.435696899525624,1.0,0.002,0.12942315944506244,0.004910260846601635,0.00019991344928182566,0.0018000865517245283,0.09995672464091283,0.09995672464091283,0.0,1.0063538544158313e-12,1.0,1.0000005343551464,0.0002637232473716722,0.09267482815320953,0.0,4.944592186536936e-08,0.0635089773699745,0.0,1600126.4577540173,266.64050298413923,3.2068163591247867e-07,1.0,1284412.84890786,2598.51312949305,,,,,,,,,,,,,,,,,2.0,16537.631650274576,1552.2996377403088,0.37216687158050316,6.17534620354742,2.9434250170185257
4142.0,-30.108203518561314,5.001701245521554,35.059112364526136,24.09633760051804,4.996405685667147,-26.597742598138776,-40.11237683063371,1.485944765101407,-6.509491302582887,-6.509491644915997,40.118198296337056,42251.8896748063,25750.204534254994,25750.204534254994,68002.0942090613,77329.40380235447,77319.97849575106,25750.204534254994,103070.18303000605,103070.18303000605,103070.18303000605,130590.1078317294,126072.34926114079,4517.758570588614,0.0,91542.11678503394,56464.602656906034,38975.015697919895,27519.92480172334,66494.94049964324,20880.962567717463,1552.2990611949142,0.0,0.8785589798370201,2.72779208583655,0.0014947054983599872,1.0,1.0,-6.509210060988607,334266.07714865747,1559635.9136844953,4.66585160836073,1559635.9136844953,4.66585160836073,0.7587579805599565,0.09267481382283545,4.028046144702076,101325.0,128391.4820422571,1.267125408756547,1.0,0.0,4.028046144701214,1.284793198767565,1.2850892947369914,3.1351708185924165,0.0,16537.62859032049,0.0,0.0,22726.183736856026,2317.425801558741,19317.255024282127,1969.8118138489829,0.85,0.8499999493075693,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.236789826596,4632.441516551485,6.167363871912147,5.001701245521554,-3.7031489403543523,8.704850185875905,2.9434273441613694,3.5,0.8409792411889627,0.6,0.00023044997082250748,0.9984095633235168,0.00023081707075739847,199.01172615242055,0.0,0.0,0.0,0.03943536517402355,7.785873685992673e-05,0.00015259123396258074,0.0006146445316783058,0.09267481381553497,0.09267481381553497,0.09267481381553497,0.09267486533802112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.8148419405,595.5806342807215,0.0,0.09267481381553497,0.09267481382283545,0.09267481382283545,0.37216683459545197,0.37216683459545197,0.5,9.998599222547636,0.00026511879190138643,0.00026511879190138643,-5.4512838687514886e-11,3.4233312362630386e-07,0.000281583927403517,-5.4512838687514886e-11,27519.92480172334,20880.962567717463,0.7587579805599565,1.0226656900223279,0.6354151061317663,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521442712651491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.594029084767,260.594029084767,-12.55597091523299,244.79690588460355,276.3911522849282,127900.3771511673,127897.62410018766,2.7530509796467513,0.0,nan,276.3911522849282,3.241152284928205,270.07230300486435,-3.077696995135625,263.75345372480035,-9.396546275199626,257.4346044447352,-15.715395555264763,251.11575516467016,-22.034244835329815,244.79690588460355,-28.35309411539643,1.0,1.0,26381.15544483698,26381.15544483698,275.585701468917,2.4357014689170455,275.585701468917,275.585701468917,77320.0859110828,77319.97849575106,0.10741533174586948,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.585701468917,2.4357014689170455,1.0,0.002,0.12942310665085033,0.004910262104469919,0.00019991337007192536,0.001800086631018539,0.09995668503596268,0.09995668503596268,0.0,1.0904645242337807e-12,1.0,1.0000005705334345,0.0002815839819163557,0.09267481382283545,0.0,5.279465570872111e-08,0.06781013312022262,0.0,1600126.4644827798,266.6405086974171,3.423876364649914e-07,1.0,1284412.8294792746,2598.5132081287848,,,,,,,,,,,,,,,,,2.0,16537.62859032049,1552.2990611949142,0.37216683459545197,6.17534620354742,2.9434273441613694
4143.0,-30.10817614860227,5.0016995341513875,35.05911137766055,24.096336133684986,4.996407590161263,-26.59771777472525,-40.112350532412506,1.4859492162867136,-6.50948595312434,-6.509486287746934,40.11819625497641,42251.89131727984,25750.20535312289,25750.20535312289,68002.09667040274,77329.39015069875,77319.96192431869,25750.20535312289,103070.16727744158,103070.16727744158,103070.16727744158,130590.08109767789,126072.32258904661,4517.758508631276,0.0,91542.09282265505,56464.59398924613,38974.99870378768,27519.913820236306,66494.91252402398,20880.954934779475,1552.2984213293244,0.0,0.8785590166019601,2.727792630578966,0.0014947054983599872,1.0,1.0,-6.509211148376892,334266.14784041536,1559635.8254484404,4.665850357640878,1559635.8254484404,4.665850357640878,0.7587580059725701,0.09267479910269272,4.028046144702076,101325.0,128391.47480436496,1.2671253373241051,1.0,0.0,4.028046144700385,1.2847931779441708,1.2850892739087985,3.135170869405963,0.0,16537.625532667927,0.0,0.0,22726.17778797212,2317.4251949414042,19317.25504354332,1969.8118158130778,0.85,0.8500001726540668,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.238767812566,4632.441516551485,6.167361146297649,5.0016995341513875,-3.703144055454885,8.704843589606273,2.9434296682047734,3.5,0.8409799052013638,0.6,0.00023044997082250748,0.9984067166532024,0.00023081772886605542,199.01170374087545,0.0,0.0,0.0,0.03943536517402355,7.785896879276056e-05,0.0001525910020297469,0.0006146435974421487,0.09267479908254965,0.09267479908254965,0.09267479908254965,0.09267484952236318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.7976789212,595.5806397619642,0.0,0.09267479908254965,0.09267479910269272,0.09267479910269272,0.37216679785225554,0.37216679785225554,0.5,9.998600734985619,0.00026519180943296305,0.00026519180943296305,6.673417374258861e-11,3.3462259807492956e-07,0.00027513937004641775,6.673417374258861e-11,27519.913820236306,20880.954934779475,0.7587580059725701,1.0226661572918714,0.6354153981631998,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521441072155885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59404483676764,260.59404483676764,-12.55595516323234,244.79693263982426,276.3911570337091,127900.26305804704,127897.55263320124,2.710424845817582,0.0,nan,276.3911570337091,3.2411570337091007,270.0723121549332,-3.077687845066805,263.7534672761565,-9.39653272384345,257.43462239737977,-15.715377602620208,251.11577751860307,-22.03422248139691,244.79693263982426,-28.353067360175714,1.0,1.0,26381.15544483698,26381.15544483698,275.5857049089275,2.435704908927505,275.5857049089275,275.5857049089275,77320.06839555097,77319.96192431869,0.10647123228409328,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5857049089275,2.435704908927505,1.0,0.002,0.12942305506401489,0.004910263294196677,0.00019991329258964153,0.0018000867077582617,0.09995664629482076,0.09995664629482076,0.0,3.479031299158386e-13,1.0,1.0000005574792774,0.000275139303312244,0.09267479910269272,0.0,5.158632605729443e-08,0.06625813807030549,0.0,1600126.470742812,266.64051404687564,3.3455586390118697e-07,1.0,1284412.8111917835,2598.513282146044,,,,,,,,,,,,,,,,,2.0,16537.625532667927,1552.2984213293244,0.37216679785225554,6.17534620354742,2.9434296682047734
4144.0,-30.108148786413043,5.001697823350232,35.059110378502524,24.096335539966844,4.99641050400642,-26.597692857371776,-40.112324234191306,1.485954574964261,-6.509480236900856,-6.5094805481328235,40.11819392653252,42251.89287124103,25750.20528267323,25750.20528267323,68002.09815391425,77329.37604167993,77319.94257565381,25750.20528267323,103070.14785832704,103070.14785832704,103070.14785832704,130590.04915639947,126072.29079276645,4517.758363633026,0.0,91542.06881530616,56464.58564486357,38974.981300491774,27519.90129807243,66494.8825985642,20880.94621496201,1552.2976991957917,0.0,0.8785590565278217,2.727793214390151,0.0014947054983599872,1.0,1.0,-6.509224614723735,334266.22357645445,1559635.724803593,4.665848999388561,1559635.724803593,4.665848999388561,0.7587580343692791,0.09267478374341585,4.028046144702076,101325.0,128391.46600754223,1.267125250506215,1.0,0.0,4.028046144701338,1.2847931528753762,1.2850892488342265,3.1351709305791986,0.0,16537.62247419549,0.0,0.0,22726.17182792399,2317.4245871856333,19317.245164181644,1969.8108083985505,0.85,0.8499999608577391,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.240741629638,4632.441516551485,6.167358213845812,5.001697823350232,-3.7031388838475805,8.704836707197812,2.9434319873506425,3.5,0.8409805678144693,0.6,0.00023044997082250748,0.9984038707997541,0.00023081838678961603,199.01168133569766,0.0,0.0,0.0,0.03943536517402355,7.785920072623257e-05,0.00015259077009627492,0.000614642663203421,0.0926747837281552,0.0926747837281552,0.0926747837281552,0.0926748304559149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.7796569686,595.5806455084368,0.0,0.0926747837281552,0.09267478374341585,0.09267478374341585,0.37216676118111686,0.37216676118111686,0.5,9.998602137631345,0.00026127109259732606,0.00026127109259732606,1.7394086171407253e-11,3.1123198596105794e-07,0.0002559334091074561,1.7394086171407253e-11,27519.90129807243,20880.94621496201,0.7587580343692791,1.0226666398442907,0.6354157074961638,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521439436835506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5940604771347,260.5940604771347,-12.555939522865287,244.7969592831454,276.39116167112223,127900.16437944649,127897.4731631858,2.6912162606862164,0.0,nan,276.39116167112223,3.2411616711222564,270.0723211935273,-3.0776788064727043,263.7534807159327,-9.396519284067267,257.43464023833803,-15.715359761661944,251.11579976074245,-22.03420023925753,244.7969592831454,-28.353040716854565,1.0,1.0,26381.15544483698,26381.15544483698,275.5857084100833,2.4357084100833504,275.5857084100833,275.5857084100833,77320.0537784361,77319.94257565381,0.11120278228190728,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5857084100833,2.4357084100833504,1.0,0.002,0.12942300707909704,0.00491026454273191,0.00019991322082813347,0.001800086780410877,0.09995661041406673,0.09995661041406673,0.0,1.2390106302051507e-12,1.0,1.0000005185762764,0.00025593339171336993,0.09267478374341585,0.0,4.798537195928395e-08,0.06163302555415807,0.0,1600126.477410638,266.6405197630991,3.1121459187488654e-07,1.0,1284412.7915993708,2598.5133614448637,,,,,,,,,,,,,,,,,2.0,16537.62247419549,1552.2976991957917,0.37216676118111686,6.17534620354742,2.9434319873506425
4145.0,-30.108121431037738,5.00169612393742,35.0591093808535,24.096337460819655,4.996416229726964,-26.597667664960973,-40.11229786612091,1.4859624634743942,-6.509473908836583,-6.5094742253901945,40.11819197155775,42251.89423056703,25750.203914047324,25750.203914047324,68002.09814461436,77329.36068926472,77319.93032126658,25750.203914047324,103070.1342353139,103070.1342353139,103070.1342353139,130590.02416589335,126072.26592511119,4517.758240782165,0.0,91542.04470646023,56464.57824705083,38974.962732677115,27519.88993057945,66494.85266325656,20880.93836261996,1552.2970180838215,0.0,0.8785590981916184,2.727793857110234,0.0014947054983599872,1.0,1.0,-6.50921391961117,334266.3070079078,1559635.6403012248,4.66584758201289,1559635.6403012248,4.66584758201289,0.7587580624520432,0.09267476856910292,4.028046144702076,101325.0,128391.45309068856,1.2671251230267808,1.0,0.0,4.028046144702985,1.284793115971601,1.2850892119219464,3.1351710206323298,0.0,16537.619416479727,0.0,0.0,22726.165842678278,2317.4239768604243,19317.237235273366,1969.8099998749183,0.85,0.8499998358278649,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.242713164612,4632.441516551485,6.167354973845349,5.00169612393742,-3.7031332699432853,8.704829393880706,2.9434343038158794,3.5,0.8409812296616799,0.6,0.00023044997082250748,0.9984010256637439,0.0002308190445510638,199.01165893610434,0.0,0.0,0.0,0.03943536517402355,7.785943327637173e-05,0.00015259053754613575,0.0006146417264807295,0.092674768559822,0.092674768559822,0.092674768559822,0.09267481602321734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.7633390337,595.5806507190957,0.0,0.092674768559822,0.09267476856910292,0.09267476856910292,0.3721667241418139,0.3721667241418139,0.5,9.998603561427828,0.00025879881303580987,0.00025879881303580987,2.5124791136477143e-11,3.1655360999138793e-07,0.00026030577902247387,2.5124791136477143e-11,27519.88993057945,20880.93836261996,0.7587580624520432,1.0226671000985714,0.6354160139964397,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521437801979735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5940762811707,260.5940762811707,-12.555923718829263,244.79698585929765,276.391166703043,127900.0996558341,127897.38027722556,2.7193786085453104,0.0,nan,276.391166703043,3.2411667030430067,270.0723305342927,-3.077669465707288,263.7534943655453,-9.396505634454684,257.43465819679733,-15.715341803202648,251.11582202804826,-22.03417797195172,244.79698585929765,-28.353014140702328,1.0,1.0,26381.15544483698,26381.15544483698,275.5857133151088,2.435713315108842,275.5857133151088,275.5857133151088,77320.0431260947,77319.93032126658,0.11280482810980175,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5857133151088,2.435713315108842,1.0,0.002,0.12942295827384942,0.004910265897349639,0.00019991314803913233,0.0018000868528280168,0.09995657401956616,0.09995657401956616,0.0,8.671492343625964e-13,1.0,1.0000005274328538,0.00026030575389768273,0.09267476856910292,0.0,4.880514779603844e-08,0.06268595507176052,0.0,1600126.4848366887,266.6405260911634,3.1652848520025145e-07,1.0,1284412.7700162153,2598.513448801107,,,,,,,,,,,,,,,,,2.0,16537.619416479727,1552.2970180838215,0.3721667241418139,6.17534620354742,2.9434343038158794
4146.0,-30.10809400580476,5.001694423249558,35.059108397041975,24.096337844990217,4.996420184054379,-26.597642586819237,-40.11227149805052,1.485968764929701,-6.509468243459139,-6.509468583940586,40.118190375627876,42251.89594211473,25750.204070759515,25750.204070759515,68002.10001287425,77329.34615636742,77319.92099526037,25750.204070759515,103070.12506601989,103070.12506601989,103070.12506601989,130590.00568580985,126072.24747178565,4517.7582140242075,0.0,91542.02067080665,56464.570455990455,38974.944683129106,27519.880619789965,66494.82530291907,20880.93195146669,1552.2964507192494,0.0,0.8785591348020149,2.727794430324029,0.0014947054983599872,1.0,1.0,-6.509188615230471,334266.3814497118,1559635.5713192045,4.6658463365507234,1559635.5713192045,4.6658463365507234,0.7587580861979064,0.09267475424994548,4.028046144702076,101325.0,128391.45175446234,1.2671251098392533,1.0,0.0,4.028046144702193,1.2847930864923365,1.2850891824358879,3.135171092568066,0.0,16537.61635953953,0.0,0.0,22726.159875603244,2317.4233683881084,19317.239888030697,1969.8102703808843,0.85,0.8500001757343942,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.244685196132,4632.441516551485,6.167352098443518,5.001694423249558,-3.7031281712365454,8.704822594486103,2.943436620865265,3.5,0.8409818916757901,0.6,0.00023044997082250748,0.9983981732708693,0.00023081970399397507,199.01163647931403,0.0,0.0,0.0,0.03943536517402355,7.785966582715246e-05,0.000152590304995355,0.0006146407897554537,0.09267475424076703,0.09267475424076703,0.09267475424076703,0.09267480548693427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.7482084622,595.5806555612511,0.0,0.09267475424076703,0.09267475424994548,0.09267475424994548,0.37216668690614246,0.37216668690614246,0.5,9.99860509907389,0.0002609991778967924,0.0002609991778967924,5.667288860422559e-11,3.4048144925691304e-07,0.0002799687101173731,5.667288860422559e-11,27519.880619789965,20880.93195146669,0.7587580861979064,1.0226675489872896,0.6354163011878746,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452143616753145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59409206443377,260.59409206443377,-12.55590793556621,244.79701237645654,276.3911717524104,127900.01235542046,127897.29655135897,2.715804061489099,0.0,nan,276.3911717524104,3.2411717524104233,270.0723398772177,-3.0776601227822766,263.75350800202904,-9.39649199797094,257.43467612684026,-15.715323873159718,251.11584425164872,-22.034155748351253,244.79701237645654,-28.35298762354344,1.0,1.0,26381.15544483698,26381.15544483698,275.58571787762736,2.4357178776273827,275.58571787762736,275.58571787762736,77320.02821101002,77319.92099526037,0.10721574965282343,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58571787762736,2.4357178776273827,1.0,0.002,0.12942290578218596,0.004910267144550509,0.00019991306927597438,0.0018000869315715384,0.09995653463798719,0.09995653463798719,0.0,8.475125982954079e-13,1.0,1.0000005672615708,0.0002799686534444845,0.09267475424994548,0.0,5.2491770959860446e-08,0.06742109993074552,0.0,1600126.4915124276,266.64053175654084,3.404247763683088e-07,1.0,1284412.7507586146,2598.5135267447868,,,,,,,,,,,,,,,,,2.0,16537.61635953953,1552.2964507192494,0.37216668690614246,6.17534620354742,2.943436620865265
4147.0,-30.10806658896851,5.001692726116,35.059107417190425,24.096338264085375,4.9964241893287005,-26.597617511139596,-40.11224516490472,1.4859751113442945,-6.509462339387824,-6.509462687762419,40.11818852222586,42251.89762115683,25750.20364255492,25750.20364255492,68002.10126371175,77329.33161516243,77319.90876511882,25750.20364255492,103070.11240767373,103070.11240767373,103070.11240767373,130589.9823737572,126072.22419445863,4517.758179298572,0.0,91541.99665108697,56464.562656451926,38974.926660705605,27519.869966083475,66494.79662678909,20880.9245888497,1552.2958133776915,0.0,0.8785591737699361,2.7277950296376523,0.0014947054983599872,1.0,1.0,-6.509176182347517,334266.45925171766,1559635.4912065412,4.665845010887154,1559635.4912065412,4.665845010887154,0.7587581123960301,0.09267473949649901,4.028046144702076,101325.0,128391.4413430329,1.2671250070864337,1.0,0.0,4.0280461447021985,1.284793056802746,1.285089152739455,3.1351711650170455,0.0,16537.613304910665,0.0,0.0,22726.15391248395,2317.422760319166,19317.229015873578,1969.8091617293958,0.85,0.8499999203676175,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.24665448906,4632.441516551485,6.167349086998086,5.001692726116,-3.703122880769835,8.704815606885834,2.9434389346976553,3.5,0.8409825527707586,0.6,0.00023044997082250748,0.9983953217600837,0.00023082036323672302,199.0116140294044,0.0,0.0,0.0,0.03943536517402355,7.785989807055975e-05,0.00015259007275194772,0.0006146398542682923,0.09267473948648505,0.09267473948648505,0.09267473948648505,0.09267479190829216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.7316629738,595.5806608508975,0.0,0.09267473948648505,0.09267473949649901,0.09267473949649901,0.37216664998341886,0.37216664998341886,0.5,9.998606671951844,0.00026397495071250887,0.00026397495071250887,6.252776074688882e-12,3.483746127130871e-07,0.00028650541491970216,6.252776074688882e-12,27519.869966083475,20880.9245888497,0.7587581123960301,1.022668008827557,0.6354166004642625,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452143452890963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.594107834568,260.594107834568,-12.555892165431999,244.79703884436063,276.39117682477405,127899.925928976,127897.21238394472,2.7135450312833775,0.0,nan,276.39117682477405,3.2411768247740724,270.0723492286909,-3.077650771309095,263.75352163260936,-9.396478367390614,257.4346940365285,-15.715305963471451,251.1158664404446,-22.034133559555386,244.79703884436063,-28.35296115563935,1.0,1.0,26381.15544483698,26381.15544483698,275.58572235889335,2.435722358893372,275.58572235889335,275.58572235889335,77320.01371063273,77319.90876511882,0.10494551391457208,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58572235889335,2.435722358893372,1.0,0.002,0.1294228520649348,0.004910268443502501,0.00019991298872434505,0.0018000870122029135,0.09995649436217252,0.09995649436217252,0.0,9.272587038477997e-13,1.0,1.0000005805022896,0.0002865054086669261,0.09267473949649901,0.0,5.371735163360485e-08,0.06899525029402492,0.0,1600126.4984451847,266.64053766061215,3.4836835993701243e-07,1.0,1284412.7306317615,2598.513608206741,,,,,,,,,,,,,,,,,2.0,16537.613304910665,1552.2958133776915,0.37216664998341886,6.17534620354742,2.9434389346976553
4148.0,-30.108039180410707,5.001691031602182,35.05910644090591,24.096338578406744,4.996428101046836,-26.59759245226469,-40.112215059902496,1.4859813727508089,-6.5094564907744825,-6.509456845588957,40.11818666545126,42251.883594496314,25750.203328382042,25750.203328382042,68002.08692287836,77329.31711784571,77319.89628161087,25750.203328382042,103070.0996099929,103070.0996099929,103070.0996099929,130589.9589564729,126072.20079230278,4517.758164170107,0.0,91541.97264064728,56464.53911669066,38974.92613772957,27519.859346479992,66494.78548420957,20880.917247380603,1552.2951789640706,0.0,0.8785592124581132,2.7277956234802043,0.0014947054983599872,1.0,1.0,-6.509164999225106,334266.5363411051,1559635.4109498507,4.665843694740378,1559635.4109498507,4.665843694740378,0.7587581384223694,0.0926747248687786,4.028046144702076,101325.0,128391.43109863173,1.267124905982055,1.0,0.0,4.028046144704103,1.2847930275108392,1.2850891234407977,3.1351712364955944,0.0,16537.610251027756,0.0,0.0,22726.1479516685,2317.4221524851505,19317.22272240156,1969.8085199738505,0.85,0.8499998663866541,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.248622281515,4632.441516551485,6.167346105083234,5.001691031602182,-3.7031176314542242,8.704808663056406,2.9434412467677813,3.5,0.8409832133622233,0.6,0.00023044997082250748,0.9983924711190952,0.000230821022282146,199.01159158627848,0.0,0.0,0.0,0.03943536517402355,7.786016358038623e-05,0.00015258980724212125,0.0006146387847824594,0.09267472485895681,0.09267472485895681,0.09267472485895681,0.09267477828905053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.7149554912,595.5806661930609,0.0,0.09267472485895681,0.0926747248687786,0.0926747248687786,0.37216661346696084,0.37216661346696084,0.5,9.998608275047795,0.0002674432258231718,0.0002674432258231718,-4.473577064345591e-11,3.548144604792469e-07,0.000291846363836612,-4.473577064345591e-11,27519.859346479992,20880.917247380603,0.7587581384223694,1.0226679645282368,0.6354164959977172,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521432890789874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5941235847027,260.5941235847027,-12.555876415297291,244.79706526968494,276.3911818997194,127899.83860072518,127897.12849694032,2.7101037848577576,0.0,nan,276.3911818997194,3.241181899719436,270.0723585737117,-3.0776414262882668,263.75353524770713,-9.396464752292843,257.4347119217,-15.715288078299977,251.11588859569295,-22.034111404307026,244.79706526968494,-28.35293473031504,1.0,1.0,26381.15544483698,26381.15544483698,275.5857267568426,2.435726756842598,275.5857267568426,275.5857267568426,77319.99913366194,77319.89628161087,0.10285205107356887,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5857267568426,2.435726756842598,1.0,0.002,0.1294227973462631,0.004910269736550129,0.00019991290660367896,0.0018000870942928265,0.09995645330183948,0.09995645330183948,0.0,8.965055260656829e-13,1.0,1.0000005913209171,0.00029184640857238264,0.0926747248687786,0.0,5.471873805501009e-08,0.07028144267073108,0.0,1600126.5053108518,266.6405435092255,3.548591962498904e-07,1.0,1284412.7106892602,2598.5136889225373,,,,,,,,,,,,,,,,,2.0,16537.610251027756,1552.2951789640706,0.37216661346696084,6.17534620354742,2.9434412467677813
4149.0,-30.108005777257304,5.001689340736132,35.05910546805362,24.096339695993834,4.996432228927717,-26.59756197664747,-40.112184116709955,1.4859884281555766,-6.509450589958249,-6.509450950967344,40.11818481189801,42251.89054840041,25750.202890432705,25750.202890432705,68002.09343883312,77329.30493202856,77319.88397853234,25750.202890432705,103070.08686896504,103070.08686896504,103070.08686896504,130589.93556220055,126072.17739582855,4517.758166372003,0.0,91541.94860223954,56464.53421795411,38974.904871428254,27519.848693235515,66494.75356466377,20880.90988500616,1552.294541677473,0.0,0.8785592514185112,2.7277962226701318,0.0014947054983599872,1.0,1.0,-6.509154050578218,334266.61412395857,1559635.3308330146,4.665842369332893,1559635.3308330146,4.665842369332893,0.7587581646166088,0.0926747103391326,4.028046144702076,101325.0,128391.42430614834,1.2671248389454561,1.0,0.0,4.0280461447019995,1.2847929945044771,1.2850890904268288,3.1351713170382167,0.0,16537.6071978929,0.0,0.0,22726.14198390972,2317.4215439431123,19317.22461734836,1969.8087132046483,0.85,0.8500001729737102,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.250588338591,4632.441516551485,6.167343096089279,5.001689340736132,-3.7031123426872643,8.704801683423396,2.9434435567996395,3.5,0.8409838733713256,0.6,0.00023044997082250748,0.9983889970190005,0.0002308218254714217,199.01156423456607,0.0,0.0,0.0,0.03943536517402355,7.786043648346956e-05,0.00015258953433903793,0.0006146376855162468,0.09267471032836355,0.09267471032836355,0.09267471032836355,0.09267476470865713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.69812851225,595.5806715742443,0.0,0.09267471032836355,0.0926747103391326,0.0926747103391326,0.3721665774116549,0.3721665774116549,0.5,9.998609906161645,0.0002712097902417554,0.0002712097902417554,8.185452315956354e-12,3.610090857364412e-07,0.00029690038911667216,8.185452315956354e-12,27519.848693235515,20880.90988500616,0.7587581646166088,1.022668553432618,0.6354169055955965,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521431253165114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59413988308887,260.59413988308887,-12.555860116911106,244.7970926975663,276.3911870686107,127899.77910855798,127896.97466794074,2.804440617199655,0.0,nan,276.3911870686107,3.2411870686107136,270.07236819440135,-3.077631805598628,263.7535493201936,-9.396450679806378,257.434730445985,-15.71526955401498,251.11591157177648,-22.034088428223498,244.7970926975663,-28.352907302433664,1.0,1.0,26381.15544483698,26381.15544483698,275.5857312281139,2.435731228113923,275.5857312281139,275.5857312281139,77319.98716230756,77319.88397853234,0.10318377522344235,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5857312281139,2.435731228113923,1.0,0.002,0.1294227416797396,0.0049102710426097125,0.0001999128230405054,0.0018000871776271293,0.0999564115202527,0.0999564115202527,0.0,6.676347842626829e-13,1.0,1.0000006015581497,0.00029690038093121984,0.0926747103391326,0.0,5.566630909971366e-08,0.07149851384471784,0.0,1600126.5122372173,266.64054941004173,3.6100090028412524e-07,1.0,1284412.6905673654,2598.513770364418,,,,,,,,,,,,,,,,,2.0,16537.6071978929,1552.294541677473,0.3721665774116549,6.17534620354742,2.9434435567996395
4150.0,-30.107978411028622,5.001687651601335,35.05910449899609,24.096340184938185,4.996436066488352,-26.59753696327608,-40.11215778356416,1.485994618585551,-6.509444796533558,-6.509445163256584,40.11818297570166,42251.89206037173,25750.202683153326,25750.202683153326,68002.09474352506,77329.29139703161,77319.87157174715,25750.202683153326,103070.07425490048,103070.07425490048,103070.07425490048,130589.91244371003,126072.15425307467,4517.758190635357,0.0,91541.92554124072,56464.52620397257,38974.888152520165,27519.83818880954,66494.7263413297,20880.902623586575,1552.2939139546922,0.0,0.8785592897342098,2.7277968109962543,0.0014947054983599872,1.0,1.0,-6.509143594089323,334266.6904959318,1559635.2514642768,4.665841065857737,1559635.2514642768,4.665841065857737,0.7587581903761857,0.09267469601387647,4.028046144702076,101325.0,128391.41417309939,1.2671247389400384,1.0,0.0,4.028046144702446,1.284792965544613,1.2850890614602906,3.135171387706517,0.0,16537.60426576339,0.0,0.0,22726.136258801816,2317.4209601445773,19317.21839521634,1969.808078723758,0.85,0.8500001133159973,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.25255292795,4632.441516551485,6.167340144513094,5.001687651601335,-3.7031071352752525,8.704794786876587,2.9434458651077184,3.5,0.8409845328879195,0.6,0.00023044997082250748,0.9983861507999113,0.00023082248350287106,199.01154182611202,0.0,0.0,0.0,0.03943536517402355,7.786066872900219e-05,0.00015258930209350528,0.0006146367500205243,0.09267469600425383,0.09267469600425383,0.09267469600425383,0.09267475126212728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.6812567702,595.580676970835,0.0,0.09267469600425383,0.09267469601387647,0.09267469601387647,0.37216654185287656,0.37216654185287656,0.5,9.9986115639694,0.00027519533153963494,0.00027519533153963494,4.899902705801651e-11,3.667230430437485e-07,0.00030156916727719363,4.899902705801651e-11,27519.83818880954,20880.902623586575,0.7587581903761857,1.0226689917401532,0.635417188477248,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521429257371763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59415605484025,260.59415605484025,-12.555843945159722,244.79711990034153,276.3911922093384,127899.68249002921,127896.89983928918,2.7826507400173752,0.0,nan,276.3911922093384,3.241192209338408,270.07237774753764,-3.0776222524623336,263.75356328574026,-9.396436714259721,257.4347488239416,-15.71525117605836,251.1159343621421,-22.03406563785788,244.79711990034153,-28.35288009965845,1.0,1.0,26381.15544483698,26381.15544483698,275.58573558047647,2.4357355804764893,275.58573558047647,275.58573558047647,77319.97337140009,77319.87157174715,0.10179965294082649,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58573558047647,2.4357355804764893,1.0,0.002,0.12942268513813432,0.004910272333968815,0.0001999127380817003,0.0018000872627454336,0.09995636904085016,0.09995636904085016,0.0,8.271339342613704e-13,1.0,1.0000006110150588,0.00030156911827816657,0.09267469601387647,0.0,5.654165171586619e-08,0.07262281389241054,0.0,1600126.5190370162,266.6405552034664,3.6667404401669046e-07,1.0,1284412.6708104603,2598.5138503290423,,,,,,,,,,,,,,,,,2.0,16537.60426576339,1552.2939139546922,0.37216654185287656,6.17534620354742,2.9434458651077184
