time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4151.0,-30.107945059085765,5.001685965942698,35.059103532681775,24.096341302525275,4.996440160872393,-26.59750653709776,-40.11212313836438,1.486001638722109,-6.509438914860652,-6.509439285414761,40.11818111671612,42251.883154563046,25750.2022655744,25750.2022655744,68002.08542013745,77329.27921445749,77319.85910099342,25750.2022655744,103070.06136656782,103070.06136656782,103070.06136656782,130589.88887048216,126072.13064565165,4517.758224830507,0.0,91541.90151324765,56464.505452696045,38974.884511724005,27519.82750391434,66494.71201563835,20880.895237860856,1552.293275471893,0.0,0.8785593286240309,2.7277974085010395,0.0014947054983599872,1.0,1.0,-6.509134529624873,334266.76805615827,1559635.1711109092,4.665839742851386,1559635.1711109092,4.665839742851386,0.7587582165945923,0.09267468173838597,4.028046144702076,101325.0,128391.40270382412,1.2671246257470923,1.0,0.0,4.028046144703326,1.284792932703245,1.2850890286113539,3.135171467846526,0.0,16537.601213807597,0.0,0.0,22726.13029362858,2317.4203518661907,19317.21133912872,1969.8073592030635,0.85,0.8500000259412588,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.254515562709,4632.441516551485,6.167337145458782,5.001685965942698,-3.7031018600963055,8.704787826039004,2.943448171119948,3.5,0.8409851917485566,0.6,0.00023044997082250748,0.9983826820496602,0.00023082328546544716,199.01151451634632,0.0,0.0,0.0,0.03943536517402355,7.786097428378211e-05,0.00015258899653872537,0.0006146355192317712,0.09267468173222304,0.09267468173222304,0.09267468173222304,0.09267473754558604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.6641914088,595.5806824292728,0.0,0.09267468173222304,0.09267468173838597,0.09267468173838597,0.37216650681388463,0.37216650681388463,0.5,9.998613239080242,0.0002789885626270916,0.0002789885626270916,7.787548383930698e-12,3.7055411894471035e-07,0.0003047557898980813,7.787548383930698e-12,27519.82750391434,20880.895237860856,0.7587582165945923,1.0226690718525797,0.6354171914396166,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452142762227693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5941726904848,260.5941726904848,-12.555827309515166,244.797147955169,276.3911974257993,127899.61580469926,127896.75333252738,2.86247217186512,0.0,nan,276.3911974257993,3.241197425799328,270.0723875316728,-3.0776124683271746,263.7535776375483,-9.396422362451688,257.43476774342287,-15.71523225657711,251.1159578492963,-22.03404215070367,244.797147955169,-28.352852044830968,1.0,1.0,26381.15544483698,26381.15544483698,275.58574001556957,2.4357400155695927,275.58574001556957,275.58574001556957,77319.96152918776,77319.85910099342,0.10242819433915429,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58574001556957,2.4357400155695927,1.0,0.002,0.12942262799944743,0.004910273644693581,0.0001999126522376124,0.0018000873489217814,0.0999563261188062,0.0999563261188062,0.0,1.1593937615517191e-12,1.0,1.0000006174699174,0.0003047557821105329,0.09267468173838597,0.0,5.7139118031269185e-08,0.07339020605184049,0.0,1600126.5259376946,266.6405610851393,3.705463313963264e-07,1.0,1284412.6507461658,2598.5139315378096,,,,,,,,,,,,,,,,,2.0,16537.601213807597,1552.293275471893,0.37216650681388463,6.17534620354742,2.943448171119948
4152.0,-30.107917656532074,5.001684281900157,35.05910256962011,24.09634175654503,4.996443971497054,-26.59748149372802,-40.11210057707501,1.4860078085454551,-6.509433137681697,-6.509433511808668,40.11817927795391,42251.90047776274,25750.202072117754,25750.202072117754,68002.1025498805,77329.26571350126,77319.84656560782,25750.202072117754,103070.04863772557,103070.04863772557,103070.04863772557,130589.86563893626,126072.1073616546,4517.758277281647,0.0,91541.8784606641,56464.51322432826,38974.85026259538,27519.817001210682,66494.66726380606,20880.887976784994,1552.292648171893,0.0,0.8785593668728702,2.7277979954215748,0.0014947054983599872,1.0,1.0,-6.5091258476874145,334266.844242014,1559635.0916337187,4.665838441650888,1559635.0916337187,4.665838441650888,0.7587582423192123,0.09267466767817355,4.028046144702076,101325.0,128391.40153462617,1.2671246142080057,1.0,0.0,4.02804614470336,1.2847929038397845,1.2850889997412414,3.1351715382795877,0.0,16537.59828267782,0.0,0.0,22726.12457060984,2317.4197682806916,19317.20963095044,1969.8071850173549,0.85,0.8500001648293384,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.256476693324,4632.441516551485,6.167334202307767,5.001684281900157,-3.7030966643004404,8.704780946200597,2.943450475365595,3.5,0.8409858501044557,0.6,0.00023044997082250748,0.998379832072047,0.00023082394437418615,199.01149207815928,0.0,0.0,0.0,0.03943536517402355,7.786117326460823e-05,0.00015258879755789925,0.0006146347177278216,0.09267466766971975,0.09267466766971975,0.09267466766971975,0.09267472406945501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.6471422415,595.5806878834386,0.0,0.09267466766971975,0.09267466767817355,0.09267466767817355,0.3721664722758876,0.3721664722758876,0.5,9.998614931116814,0.00028264242388331695,0.00028264242388331695,4.689582056016661e-11,3.741269551937876e-07,0.0003076641212373943,4.689582056016661e-11,27519.817001210682,20880.887976784994,0.7587582423192123,1.0226700177338124,0.6354178796043246,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521425629544336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59418913902846,260.59418913902846,-12.555810860971519,244.7971756769294,276.39120260112674,127899.51375352392,127896.68347555662,2.830277967303554,0.0,nan,276.39120260112674,3.2412026011267585,270.0723972162858,-3.0776027837141555,263.7535918314481,-9.396408168551886,257.4347864466103,-15.715213553389674,251.11598106177024,-22.034018938229735,244.7971756769294,-28.352824323070564,1.0,1.0,26381.15544483698,26381.15544483698,275.58574433894967,2.4357443389496893,275.58574433894967,275.58574433894967,77319.94771706918,77319.84656560782,0.10115146136377007,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58574433894967,2.4357443389496893,1.0,0.002,0.12942257031502108,0.00491027493690183,0.00019991256550774852,0.0018000874352975687,0.09995628275387426,0.09995628275387426,0.0,8.053171844657481e-13,1.0,1.0000006233609124,0.0003076640743415737,0.09267466767817355,0.0,5.7684392001833226e-08,0.07409056170086811,0.0,1600126.5327153902,266.6405668623183,3.740800593732274e-07,1.0,1284412.631037413,2598.514011307538,,,,,,,,,,,,,,,,,2.0,16537.59828267782,1552.292648171893,0.3721664722758876,6.17534620354742,2.943450475365595
4153.0,-30.10789026264083,5.001682589876865,35.05910160209867,24.096340184938185,4.996445724712829,-26.597456663905024,-40.112074243929214,1.486012125978766,-6.509427909520468,-6.509428269130521,40.11817722330856,42251.9022131837,25750.203031846806,25750.203031846806,68002.1052450305,77329.25220291081,77319.82938730707,25750.203031846806,103070.03241915387,103070.03241915387,103070.03241915387,130589.83842891039,126072.08012705311,4517.758301857271,0.0,91541.85456839194,56464.50457867197,38974.83332191107,27519.806009756525,66494.6393316676,20880.88033064233,1552.292010368323,0.0,0.8785594030670785,2.7277985285884148,0.0014947054983599872,1.0,1.0,-6.509132457287251,334266.9134200166,1559635.0028231721,4.665837210347657,1559635.0028231721,4.665837210347657,0.7587582675270126,0.09267465367048429,4.028046144702076,101325.0,128391.39446376229,1.267124544424005,1.0,0.0,4.028046144703635,1.284792883642114,1.2850889795389162,3.1351715875662567,0.0,16537.595233473676,0.0,0.0,22726.118639130586,2317.419163438135,19317.205291406965,1969.8067425070708,0.85,0.8500001957283616,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.258435847161,4632.441516551485,6.167331538274488,5.001682589876865,-3.703091873193525,8.70477446307039,2.9434527772893326,3.5,0.8409865077969522,0.6,0.00023044997082250748,0.998376983004134,0.00023082460307636445,199.01146964707038,0.0,0.0,0.0,0.03943536517402355,7.786140551217255e-05,0.00015258856531033494,0.0006146337822239156,0.09267465365781374,0.09267465365781374,0.09267465365781374,0.09267470792325376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.6293545811,595.580693567163,0.0,0.09267465365781374,0.09267465367048429,0.09267465367048429,0.37216643822250406,0.37216643822250406,0.5,9.998616559794826,0.000283386378441719,0.000283386378441719,-6.821210263296962e-11,3.59610055511439e-07,0.00029581184327298615,-6.821210263296962e-11,27519.806009756525,20880.88033064233,0.7587582675270126,1.0226704878545747,0.6354181726204435,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521423992279952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.594205246665,260.594205246665,-12.555794753334965,244.79720310598043,276.3912073873482,127899.39100539139,127896.61938686954,2.77161852184401,0.0,nan,276.3912073873482,3.2412073873481972,270.07240653107414,-3.0775934689258406,263.75360567480163,-9.396394325198344,257.4348048185297,-15.715195181470278,251.1160039622557,-22.033996037744288,244.79720310598043,-28.352796894019548,1.0,1.0,26381.15544483698,26381.15544483698,275.5857475942602,2.435747594260249,275.5857475942602,275.5857475942602,77319.93048684266,77319.82938730707,0.1010995355900377,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5857475942602,2.435747594260249,1.0,0.002,0.12942251485323486,0.0049102761247868,0.000199912481992863,0.001800087519058013,0.0999562409964315,0.0999562409964315,0.0,1.050875966107645e-12,1.0,1.0000005993534806,0.0002958119114850888,0.09267465367048429,0.0,5.546220640697719e-08,0.07123635746178134,0.0,1600126.538823829,266.6405720904795,3.5967826761407196e-07,1.0,1284412.6131415453,2598.5140837397544,,,,,,,,,,,,,,,,,2.0,16537.595233473676,1552.292010368323,0.37216643822250406,6.17534620354742,2.9434527772893326
4154.0,-30.107862876255844,5.00168090979155,35.059100627656974,24.096341686695837,4.996450958709985,-26.597431492760773,-40.11204413892699,1.4860195750358591,-6.509421612293465,-6.509421959513747,40.11817508834888,42251.88802853265,25750.201594215425,25750.201594215425,68002.08962274808,77329.23715156394,77319.81440365344,25750.201594215425,103070.01599786886,103070.01599786886,103070.01599786886,130589.80982556459,126072.05155915454,4517.7582664100455,0.0,91541.83054898892,56464.481425232676,38974.83235972915,27519.793827695732,66494.62618742489,20880.87189162251,1552.2912906580013,0.0,0.8785594453444505,2.72779917022206,0.0014947054983599872,1.0,1.0,-6.509136437586392,334266.99667981116,1559634.910540851,4.665835772099271,1559634.910540851,4.665835772099271,0.7587582967503247,0.0926746390308158,4.028046144702076,101325.0,128391.38227069785,1.267124424087815,1.0,0.0,4.028046144703555,1.2847928487941886,1.2850889446829596,3.1351716726027092,0.0,16537.592185009413,0.0,0.0,22726.112676089906,2317.418555377209,19317.197804202246,1969.8059790246666,0.85,0.8500000893036945,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.260390562558,4632.441516551485,6.16732830661753,5.00168090979155,-3.703086275159614,8.704767184951164,2.9434550739988063,3.5,0.840987163999659,0.6,0.00023044997082250748,0.9983741347256632,0.0002308252615997823,199.01144722213292,0.0,0.0,0.0,0.03943536517402355,7.786167102675149e-05,0.00015258829979575598,0.0006146327127189395,0.09267463902117384,0.09267463902117384,0.09267463902117384,0.09267469121380034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.6114852383,595.580699273507,0.0,0.09267463902117384,0.0926746390308158,0.0926746390308158,0.37216640431888826,0.37216640431888826,0.5,9.998618124857314,0.00028153905122962897,0.00028153905122962897,4.672529030358419e-11,3.472202934062807e-07,0.0002855219273669718,4.672529030358419e-11,27519.793827695732,20880.87189162251,0.7587582967503247,1.022670455069169,0.6354180849056807,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521422355533506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5942213911292,260.5942213911292,-12.555778608870753,244.79723032588797,276.39121245636875,127899.31346458242,127896.5355090883,2.777955494131973,0.0,nan,276.39121245636875,3.241212456368771,270.0724160302742,-3.077583969725765,263.75361960417666,-9.396380395823314,257.43482317808224,-15.715176821917737,251.11602675198566,-22.03397324801432,244.79723032588797,-28.35276967411201,1.0,1.0,26381.15544483698,26381.15544483698,275.5857521704094,2.435752170409444,275.5857521704094,275.5857521704094,77319.919512455,77319.81440365344,0.10510880156653002,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5857521704094,2.435752170409444,1.0,0.002,0.12942246131987595,0.004910277496737924,0.0001999124018952184,0.0018000875987019712,0.0999562009476092,0.0999562009476092,0.0,5.971893986267407e-13,1.0,1.0000005785102677,0.0002855218806416815,0.0926746390308158,0.0,5.353290776438759e-08,0.06875834079769182,0.0,1600126.5461882553,266.6405783877065,3.471735681159771e-07,1.0,1284412.5916028204,2598.5141709161776,,,,,,,,,,,,,,,,,2.0,16537.592185009413,1552.2912906580013,0.37216640431888826,6.17534620354742,2.9434550739988063
4155.0,-30.107829557306427,5.001679217874963,35.059099656857796,24.096340673882537,4.996452668568201,-26.597401334723937,-40.11201326558364,1.4860244459787753,-6.5094165939563595,-6.509416939414285,40.11817324482912,42251.8948343503,25750.203020318975,25750.203020318975,68002.09785466928,77329.22604546353,77319.79960490827,25750.203020318975,103070.00262522725,103070.00262522725,103070.00262522725,130589.78657862559,126072.02829336895,4517.758285256637,0.0,91541.80664468609,56464.47543354468,38974.81245682379,27519.783953398328,66494.59641022212,20880.86503623069,1552.2907113420451,0.0,0.878559479531393,2.727799680600893,0.0014947054983599872,1.0,1.0,-6.509132837448419,334267.0629218361,1559634.8308569079,4.665834609082043,1559634.8308569079,4.665834609082043,0.758758319890523,0.0926746254530768,4.028046144702076,101325.0,128391.37430901648,1.267124345512129,1.0,0.0,4.028046144704263,1.2847928260071104,1.2850889218906298,3.1351717282080958,0.0,16537.589137307903,0.0,0.0,22726.10674162392,2317.417950230091,19317.192908314562,1969.8054797830619,0.85,0.8500000958340227,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.262345942264,4632.441516551485,6.167325759863775,5.001679217874963,-3.703081654732921,8.704760872607883,2.943457371489531,3.5,0.8409878204255803,0.6,0.00023044997082250748,0.9983706694518565,0.0002308260627778992,199.0114199394094,0.0,0.0,0.0,0.03943536517402355,7.78619433186738e-05,0.00015258802750383368,0.0006146316159145116,0.09267462544001338,0.09267462544001338,0.09267462544001338,0.09267467757344483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.5950289507,595.5807045346313,0.0,0.09267462544001338,0.0926746254530768,0.0926746254530768,0.3721663702955299,0.3721663702955299,0.5,9.998619689145341,0.00028024197462173106,0.00028024197462173106,9.72022462519817e-12,3.454579200479202e-07,0.00028410196586037273,9.72022462519817e-12,27519.783953398328,20880.86503623069,0.758758319890523,1.0226710368335346,0.6354184718061539,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521420719235918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5942377846732,260.5942377846732,-12.555762215326752,244.79725836735705,276.3912172019876,127899.21973045867,127896.39891612573,2.8208143329196105,0.0,nan,276.3912172019876,3.241217201987638,270.0724254350637,-3.077574564936299,263.75363366813554,-9.396366331864442,257.4348419012106,-15.715158098789402,251.11605013428493,-22.033949865715044,244.79725836735705,-28.352741632642932,1.0,1.0,26381.15544483698,26381.15544483698,275.5857554784335,2.4357554784335207,275.5857554784335,275.5857554784335,77319.90408873832,77319.79960490827,0.10448383004404604,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5857554784335,2.4357554784335207,1.0,0.002,0.12942240805335203,0.004910278634686577,0.0001999123216798162,0.001800087679082944,0.0999561608399081,0.0999561608399081,0.0,7.62760080791347e-13,1.0,1.0000005756341253,0.0002841019561401481,0.0926746254530768,0.0,5.326667840717357e-08,0.06841639154623556,0.0,1600126.5520688342,266.6405834060436,3.45448199823295e-07,1.0,1284412.5744664744,2598.514240274284,,,,,,,,,,,,,,,,,2.0,16537.589137307903,1552.2907113420451,0.3721663702955299,6.17534620354742,2.943457371489531
4156.0,-30.107802134578233,5.001677539680708,35.05909868031898,24.09634266458454,4.996458184854669,-26.597376102633973,-40.11198686258865,1.4860321527307108,-6.509410213490469,-6.509410549397201,40.118171137339814,42251.896442208425,25750.201367025114,25750.201367025114,68002.09780923354,77329.211820533,77319.78533220262,25750.201367025114,103069.98669922774,103069.98669922774,103069.98669922774,130589.7585082789,126072.00028454165,4517.75822373725,0.0,91541.78355127404,56464.468172222114,38974.79486561325,27519.771809051155,66494.56667466441,20880.85662967047,1552.2899914405002,0.0,0.8785595221388459,2.727800330356134,0.0014947054983599872,1.0,1.0,-6.509134295755985,334267.1472408851,1559634.7397629833,4.665833159604684,1559634.7397629833,4.665833159604684,0.7587583492535658,0.09267461075369263,4.028046144702076,101325.0,128391.36640301126,1.267124267485924,1.0,0.0,4.028046144702995,1.2847927899536489,1.2850888858288594,3.135171816186324,0.0,16537.586209368314,0.0,0.0,22726.10100846913,2317.417365611002,19317.185162095284,1969.8046898885232,0.85,0.8499999694138701,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.264295900539,4632.441516551485,6.167322483586921,5.001677539680708,-3.7030759984515504,8.704753538132259,2.943459662611013,3.5,0.840988475031718,0.6,0.00023044997082250748,0.9983678174130354,0.00023082672217905424,199.01139748472406,0.0,0.0,0.0,0.03943536517402355,7.78621761844096e-05,0.00015258779463809787,0.0006146306779205822,0.09267461074787187,0.09267461074787187,0.09267461074787187,0.09267466116327762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.57754528325,595.5807101169025,0.0,0.09267461074787187,0.09267461075369263,0.09267461075369263,0.3721663361881777,0.3721663361881777,0.5,9.998621201763964,0.00027714083239516185,0.00027714083239516185,-3.637978807091713e-12,3.3590674775041407e-07,0.0002762536412319605,-3.637978807091713e-12,27519.771809051155,20880.85662967047,0.7587583492535658,1.022671493476226,0.6354187801378234,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452141872847653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5942541920291,260.5942541920291,-12.55574580797088,244.79728609717836,276.3912222868782,127899.14110549206,127896.31791464612,2.823190845940183,0.0,nan,276.3912222868782,3.2412222868782123,270.07243504893955,-3.077564951060424,263.75364781099864,-9.396352189001334,257.4348605730597,-15.715139426940254,251.11607333511998,-22.03392666488,244.79728609717836,-28.35271390282162,1.0,1.0,26381.15544483698,26381.15544483698,275.585760217233,2.435760217232996,275.585760217233,275.585760217233,77319.89427909399,77319.78533220262,0.10894689137057867,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.585760217233,2.435760217232996,1.0,0.002,0.129422356258271,0.004910280015900819,0.00019991224430018203,0.001800087756737221,0.09995612215009102,0.09995612215009102,0.0,1.0374028025506021e-12,1.0,1.0000005597367994,0.0002762536448699393,0.09267461075369263,0.0,5.179518182791011e-08,0.06652638170675028,0.0,1600126.559535083,266.6405897865095,3.3591038572922116e-07,1.0,1284412.5526537332,2598.514328559772,,,,,,,,,,,,,,,,,2.0,16537.586209368314,1552.2899914405002,0.3721663361881777,6.17534620354742,2.943459662611013
4157.0,-30.107774797910306,5.001675849889938,35.05909770963555,24.096341092977696,4.996459967073852,-26.5973513214129,-40.11196059929205,1.4860364905750285,-6.509405192328472,-6.509405530930348,40.118169353488476,42251.89797544472,25750.202765355025,25750.202765355025,68002.10074079974,77329.19830687306,77319.77140402462,25750.202765355025,103069.97416937965,103069.97416937965,103069.97416937965,130589.73637380927,126071.97814439586,4517.7582294134045,0.0,91541.75969072044,56464.45935928634,38974.77814603789,27519.76220442962,66494.5403504675,20880.849968253762,1552.2894250219267,0.0,0.8785595560903936,2.727800840514599,0.0014947054983599872,1.0,1.0,-6.509127061486936,334267.2134619078,1559634.6626575454,4.66583200459556,1559634.6626575454,4.66583200459556,0.7587583720070354,0.09267459718240341,4.028046144702076,101325.0,128391.35933214742,1.2671241977019236,1.0,0.0,4.028046144704649,1.284792769660496,1.2850888655310297,3.135171865706,0.0,16537.583164418393,0.0,0.0,22726.0950848643,2317.4167615714136,19317.18529527791,1969.8047034693716,0.85,0.8500001968285021,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.266246981402,4632.441516551485,6.167319936536187,5.001675849889938,-3.7030713814638365,8.704747231353775,2.9434619550522045,3.5,0.8409891300149156,0.6,0.00023044997082250748,0.9983649743334566,0.00023082737951255145,199.0113751005129,0.0,0.0,0.0,0.03943536517402355,7.786240781869055e-05,0.00015258756300381694,0.0006146297448870099,0.09267459716857195,0.09267459716857195,0.09267459716857195,0.09267464826057095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.5615293812,595.5807152377407,0.0,0.09267459716857195,0.09267459718240341,0.09267459718240341,0.3721663018213586,0.3721663018213586,0.5,9.998622734555678,0.0002755975015702461,0.0002755975015702461,-1.6484591469634324e-12,3.3860186476886156e-07,0.00027846944340126356,-1.6484591469634324e-12,27519.76220442962,20880.849968253762,0.7587583720070354,1.0226719424239412,0.6354190547487206,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521417090008304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5942702634005,260.5942702634005,-12.55572973659946,244.79731352320394,276.39122700359496,127899.01909509512,127896.25371653521,2.765378559901734,0.0,nan,276.39122700359496,3.241227003594986,270.07244430751877,-3.077555692481212,263.75366161143967,-9.39633838856031,257.4348789153622,-15.715121084637758,251.11609621928335,-22.033903780716628,244.79731352320394,-28.352686476796038,1.0,1.0,26381.15544483698,26381.15544483698,275.58576362434087,2.4357636243408933,275.58576362434087,275.58576362434087,77319.87650700967,77319.77140402462,0.10510298504959792,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58576362434087,2.4357636243408933,1.0,0.002,0.12942230404765165,0.00491028114755165,0.00019991216571512457,0.0018000878349161602,0.09995608285756229,0.09995608285756229,0.0,6.312849548661958e-13,1.0,1.0000005642250953,0.0002784694450497227,0.09267459718240341,0.0,5.2210619743051624e-08,0.06705997448539115,0.0,1600126.5654252877,266.6405948076715,3.386035132280085e-07,1.0,1284412.5355228279,2598.5143978958763,,,,,,,,,,,,,,,,,2.0,16537.583164418393,1552.2894250219267,0.3721663018213586,6.17534620354742,2.9434619550522045
4158.0,-30.107747390656495,5.001674173406038,35.059096733626255,24.09634276935833,4.996465351435992,-26.597326116447004,-40.11193419629706,1.486044077047289,-6.509398847282682,-6.509399177459229,40.11816725818241,42251.89953711444,25750.201161984718,25750.201161984718,68002.10069909916,77329.18321780745,77319.75722382111,25750.201161984718,103069.95838580583,103069.95838580583,103069.95838580583,130589.7085230685,126071.95036955908,4517.758153509419,0.0,91541.73568602811,56464.45200460959,38974.759646020575,27519.750137262672,66494.50978328325,20880.841615173722,1552.2887096367103,0.0,0.8785595984534768,2.727801486536412,0.0014947054983599872,1.0,1.0,-6.509127605520575,334267.2972983616,1559634.5720903922,4.665830563431658,1559634.5720903922,4.665830563431658,0.7587584011854946,0.09267458242387638,4.028046144702076,101325.0,128391.34691637859,1.2671240751678123,1.0,0.0,4.028046144700424,1.284792734169726,1.2850888300320804,3.1351719523111465,0.0,16537.580118658487,0.0,0.0,22726.089125475686,2317.4161538828944,19317.17766995431,1969.8039259027612,0.85,0.8500000841895835,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.2681927037975,4632.441516551485,6.167316678478933,5.001674173406038,-3.703065755084872,8.70473992849091,2.9434642411981238,3.5,0.8409897831994639,0.6,0.00023044997082250748,0.9983621239215451,0.00023082803854507713,199.01135265850866,0.0,0.0,0.0,0.03943536517402355,7.786264068571113e-05,0.00015258733013679635,0.0006146288068879054,0.09267458241741303,0.09267458241741303,0.09267458241741303,0.09267463196737993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.5442300271,595.5807207606705,0.0,0.09267458241741303,0.09267458242387638,0.09267458242387638,0.3721662673422565,0.3721662673422565,0.5,9.998624221164055,0.000272502075176817,0.000272502075176817,-4.433786671143025e-11,3.301765332253126e-07,0.00027157193864013607,-4.433786671143025e-11,27519.750137262672,20880.841615173722,0.7587584011854946,1.0226724119138466,0.6354193703332871,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521415456682423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.594286393761,260.594286393761,-12.555713606238953,244.79734074560866,276.39123204191145,127898.94393262085,127896.16840402313,2.775528597721237,0.0,nan,276.39123204191145,3.2412320419114735,270.0724537826519,-3.077546217348072,263.7536755233926,-9.39632447660739,257.4348972641314,-15.715102735868584,251.11611900487003,-22.033880995129948,244.79734074560866,-28.352659254391313,1.0,1.0,26381.15544483698,26381.15544483698,275.58576833729603,2.4357683372960537,275.58576833729603,275.58576833729603,77319.86566761423,77319.75722382111,0.10844379311311059,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58576833729603,2.4357683372960537,1.0,0.002,0.12942225313027647,0.004910282518675281,0.00019991208967620676,0.001800087911324798,0.09995604483810337,0.09995604483810337,0.0,1.0010048345776568e-12,1.0,1.000000550253784,0.0002715719829780028,0.09267458242387638,0.0,5.091739955162117e-08,0.06539894515603567,0.0,1600126.5728516623,266.6406011527173,3.30220871092024e-07,1.0,1284412.5138349375,2598.5144856760526,,,,,,,,,,,,,,,,,2.0,16537.580118658487,1552.2887096367103,0.3721662673422565,6.17534620354742,2.9434642411981238
4159.0,-30.10771999153698,5.001672495745132,35.059095768917274,24.096343048755102,4.996469179495644,-26.597301074432586,-40.11190409129483,1.4860502622599816,-6.509393256141607,-6.509393603222456,40.11816563233975,42251.88548241015,25750.201307671217,25750.201307671217,68002.08679008138,77329.16883380571,77319.74722501014,25750.201307671217,103069.94853268136,103069.94853268136,103069.94853268136,130589.6892691737,126071.9310987533,4517.758170420411,0.0,91541.71175868135,56464.42840675441,38974.75927991883,27519.740736492342,66494.50001641117,20880.8351353879,1552.2881395337372,0.0,0.8785596348134939,2.7278020530090714,0.0014947054983599872,1.0,1.0,-6.509108129725519,334267.37085315783,1559634.5018147505,4.665829326488139,1559634.5018147505,4.665829326488139,0.7587584249185542,0.09267456872087533,4.028046144702076,101325.0,128391.33678332964,1.2671239751623946,1.0,0.0,4.028046144704066,1.2847927052342807,1.2850888010899666,3.1351720229198885,0.0,16537.577075223875,0.0,0.0,22726.083185288833,2317.4155481524103,19317.16695982464,1969.8028337734743,0.85,0.8499998350938507,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.27013944513,4632.441516551485,6.167313837828293,5.001672495745132,-3.70306071761198,8.704733213357112,2.943466528541964,3.5,0.8409904367262754,0.6,0.00023044997082250748,0.9983592743643912,0.00023082869738373917,199.01133022317006,0.0,0.0,0.0,0.03943536517402355,7.786290620418394e-05,0.00015258706461832353,0.0006146277373672446,0.09267456871191904,0.09267456871191904,0.09267456871191904,0.09267462101195675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.5288044975,595.5807256972757,0.0,0.09267456871191904,0.09267456872087533,0.09267456872087533,0.3721662326027527,0.3721662326027527,0.5,9.998625789987557,0.0002730869667288971,0.0002730869667288971,-3.433342499192804e-11,3.4708085649981513e-07,0.00028547349694463264,-3.433342499192804e-11,27519.740736492342,20880.8351353879,0.7587584249185542,1.0226723529509678,0.6354192522987943,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521413819139506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59430243016345,260.59430243016345,-12.555697569836525,244.7973677858614,276.39123707446385,127898.84997093577,127896.09060963025,2.75936130550195,0.0,nan,276.39123707446385,3.241237074463868,270.0724632167447,-3.0775367832552547,263.75368935902446,-9.396310640975514,257.434915501304,-15.715084498696001,251.11614164358238,-22.033858356417596,244.7973677858614,-28.352632214138566,1.0,1.0,26381.15544483698,26381.15544483698,275.58577275476455,2.435772754764571,275.58577275476455,275.58577275476455,77319.8508963001,77319.74722501014,0.1036712899513077,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58577275476455,2.435772754764571,1.0,0.002,0.12942219960633067,0.004910283757024108,0.00019991200929088363,0.0018000879913325023,0.09995600464544181,0.09995600464544181,0.0,6.233858915183355e-13,1.0,1.000000578412464,0.00028547353127805764,0.09267456872087533,0.0,5.3523814168887296e-08,0.06874665568823826,0.0,1600126.5794303576,266.64060674385837,3.4711518992480705e-07,1.0,1284412.4948068408,2598.5145626909,,,,,,,,,,,,,,,,,2.0,16537.577075223875,1552.2881395337372,0.3721662326027527,6.17534620354742,2.943466528541964
4160.0,-30.107692600402768,5.001670821110293,35.05909480698557,24.09634336307647,4.9964730557014,-26.59727603479162,-40.11188153000546,1.4860564899416777,-6.509387457414505,-6.509387807945326,40.11816378302456,42251.90276160504,25750.20094310098,25750.20094310098,68002.10370470601,77329.15443075044,77319.73472783901,25750.20094310098,103069.93567093999,103069.93567093999,103069.93567093999,130589.66582830768,126071.90765697639,4517.758171331303,0.0,91541.68783526588,56464.43616551901,38974.724077496525,27519.730157367703,66494.45423486423,20880.82782086606,1552.2875080293445,0.0,0.8785596732198887,2.72780264213648,0.0014947054983599872,1.0,1.0,-6.509099536579583,334267.4473252309,1559634.4218799667,4.665828019928291,1559634.4218799667,4.665828019928291,0.7587584508082741,0.09267455460244735,4.028046144702076,101325.0,128391.33555845558,1.2671239630738276,1.0,0.0,4.028046144701798,1.28479267610016,1.2850887719491317,3.1351720940134444,0.0,16537.57403253988,0.0,0.0,22726.077246077955,2317.4149425214478,19317.169686733385,1969.80311184078,0.85,0.8500001772222755,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.272083505594,4632.441516551485,6.167310878931005,5.001670821110293,-3.7030555139468753,8.704726335057169,2.9434688127366004,3.5,0.8409910893533145,0.6,0.00023044997082250748,0.9983564256464885,0.00023082935603211944,199.01130779437523,0.0,0.0,0.0,0.03943536517402355,7.786310518957439e-05,0.00015258686563293308,0.0006146269358449098,0.09267455459283491,0.09267455459283491,0.09267455459283491,0.09267460737626909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.5122286758,595.5807309969878,0.0,0.09267455459283491,0.09267455460244735,0.09267455460244735,0.3721661979987293,0.3721661979987293,0.5,9.998627373256657,0.0002740347915732855,0.0002740347915732855,1.5916157281026244e-11,3.505307972773153e-07,0.00028827136571862866,1.5916157281026244e-11,27519.730157367703,20880.82782086606,0.7587584508082741,1.022673311439126,0.6354199496452384,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452141218208297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5943183933412,260.5943183933412,-12.555681606658766,244.79739467613828,276.39124211054235,127898.75799763347,127896.01123586926,2.746761764197107,0.0,nan,276.39124211054235,3.241242110542373,270.07247262366303,-3.0775273763369455,263.7537031367821,-9.396296863217856,257.43493364990167,-15.715066350098311,251.11616416301996,-22.033835836980018,244.79739467613828,-28.352605323861695,1.0,1.0,26381.15544483698,26381.15544483698,275.58577710423674,2.435777104236763,275.58577710423674,275.58577710423674,77319.83649237364,77319.73472783901,0.10176453462918289,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58577710423674,2.435777104236763,1.0,0.002,0.1294221455577789,0.004910285038967253,0.0001999119281860674,0.0018000880724897118,0.0999559640930337,0.0999559640930337,0.0,6.75779310982394e-13,1.0,1.000000584079687,0.0002882713498024714,0.09267455460244735,0.0,5.404837516973456e-08,0.06942040732278808,0.0,1600126.5862331188,266.6406125425855,3.5051488112003426e-07,1.0,1284412.4750240666,2598.514642760249,,,,,,,,,,,,,,,,,2.0,16537.57403253988,1552.2875080293445,0.3721661979987293,6.17534620354742,2.9434688127366004
4161.0,-30.107665140670676,5.00166913871772,35.059093841600465,24.096341791469627,4.996474812279326,-26.59725114537543,-40.11185142500324,1.486060816982812,-6.509382267969215,-6.509382606641086,40.118161759684206,42251.889044962474,25750.201876392133,25750.201876392133,68002.09092135461,77329.14100060015,77319.71796442434,25750.201876392133,103069.91984081648,103069.91984081648,103069.91984081648,130589.63917715722,126071.8810259928,4517.7581511644175,0.0,91541.66399814721,56464.41204250447,38974.724395158606,27519.719336340735,66494.44373149934,20880.820294944806,1552.2868793121752,0.0,0.8785597090720242,2.7278031710847523,0.0014947054983599872,1.0,1.0,-6.50910415802764,334267.51595992706,1559634.3344230677,4.665826800262701,1559634.3344230677,4.665826800262701,0.7587584756858681,0.09267454055969473,4.028046144702076,101325.0,128391.31952374069,1.2671238048234956,1.0,0.0,4.028046144700355,1.28479265585755,1.2850887517018565,3.135172143409793,0.0,16537.57099060922,0.0,0.0,22726.071328291062,2317.4143390751237,19317.16084429129,1969.8022101626236,0.85,0.8500000094712318,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.274025962647,4632.441516551485,6.1673082332494795,5.00166913871772,-3.70305076235467,8.704719901072389,2.9434710950479994,3.5,0.8409917414422855,0.6,0.00023044997082250748,0.9983535698031187,0.00023083001633174266,199.01128530941514,0.0,0.0,0.0,0.03943536517402355,7.786337070951133e-05,0.00015258660011299615,0.0006146258663183515,0.09267454054513947,0.09267454054513947,0.09267454054513947,0.0926745915930006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.49506005866,595.5807364809347,0.0,0.09267454054513947,0.09267454055969473,0.09267454055969473,0.37216616357595134,0.37216616357595134,0.5,9.998628904931627,0.0002730426277253173,0.0002730426277253173,9.36211108637508e-11,3.386718958608981e-07,0.00027844861347148253,9.36211108637508e-11,27519.719336340735,20880.820294944806,0.7587584756858681,1.0226732807321925,0.6354198437327052,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521410545503914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59433411015146,260.59433411015146,-12.555665889848513,244.79742143628764,276.39124678401237,127898.64315550857,127895.93878590861,2.7043695999691866,0.0,nan,276.39124678401237,3.2412467840123895,270.0724817144702,-3.077518285529777,263.7537166449242,-9.396283355075752,257.43495157538035,-15.715048424619624,251.1161865058338,-22.033813494166168,244.79742143628764,-28.352578563712342,1.0,1.0,26381.15544483698,26381.15544483698,275.5857803661718,2.435780366171798,275.5857803661718,275.5857803661718,77319.81923850026,77319.71796442434,0.10127407591789961,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5857803661718,2.435780366171798,1.0,0.002,0.1294220933512434,0.004910286205318534,0.0001999118496824698,0.001800088151118028,0.0999559248412349,0.0999559248412349,0.0,8.004976889686155e-13,1.0,1.0000005641828131,0.00027844851985037167,0.09267454055969473,0.0,5.220667409525121e-08,0.06705490256051155,0.0,1600126.5922996907,266.64061773203076,3.385782747500343e-07,1.0,1284412.457268772,2598.514714623543,,,,,,,,,,,,,,,,,2.0,16537.57099060922,1552.2868793121752,0.37216616357595134,6.17534620354742,2.9434710950479994
4162.0,-30.107637689575437,5.00166746848029,35.0590928700645,24.096343328151875,4.996480052983785,-26.597225915319544,-40.11182509185744,1.4860682785530963,-6.509376009544155,-6.509376338100911,40.11815965120036,42251.8907688734,25750.200412725833,25750.200412725833,68002.09118159924,77329.12603981931,77319.70333883578,25750.200412725833,103069.90375156162,103069.90375156162,103069.90375156162,130589.61102650277,126071.85295355771,4517.758072945055,0.0,91541.64004580387,56464.404774150295,38974.70585739286,27519.707274941153,66494.41313233401,20880.811940938922,1552.2861662002433,0.0,0.8785597510250223,2.7278038084874123,0.0014947054983599872,1.0,1.0,-6.509106123483889,334267.598674862,1559634.2432856455,4.665825373049939,1559634.2432856455,4.665825373049939,0.7587585046717606,0.09267452582191085,4.028046144702076,101325.0,128391.3162388512,1.2671237724041569,1.0,0.0,4.0280461447010785,1.284792620951098,1.28508871678736,3.135172228589093,0.0,16537.567950965837,0.0,0.0,22726.065381898577,2317.4137327118415,19317.153344509265,1969.801445397691,0.85,0.8499999018701879,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.275964051883,4632.441516551485,6.167305019938522,5.00166746848029,-3.7030452035138826,8.704712671994173,2.94347337222809,3.5,0.8409923920651686,0.6,0.00023044997082250748,0.9983507148667947,0.00023083067642542366,199.0112628315323,0.0,0.0,0.0,0.03943536517402355,7.78636029631356e-05,0.0001525863678593719,0.0006146249307900357,0.09267452581789132,0.09267452581789132,0.09267452581789132,0.09267457509936425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.4777314634,595.5807420127252,0.0,0.09267452581789132,0.09267452582191085,0.09267452582191085,0.3721661291063805,0.3721661291063805,0.5,9.998630384387123,0.000270217299714659,0.000270217299714659,-1.48929757415317e-11,3.2855678000487387e-07,0.0002702146170463493,-1.48929757415317e-11,27519.707274941153,20880.811940938922,0.7587585046717606,1.0226737552561704,0.6354201620636264,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452140890482661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59434994134136,260.59434994134136,-12.555650058658614,244.79744812015068,276.39125176252946,127898.57207548844,127895.84802468632,2.7240508021409897,0.0,nan,276.39125176252946,3.2412517625294868,270.07249103405536,-3.0775089659446166,263.7537303055796,-9.396269694420369,257.43496957710516,-15.715030422894813,251.11620884862782,-22.033791151372156,244.79744812015068,-28.3525518798493,1.0,1.0,26381.15544483698,26381.15544483698,275.58578494266914,2.4357849426691587,275.58578494266914,275.58578494266914,77319.80838753704,77319.70333883578,0.10504870125441812,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58578494266914,2.4357849426691587,1.0,0.002,0.1294220426888868,0.004910287560619,0.000199911774002534,0.001800088227427841,0.09995588700126701,0.09995588700126701,0.0,1.4303749157340562e-12,1.0,1.000000547504466,0.00027021463193932505,0.09267452582191085,0.0,5.066288624839645e-08,0.06507204113455939,0.0,1600126.5996221963,266.6406239904558,3.285716729806154e-07,1.0,1284412.435871022,2598.5148012294007,,,,,,,,,,,,,,,,,2.0,16537.567950965837,1552.2861662002433,0.3721661291063805,6.17534620354742,2.94347337222809
4163.0,-30.107610247989292,5.001665786708576,35.05909190267319,24.096341721620433,4.996481759029363,-26.59720104728679,-40.11179875871164,1.4860725583270833,-6.509371025304404,-6.50937135418138,40.118157827977626,42251.89267413697,25750.201803103508,25750.201803103508,68002.09447724048,77329.11264819908,77319.6887972875,25750.201803103508,103069.89060039101,103069.89060039101,103069.89060039101,130589.58812407506,126071.83007205882,4517.758052016246,0.0,91541.61623399552,56464.39625993434,38974.688860067974,27519.69752368406,66494.38638375203,20880.805171840915,1552.2855936179737,0.0,0.8785597849390265,2.727804315165696,0.0014947054983599872,1.0,1.0,-6.509100878108313,334267.6644400902,1559634.164479569,4.665824219318401,1559634.164479569,4.665824219318401,0.758758527555415,0.0926745121210564,4.028046144702076,101325.0,128391.30922366343,1.2671237031696365,1.0,0.0,4.028046144702158,1.2847926009296127,1.2850886967612603,3.135172277445854,0.0,16537.564912064754,0.0,0.0,22726.05947039521,2317.4131299062583,19317.14904281798,1969.8010067472562,0.85,0.8499999336876704,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.277902874855,4632.441516551485,6.167302489104597,5.001665786708576,-3.703040618459994,8.704706405168569,2.943475650270995,3.5,0.84099304293457,0.6,0.00023044997082250748,0.9983478609282243,0.00023083133629218602,199.01124036144094,0.0,0.0,0.0,0.03943536517402355,7.786383521740099e-05,0.00015258613560510648,0.0006146239952591373,0.0926745121073418,0.0926745121073418,0.0926745121073418,0.09267456170638205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.4617399001,595.5807471237157,0.0,0.0926745121073418,0.0926745121210564,0.0926745121210564,0.3721660944045877,0.3721660944045877,0.5,9.998631872639884,0.0002684724562413976,0.0002684724562413976,-1.2562395568238571e-11,3.288769789833168e-07,0.00027047607306940336,-1.2562395568238571e-11,27519.69752368406,20880.805171840915,0.758758527555415,1.0226742162080746,0.6354204463259964,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452140726466571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59436554391783,260.59436554391783,-12.555634456082146,244.79747470782226,276.3912563800115,127898.45864285206,127895.7739292462,2.684713605884642,0.0,nan,276.3912563800115,3.241256380011521,270.07250004557386,-3.0774999544261163,263.75374371113674,-9.396256288863242,257.4349873767008,-15.715012623299174,251.11623104226166,-22.033768957738317,244.79747470782226,-28.352525292177717,1.0,1.0,26381.15544483698,26381.15544483698,275.58578824426854,2.435788244268565,275.58578824426854,275.58578824426854,77319.79086740986,77319.6887972875,0.10207012236060109,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58578824426854,2.435788244268565,1.0,0.002,0.12942199197715368,0.004910288678927243,0.00019991169771852588,0.00180008830303262,0.09995584885926294,0.09995584885926294,0.0,7.511461071196823e-13,1.0,1.0000005480340826,0.0002704760856317989,0.0926745121210564,0.0,5.0711901053300404e-08,0.06513499549675919,0.0,1600126.6054657197,266.6406289746956,3.2888954137888504e-07,1.0,1284412.4188580406,2598.5148700882287,,,,,,,,,,,,,,,,,2.0,16537.564912064754,1552.2855936179737,0.3721660944045877,6.17534620354742,2.943475650270995
4164.0,-30.10758281544541,5.0016641055280155,35.05909092201153,24.096341092977696,4.996484537748217,-26.597176080126456,-40.111772425565846,1.486077802429151,-6.509365432816878,-6.509365734919916,40.11815551024408,42251.894482585936,25750.20172870072,25750.20172870072,68002.09621128665,77329.09878254392,77319.66932622097,25750.20172870072,103069.87105492169,103069.87105492169,103069.87105492169,130589.55617796257,126071.79826319023,4517.757914772342,0.0,91541.59238680669,56464.38808684837,38974.67144439813,27519.685123040883,66494.35656743901,20880.796532678003,1552.2848800284698,0.0,0.8785598241728485,2.7278048867970757,0.0014947054983599872,1.0,1.0,-6.5091173108630755,334267.73858930386,1559634.0642969157,4.665822884610325,1559634.0642969157,4.665822884610325,0.7587585555328733,0.0926744972978709,4.028046144702076,101325.0,128391.30064954508,1.2671236185496677,1.0,0.0,4.028046144704712,1.2847925763968433,1.2850886722228372,3.135172337311127,0.0,16537.561873888215,0.0,0.0,22726.053550108307,2317.4125262050047,19317.1437718601,1969.8004692591355,0.85,0.849999923183673,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.279836366639,4632.441516551485,6.167299615325605,5.0016641055280155,-3.7030355561866637,8.70469966171468,2.9434779220506617,3.5,0.8409936920144748,0.6,0.00023044997082250748,0.9983450079388458,0.00023083199594325395,199.0112178987587,0.0,0.0,0.0,0.03943536517402355,7.78640674723064e-05,0.00015258590335020107,0.000614623059725661,0.09267449728055407,0.09267449728055407,0.09267449728055407,0.09267454266284716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.4439691569,595.5807527890195,0.0,0.09267449728055407,0.0926744972978709,0.0926744972978709,0.37216605956638005,0.37216605956638005,0.5,9.998633233922082,0.00026243716212093204,0.00026243716212093204,1.4495071809506044e-11,3.021030465788499e-07,0.00024842405684921687,1.4495071809506044e-11,27519.685123040883,20880.796532678003,0.7587585555328733,1.022674700857034,0.635420758447881,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521405625073343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5943810561406,260.5943810561406,-12.555618943859372,244.79750122498123,276.3912608872987,127898.36104639036,127895.6918798069,2.669166583456134,0.0,nan,276.3912608872987,3.241260887298722,270.07250895483554,-3.077491045164436,263.7537570223715,-9.396242977628503,257.4350050899103,-15.714994910089672,251.11625315744612,-22.033746842553853,244.79750122498123,-28.352498775018745,1.0,1.0,26381.15544483698,26381.15544483698,275.58579161091103,2.4357916109110533,275.58579161091103,275.58579161091103,77319.77660578834,77319.66932622097,0.10727956736809574,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58579161091103,2.4357916109110533,1.0,0.002,0.12942194539969026,0.0049102898971430204,0.00019991162808158651,0.0018000883726373772,0.09995581404079326,0.09995581404079326,0.0,7.189635171933606e-13,1.0,1.000000503365983,0.00024842404235414506,0.0926744972978709,0.0,4.6577330395750595e-08,0.05982450070411658,0.0,1600126.6119835337,266.6406345671831,3.020885515070404e-07,1.0,1284412.399676186,2598.514947725425,,,,,,,,,,,,,,,,,2.0,16537.561873888215,1552.2848800284698,0.37216605956638005,6.17534620354742,2.9434779220506617
