time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4165.0,-30.107555390975687,5.001662435290151,35.05908994226872,24.096342909056716,4.996490093252252,-26.597150842554342,-40.11174609242005,1.4860855446584427,-6.509359253622904,-6.509359558550977,40.118153575244,42251.896094118914,25750.20041371976,25750.20041371976,68002.09650783867,77329.08368838526,77319.6570178625,25750.20041371976,103069.85743158226,103069.85743158226,103069.85743158226,130589.5313500783,126071.77355771445,4517.757792363847,0.0,91541.56843930954,56464.380844344945,38974.652883293995,27519.673918496028,66494.32680179003,20880.78878968602,1552.2842099633904,0.0,0.8785598649679675,2.727805514672285,0.0014947054983599872,1.0,1.0,-6.509108822194094,334267.8200896657,1559633.9806588474,4.665821496788064,1559633.9806588474,4.665821496788064,0.758758583096873,0.0926744826134839,4.028046144702076,101325.0,128391.28801107187,1.267123493817635,1.0,0.0,4.0280461447028,1.2847925401774272,1.2850886359950737,3.1351724256943547,0.0,16537.55883644524,0.0,0.0,22726.04760491893,2317.411919964405,19317.140483223426,1969.800133911522,0.85,0.8500000008379078,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.281767624035,4632.441516551485,6.167296447725262,5.001662435290151,-3.703030071373177,8.704692506663328,2.943480191205707,3.5,0.8409943403444877,0.6,0.00023044997082250748,0.9983421557979664,0.00023083265540190556,199.01119544269292,0.0,0.0,0.0,0.03943536517402355,7.786429972785267e-05,0.0001525856710946548,0.0006146221241896033,0.09267448260680809,0.09267448260680809,0.09267448260680809,0.09267452829331099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.428002834,595.5807578863132,0.0,0.09267448260680809,0.0926744826134839,0.0926744826134839,0.372166024124123,0.372166024124123,0.5,9.998634604822568,0.0002578705559130867,0.0002578705559130867,2.9331204132176936e-11,3.0492805080939434e-07,0.0002507363568611254,2.9331204132176936e-11,27519.673918496028,20880.78878968602,0.758758583096873,1.0226751631089233,0.6354210671245039,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45214039860216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59439674613805,260.59439674613805,-12.555603253861932,244.79752770829657,276.3912657839776,127898.29666448927,127895.59690833949,2.699756149773352,0.0,nan,276.3912657839776,3.2412657839776102,270.07251816884286,-3.0774818311571153,263.75377055370524,-9.39622944629474,257.43502293857125,-15.714977061428726,251.11627532343468,-22.0337246765653,244.79752770829657,-28.352472291703407,1.0,1.0,26381.15544483698,26381.15544483698,275.5857963633189,2.4357963633189,275.5857963633189,275.5857963633189,77319.76612423112,77319.6570178625,0.10910636861808598,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5857963633189,2.4357963633189,1.0,0.002,0.12942189838897195,0.004910291219441264,0.00019991155800432687,0.001800088443023744,0.09995577900216343,0.09995577900216343,0.0,1.0280708576115849e-12,1.0,1.000000508049721,0.00025073632752992125,0.0926744826134839,0.0,4.701085846458313e-08,0.060381328540177484,0.0,1600126.6192314746,266.6406407463771,3.0489871960526216e-07,1.0,1284412.378592647,2598.515033059552,,,,,,,,,,,,,,,,,2.0,16537.55883644524,1552.2842099633904,0.372166024124123,6.17534620354742,2.943480191205707
4166.0,-30.10752797553672,5.0016607536580455,35.05908896958946,24.096341372374468,4.996491868973717,-26.597125991085697,-40.11171975927425,1.4860898845210426,-6.509354281742219,-6.509354593524144,40.118151819815644,42251.89790356512,25750.201786574464,25750.201786574464,68002.09969013958,77329.07027221534,77319.64351183703,25750.201786574464,103069.8452984115,103069.8452984115,103069.8452984115,130589.50976862977,126071.75204107842,4517.757727551349,0.0,91541.54464176724,56464.37227311044,38974.63596517422,27519.664470218268,66494.30043539248,20880.782237853633,1552.2836522042744,0.0,0.8785598985219925,2.7278060193423093,0.0014947054983599872,1.0,1.0,-6.509098210723835,334267.8856054901,1559633.90478218,4.6658203553029685,1559633.90478218,4.6658203553029685,0.7587586055219089,0.09267446872137541,4.028046144702076,101325.0,128391.28088453192,1.2671234234841542,1.0,0.0,4.02804614470392,1.2847925198748402,1.2850886156878079,3.1351724752370704,0.0,16537.555799754937,0.0,0.0,22726.04169695724,2317.4113175199727,19317.131627894185,1969.799230919242,0.85,0.8499998321520519,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.283699305597,4632.441516551485,6.167293923250544,5.0016607536580455,-3.703025505094207,8.704686258752252,2.9434824608598316,3.5,0.8409949888170948,0.6,0.00023044997082250748,0.9983393046050855,0.00023083331464513151,199.01117299402688,0.0,0.0,0.0,0.03943536517402355,7.786453198403896e-05,0.00015258543883846852,0.0006146211886509676,0.09267446870692621,0.09267446870692621,0.09267446870692621,0.09267451567905303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.4127192277,595.580762770402,0.0,0.09267446870692621,0.09267446872137541,0.09267446872137541,0.3721659882501556,0.3721659882501556,0.5,9.998636014228879,0.0002557832135607896,0.0002557832135607896,2.086153472191654e-11,3.1178194603853626e-07,0.000256382800330357,2.086153472191654e-11,27519.664470218268,20880.782237853633,0.7587586055219089,1.0226756164795225,0.635421346294456,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521402347452645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5944122371515,260.5944122371515,-12.555587762848461,244.79755412800088,276.3912703462999,127898.1861300211,127895.5206129685,2.665517052610347,0.0,nan,276.3912703462999,3.2412703462999275,270.07252710264237,-3.077472897357609,263.7537838589813,-9.39621614101867,257.4350406153221,-15.714959384677854,251.11629737166237,-22.033702628337608,244.79755412800088,-28.352445871999095,1.0,1.0,26381.15544483698,26381.15544483698,275.58579976582575,2.4357997658257773,275.58579976582575,275.58579976582575,77319.7484932379,77319.64351183703,0.10498140087292995,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58579976582575,2.4357997658257773,1.0,0.002,0.12942185031957487,0.004910292324188277,0.00019991148579403162,0.0018000885149249768,0.09995574289701581,0.09995574289701581,0.0,7.19008186322867e-13,1.0,1.0000005194870687,0.00025638277946882226,0.09267446872137541,0.0,4.806951329144974e-08,0.06174107708975789,0.0,1600126.625069863,266.64064571825776,3.1176108450381435e-07,1.0,1284412.361644193,2598.515101657226,,,,,,,,,,,,,,,,,2.0,16537.555799754937,1552.2836522042744,0.3721659882501556,6.17534620354742,2.9434824608598316
4167.0,-30.107500568666882,5.001659073337122,35.05908798502898,24.096340813580923,4.996494724999754,-26.597101039300455,-40.11168965427203,1.4860951956352932,-6.509348672384249,-6.509348961423146,40.118149531584024,42251.88393498687,25750.201625574067,25750.201625574067,68002.08556056094,77329.05637893394,77319.6246066562,25750.201625574067,103069.82623223026,103069.82623223026,103069.82623223026,130589.4784145534,126071.72086404932,4517.757550504084,0.0,91541.52080863336,56464.34836469423,38974.63604882125,27519.652182323145,66494.2882311444,20880.77368081067,1552.2829436484603,0.0,0.8785599377124357,2.7278065922131516,0.0014947054983599872,1.0,1.0,-6.509111222369256,334267.95992270706,1559633.805876176,4.665819022070829,1559633.805876176,4.665819022070829,0.7587586333748483,0.09267445362494825,4.028046144702076,101325.0,128391.27219906136,1.2671233377652245,1.0,0.0,4.028046144702538,1.28479249502858,1.2850885908358216,3.1351725358673366,0.0,16537.552763797867,0.0,0.0,22726.035780159615,2317.410714174526,19317.126289580992,1969.7986865627909,0.85,0.8499998185537188,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.285625691937,4632.441516551485,6.167291039234399,5.001659073337122,-3.7030204374016247,8.704679510738746,2.943484724292963,3.5,0.8409956355122752,0.6,0.00023044997082250748,0.9983364543121641,0.00023083397368403558,199.01115055238265,0.0,0.0,0.0,0.03943536517402355,7.786479750847431e-05,0.00015258517331403316,0.0006146201191062894,0.09267445360903397,0.09267445360903397,0.09267445360903397,0.09267449697351701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.3953800449,595.5807682968091,0.0,0.09267445360903397,0.09267445362494825,0.09267445362494825,0.3721659521982663,0.3721659521982663,0.5,9.998637315587928,0.000250144091353377,0.000250144091353377,-6.247091732802801e-11,2.89038894152327e-07,0.0002377390538867985,-6.247091732802801e-11,27519.652182323145,20880.77368081067,0.7587586333748483,1.0226755916865402,0.6354212528467529,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521400709423635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59442766278926,260.59442766278926,-12.55557233721072,244.7975805040006,276.39127482157573,127898.0910577324,127895.43678975322,2.654267979172961,0.0,nan,276.39127482157573,3.2412748215757574,270.0725359580632,-3.0774640419367643,263.7537970945469,-9.396202905453094,257.4350582310319,-15.71494176896806,251.11631936751726,-22.033680632482714,244.7975805040006,-28.352419495999385,1.0,1.0,26381.15544483698,26381.15544483698,275.58580321077545,2.4358032107754752,275.58580321077545,275.58580321077545,77319.73420142445,77319.6246066562,0.10959476824791636,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58580321077545,2.4358032107754752,1.0,0.002,0.12942180574581927,0.0049102935371669,0.00019991141925734568,0.0018000885817555847,0.09995570962867284,0.09995570962867284,0.0,1.0129301911132593e-12,1.0,1.0000004817228996,0.00023773911635771583,0.09267445362494825,0.0,4.457398538626475e-08,0.05725137698091752,0.0,1600126.6316133728,266.6406513276157,2.89101365069655e-07,1.0,1284412.3424188865,2598.515179470302,,,,,,,,,,,,,,,,,2.0,16537.552763797867,1552.2829436484603,0.3721659521982663,6.17534620354742,2.943484724292963
4168.0,-30.107473092339443,5.001657404682969,35.05908700264711,24.096342734433733,4.996500372069835,-26.59707574589892,-40.11166328620163,1.4861030254609644,-6.509342474956327,-6.509342770667954,40.11814762513469,42251.88572255333,25750.200223709046,25750.200223709046,68002.08594626238,77329.04128194053,77319.61283065095,25750.200223709046,103069.81305436,103069.81305436,103069.81305436,130589.45415138201,126071.69675437149,4517.757397010524,0.0,91541.49687437332,56464.341314304664,38974.61728896517,27519.641097022013,66494.25838598718,20880.766024448643,1552.2822789395018,0.0,0.8785599784770113,2.7278072215012985,0.0014947054983599872,1.0,1.0,-6.509099561663049,334268.0416130667,1559633.7234713838,4.665817635287863,1559633.7234713838,4.665817635287863,0.7587586607991126,0.09267443868359093,4.028046144702076,101325.0,128391.26412602786,1.2671232580905785,1.0,0.0,4.028046144701225,1.2847924583993782,1.285088554198178,3.135172625250542,0.0,16537.549728582973,0.0,0.0,22726.029838256472,2317.410108269029,19317.127406140953,1969.7988004202205,0.85,0.8500000899243275,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.2875500289565,4632.441516551485,6.167287861055334,5.001657404682969,-3.7030149457058426,8.704672350388812,2.9434869853189145,3.5,0.8409962815196899,0.6,0.00023044997082250748,0.9983335968045189,0.00023083463439489083,199.01112805386927,0.0,0.0,0.0,0.03943536517402355,7.786503007406798e-05,0.0001525849407484395,0.0006146191823213464,0.09267443867442846,0.09267443867442846,0.09267443867442846,0.092674482968477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.3797550647,595.5807732844986,0.0,0.09267443867442846,0.09267443868359093,0.09267443868359093,0.3721659155842443,0.3721659155842443,0.5,9.998638644323433,0.0002465254481762713,0.0002465254481762713,-3.836930773104541e-11,2.957116294055595e-07,0.0002432090049069302,-3.836930773104541e-11,27519.641097022013,20880.766024448643,0.7587586607991126,1.0226760565028417,0.6354215649310464,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521399071906989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5944432949835,260.5944432949835,-12.5555567050165,244.79760688161204,276.3912797083525,127898.02929666989,127895.33948679124,2.6898098786541276,0.0,nan,276.3912797083525,3.241279708352522,270.0725451430065,-3.0774548569934836,263.75381057765816,-9.39618942234182,257.43507601230965,-15.714923987690327,251.11634144696177,-22.033658553038208,244.79760688161204,-28.352393118387937,1.0,1.0,26381.15544483698,26381.15544483698,275.58580803915777,2.4358080391577914,275.58580803915777,275.58580803915777,77319.72382266962,77319.61283065095,0.11099201867182273,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58580803915777,2.4358080391577914,1.0,0.002,0.1294217601461881,0.0049102948548132965,0.00019991135136563214,0.001800088649470549,0.09995567568281606,0.09995567568281606,0.0,8.361809508694584e-13,1.0,1.0000004928026873,0.00024320904327623794,0.09267443868359093,0.0,4.559954329053487e-08,0.05856861524738666,0.0,1600126.6388881737,266.64065752504365,2.9574999871329055e-07,1.0,1284412.3212862043,2598.5152650033383,,,,,,,,,,,,,,,,,2.0,16537.549728582973,1552.2822789395018,0.3721659155842443,6.17534620354742,2.9434869853189145
4169.0,-30.107445702988453,5.001655724951057,35.05908602844775,24.09634123267608,4.996502178684838,-26.59705091482116,-40.11163698798043,1.4861073905172195,-6.509337506132738,-6.509337812117633,40.118145896716136,42251.88743874503,25750.20155863629,25750.20155863629,68002.08899738132,77329.02787064518,77319.59976248861,25750.20155863629,103069.80132112489,103069.80132112489,103069.80132112489,130589.43309179967,126071.6757820321,4517.757309767561,0.0,91541.47310478266,56464.332672881246,38974.60047989046,27519.631770674783,66494.23225056524,20880.75956007382,1552.2817271272095,0.0,0.8785600118934072,2.7278077254708712,0.0014947054983599872,1.0,1.0,-6.509086165774306,334268.1070438136,1559633.648762376,4.665816498485001,1559633.648762376,4.665816498485001,0.7587586830403953,0.09267442456818054,4.028046144702076,101325.0,128391.25699948792,1.2671231877570976,1.0,0.0,4.0280461447026665,1.2847924379789337,1.2850885337730276,3.1351726750808617,0.0,16537.546695673114,0.0,0.0,22726.02393723404,2317.4095065322044,19317.123018730632,1969.7983530288766,0.85,0.8500001175780553,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.289474977269,4632.441516551485,6.16728533744992,5.001655724951057,-3.703010388125207,8.704666113076264,2.9434892470638068,3.5,0.8409969277325162,0.6,0.00023044997082250748,0.9983307483511036,0.00023083529301599792,199.0111056265801,0.0,0.0,0.0,0.03943536517402355,7.786526202423388e-05,0.0001525847087982736,0.0006146182480153749,0.09267442454964765,0.09267442454964765,0.09267442454964765,0.09267447067089554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.3647295116,595.5807780859942,0.0,0.09267442454964765,0.09267442456818054,0.09267442456818054,0.37216587864267653,0.37216587864267653,0.5,9.998640027296126,0.00024576218294214414,0.00024576218294214414,-2.0122570276726037e-11,3.059848836528545e-07,0.0002516463433153149,-2.0122570276726037e-11,27519.631770674783,20880.75956007382,0.7587586830403953,1.022676504349041,0.6354218404918249,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521397430240728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5944587391394,260.5944587391394,-12.555541260860593,244.79763321060588,276.3912842676704,127897.91991160145,127895.26245723017,2.6574543712785297,0.0,nan,276.3912842676704,3.241284267670437,270.0725540562598,-3.0774459437402015,263.7538238448458,-9.396176155154194,257.4350936334337,-15.714906366566254,251.1163634220207,-22.03363657797928,244.79763321060588,-28.352366789394097,1.0,1.0,26381.15544483698,26381.15544483698,275.58581148584483,2.4358114858448516,275.58581148584483,275.58581148584483,77319.70615863752,77319.59976248861,0.10639614891260862,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58581148584483,2.4358114858448516,1.0,0.002,0.12942171296430718,0.004910295953940374,0.00019991128052358425,0.001800088719744018,0.09995564026179213,0.09995564026179213,0.0,2.676019128511342e-13,1.0,1.0000005098931584,0.00025164636343788516,0.09267442456818054,0.0,4.718146083260219e-08,0.06060044883106258,0.0,1600126.6447278266,266.64066249386724,3.060050062231312e-07,1.0,1284412.304359765,2598.515333511909,,,,,,,,,,,,,,,,,2.0,16537.546695673114,1552.2817271272095,0.37216587864267653,6.17534620354742,2.9434892470638068
4170.0,-30.107418321008634,5.001654059255436,35.059085050539565,24.096342943981313,4.996507601366203,-26.597025728770884,-40.11161061991004,1.486115008955042,-6.509331202553312,-6.509331506509683,40.1181438410383,42251.888909512985,25750.199867743733,25750.199867743733,68002.08877725672,77329.01284649868,77319.58623289797,25750.199867743733,103069.78610064171,103069.78610064171,103069.78610064171,130589.40599948265,126071.6488461012,4517.757153381446,0.0,91541.4491907334,56464.325253045565,38974.582152986484,27519.61989884095,66494.20205182744,20880.751345120334,1552.281022098184,0.0,0.8785600538470257,2.727808366551987,0.0014947054983599872,1.0,1.0,-6.509081556517685,334268.19024986797,1559633.559907885,4.665815071251761,1559633.559907885,4.665815071251761,0.7587587118526944,0.09267440925756008,4.028046144702076,101325.0,128391.24452804298,1.2671230646735059,1.0,0.0,4.028046144701393,1.284792402338642,1.2850884981245219,3.135172762050919,0.0,16537.5436619367,0.0,0.0,22726.018000348417,2317.4089011383517,19317.115361277778,1969.797572185994,0.85,0.8500000026833396,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.291394713869,4632.441516551485,6.167282096848328,5.001654059255436,-3.7030048117694667,8.704658871024904,2.943491502685818,3.5,0.8409975721959481,0.6,0.00023044997082250748,0.9983279006730371,0.00023083595146158523,199.0110832053318,0.0,0.0,0.0,0.03943536517402355,7.786549459111001e-05,0.00015258447623139746,0.0006146173112252661,0.09267440924653544,0.09267440924653544,0.09267440924653544,0.09267445478470547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.348204004,595.5807833592103,0.0,0.09267440924653544,0.09267440925756008,0.09267440925756008,0.3721658416691921,0.3721658416691921,0.5,9.998641393139962,0.00024432672205421113,0.00024432672205421113,1.3301360013429075e-11,3.039563694073877e-07,0.0002499499919963455,1.3301360013429075e-11,27519.61989884095,20880.751345120334,0.7587587118526944,1.022676965493232,0.6354221511911773,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452139579377154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5944743575088,260.5944743575088,-12.555525642491205,244.79765953142146,276.3912891835935,127897.85489414536,127895.16746308697,2.6874310584121632,0.0,nan,276.3912891835935,3.241289183593551,270.072563253161,-3.0774367468389983,263.7538373227262,-9.396162677273765,257.43511139229264,-15.714888607707337,251.11638546185782,-22.03361453814216,244.79765953142146,-28.352340468578518,1.0,1.0,26381.15544483698,26381.15544483698,275.5858162262066,2.4358162262066116,275.5858162262066,275.5858162262066,77319.69534607828,77319.58623289797,0.10911318031139672,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5858162262066,2.4358162262066116,1.0,0.002,0.12942166610069952,0.0049102972996926935,0.00019991121072666218,0.0018000887900563663,0.09995560536333109,0.09995560536333109,0.0,7.830285898846601e-13,1.0,1.000000506457024,0.0002499499786949855,0.09267440925756008,0.0,4.686339835594698e-08,0.06019192446376742,0.0,1600126.6521146183,266.64066879744666,3.0394306804737425e-07,1.0,1284412.2828349909,2598.5154206319244,,,,,,,,,,,,,,,,,2.0,16537.5436619367,1552.281022098184,0.3721658416691921,6.17534620354742,2.943491502685818
4171.0,-30.107390870263796,5.001652382800118,35.05908407937441,24.096341407299064,4.9965093806887335,-26.59700084516732,-40.11158432168884,1.4861193555902563,-6.509326231021532,-6.509326543015914,40.11814208004872,42251.890842359135,25750.20116534869,25750.20116534869,68002.09200770783,77328.99947118116,77319.57271077226,25750.20116534869,103069.77387612095,103069.77387612095,103069.77387612095,130589.38429662066,126071.62722227233,4517.757074348323,0.0,91541.42542120305,56464.31679237285,38974.56514314467,27519.610420499714,66494.17556364438,20880.744771689246,1552.2804629168534,0.0,0.8785600874137246,2.727808871046778,0.0014947054983599872,1.0,1.0,-6.509069943205986,334268.25574504887,1559633.483790039,4.665813929335825,1559633.483790039,4.665813929335825,0.7587587343218678,0.09267439506318802,4.028046144702076,101325.0,128391.23740150304,1.267122994340025,1.0,0.0,4.028046144700751,1.284792382004376,1.2850884777855698,3.135172811670949,0.0,16537.540628965595,0.0,0.0,22726.012099340955,2317.4082994030537,19317.11099238287,1969.7971266826971,0.85,0.8500000311512225,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.293315670962,4632.441516551485,6.167279570204441,5.001652382800118,-3.703000252179712,8.70465263497983,2.943493759742558,3.5,0.8409982170693022,0.6,0.00023044997082250748,0.9983250458523338,0.00023083661156247725,199.01106072778154,0.0,0.0,0.0,0.03943536517402355,7.786572654255415e-05,0.00015258424427995335,0.0006146163769141458,0.09267439504515683,0.09267439504515683,0.09267439504515683,0.09267444208084473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.33288735495,595.5807882537711,0.0,0.09267439504515683,0.09267439506318802,0.09267439506318802,0.3721658046146669,0.3721658046146669,0.5,9.998642803822342,0.00024499208626593827,0.00024499208626593827,-3.0809133022557944e-11,3.119943698948191e-07,0.0002565998099157696,-3.0809133022557944e-11,27519.610420499714,20880.744771689246,0.7587587343218678,1.0226774214625785,0.6354224333816736,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452139415774314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59448979345365,260.59448979345365,-12.55551020654633,244.7976858243023,276.3912937626025,127897.74566893325,127895.08962743547,2.6560414977636766,0.0,nan,276.3912937626025,3.241293762602538,270.07257217494487,-3.0774278250551106,263.7538505872833,-9.396149412716682,257.4351289996246,-15.714871000375354,251.11640741196413,-22.033592588035845,244.7976858243023,-28.35231417569767,1.0,1.0,26381.15544483698,26381.15544483698,275.5858196253178,2.4358196253178335,275.5858196253178,275.5858196253178,77319.67772720626,77319.57271077226,0.1050164339976618,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5858196253178,2.4358196253178335,1.0,0.002,0.12942161799027463,0.004910298404155241,0.00019991113845234122,0.001800088861958146,0.0999555692261706,0.0999555692261706,0.0,4.1048718243952287e-13,1.0,1.00000051992686,0.0002565998407249026,0.09267439506318802,0.0,4.8110182889022386e-08,0.06179330901696241,0.0,1600126.6579543392,266.64067376897844,3.1202517902784166e-07,1.0,1284412.2658918886,2598.51548920795,,,,,,,,,,,,,,,,,2.0,16537.540628965595,1552.2804629168534,0.3721658046146669,6.17534620354742,2.943493759742558
4172.0,-30.107363427963005,5.001650720044179,35.059083104109355,24.0963430836797,4.996514748001635,-26.596975610365533,-40.11155791869385,1.4861269302319662,-6.509319958122717,-6.509320267327137,40.11814001916029,42251.892527729964,25750.199515086606,25750.199515086606,68002.09204281657,77328.98451925085,77319.5590175821,25750.199515086606,103069.7585326687,103069.7585326687,103069.7585326687,130589.35707756234,126071.60014774905,4517.756929813291,0.0,91541.40153251708,56464.30954029918,38974.546658019884,27519.598544893648,66494.14520291353,20880.73655230428,1552.2797583965744,0.0,0.878560129225235,2.727809509099898,0.0014947054983599872,1.0,1.0,-6.509066015147482,334268.3385567233,1559633.3947110656,4.665812506937163,1559633.3947110656,4.665812506937163,0.7587587630771877,0.09267437977426926,4.028046144702076,101325.0,128391.23394958526,1.2671229602722454,1.0,0.0,4.028046144700315,1.2847923465689723,1.2850884423419995,3.1351728981410427,0.0,16537.537598284816,0.0,0.0,22726.006168751996,2317.4076946512823,19317.10787219196,1969.7968085117711,0.85,0.8500001156715677,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.295231502208,4632.441516551485,6.167276345108194,5.001650720044179,-3.7029947002062222,8.704645420250401,2.943496010777296,3.5,0.8409988602220846,0.6,0.00023044997082250748,0.9983221919185945,0.0002308372714620561,199.0110382571506,0.0,0.0,0.0,0.03943536517402355,7.78659594187511e-05,0.0001525840114037564,0.0006146154388780785,0.09267437976373176,0.09267437976373176,0.09267437976373176,0.09267442610712587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.31621962914,595.5807935729813,0.0,0.09267437976373176,0.09267437977426926,0.09267437977426926,0.37216576768809845,0.37216576768809845,0.5,9.99864419393889,0.00024458188084963695,0.00024458188084963695,3.257127900724299e-11,3.092044380537118e-07,0.000254252179672676,3.257127900724299e-11,27519.598544893648,20880.73655230428,0.7587587630771877,1.0226778889374606,0.6354227488569723,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452139251760651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5945054055554,260.5945054055554,-12.555494594444554,244.7977121254873,276.3912986856213,127897.68039715031,127894.994044621,2.6863525293156982,0.0,nan,276.3912986856213,3.2412986856213024,270.07258137359656,-3.0774186264034142,263.75386406156827,-9.396135938431712,257.43514674954315,-15.714853250456827,251.11642943751588,-22.0335705624841,244.7977121254873,-28.352287874512683,1.0,1.0,26381.15544483698,26381.15544483698,275.58582431683345,2.4358243168334752,275.58582431683345,275.58582431683345,77319.66696434148,77319.5590175821,0.10794675938086584,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58582431683345,2.4358243168334752,1.0,0.002,0.1294215703200796,0.0049102997476057975,0.00019991106739723888,0.0018000889334317193,0.09995553369861944,0.09995553369861944,0.0,8.2895799599636e-13,1.0,1.0000005151714493,0.000254252147101397,0.09267437977426926,0.0,4.767000578258523e-08,0.061227939121067304,0.0,1600126.6653040322,266.64068004187726,3.0917186677470454e-07,1.0,1284412.2444691428,2598.5155759150125,,,,,,,,,,,,,,,,,2.0,16537.537598284816,1552.2797583965744,0.37216576768809845,6.17534620354742,2.943496010777296
4173.0,-30.107335994406448,5.001649056422185,35.05908214121379,24.09634336307647,4.996518552098844,-26.596950539757167,-40.11153158554805,1.4861330973154374,-6.509314443440587,-6.509314774355998,40.11813842565095,42251.89427740797,25750.199623391407,25750.199623391407,68002.09390079937,77328.97026286573,77319.54945728772,25750.199623391407,103069.74908067913,103069.74908067913,103069.74908067913,130589.33840318734,126071.58151159128,4517.756891596062,0.0,91541.37770917035,56464.30172316947,38974.52887333431,27519.589322508215,66494.11819584253,20880.73019666157,1552.2791985886463,0.0,0.8785601650218097,2.727810067240253,0.0014947054983599872,1.0,1.0,-6.509042607211825,334268.4110384214,1559633.3258334855,4.665811289162525,1559633.3258334855,4.665811289162525,0.7587587864032282,0.09267436561259405,4.028046144702076,101325.0,128391.22387221237,1.2671228608163077,1.0,0.0,4.028046144702268,1.2847923177183564,1.2850884134847347,3.135172968542825,0.0,16537.5345683499,0.0,0.0,22726.000254384122,2317.4070915536013,19317.101673526053,1969.7961764237587,0.85,0.8500000641247705,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.297148472095,4632.441516551485,6.167273539516683,5.001649056422185,-3.7029897396201674,8.704638796042353,2.9434982631505875,3.5,0.8409995037573107,0.6,0.00023044997082250748,0.9983193389030312,0.00023083793115310128,199.01101579368478,0.0,0.0,0.0,0.03943536517402355,7.786619167951399e-05,0.00015258377914299348,0.0006146145033210079,0.09267436560252161,0.09267436560252161,0.09267436560252161,0.09267441542359274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.3013074499,595.5807983442317,0.0,0.09267436560252161,0.09267436561259405,0.09267436561259405,0.3721657307948712,0.3721657307948712,0.5,9.998645688713875,0.00024811880740571723,0.00024811880740571723,-2.950173438875936e-11,3.309153839836654e-07,0.00027216714414635135,-2.950173438875936e-11,27519.589322508215,20880.73019666157,0.7587587864032282,1.0226783322476052,0.6354230332518301,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521390877974771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59452101887933,260.59452101887933,-12.555478981120643,244.79773841774434,276.3913036200118,127897.59441155008,127894.90784860154,2.686562948522434,0.0,nan,276.3913036200118,3.24130362001182,270.0725905795601,-3.077409420439892,263.7538775391067,-9.396122460893253,257.4351644986539,-15.714835501346101,251.11645145819915,-22.033548541800826,244.79773841774434,-28.352261582255636,1.0,1.0,26381.15544483698,26381.15544483698,275.58582870376864,2.4358287037686637,275.58582870376864,275.58582870376864,77319.65230201957,77319.54945728772,0.10284473185311072,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58582870376864,2.4358287037686637,1.0,0.002,0.12942151929121637,0.004910300961489119,0.00019991099083250098,0.0018000890099259055,0.09995549541625048,0.09995549541625048,0.0,7.584063585475143e-13,1.0,1.0000005514597614,0.00027216717364808574,0.09267436561259405,0.0,5.102890762286998e-08,0.06554215281588383,0.0,1600126.6718000597,266.6406855565594,3.3094488571805414e-07,1.0,1284412.2257186894,2598.5156518061895,,,,,,,,,,,,,,,,,2.0,16537.5345683499,1552.2791985886463,0.3721657307948712,6.17534620354742,2.9434982631505875
4174.0,-30.107308569439162,5.001647396089649,35.059081181954966,24.09634367739784,4.996522389140304,-26.59692547358112,-40.111501480545826,1.4861392931356765,-6.509308723899153,-6.509309062299376,40.11813660476068,42251.880312587884,25750.1992272334,25750.1992272334,68002.07953982128,77328.95599385926,77319.5373206418,25750.1992272334,103069.7365478752,103069.7365478752,103069.7365478752,130589.31546205541,126071.55861245103,4517.756849604379,0.0,91541.35389023661,56464.27820837193,38974.5285354052,27519.5789141802,66494.1074495854,20880.723000522587,1552.2785770974456,0.0,0.8785602028696446,2.727810647858459,0.0014947054983599872,1.0,1.0,-6.509030802038751,334268.48641293525,1559633.2471270058,4.665810001605501,1559633.2471270058,4.665810001605501,0.7587588118858619,0.09267435111745666,4.028046144702076,101325.0,128391.21373916337,1.2671227608108895,1.0,0.0,4.028046144703992,1.2847922887333063,1.2850883844930046,3.1351730392726593,0.0,16537.531539154552,0.0,0.0,22725.994341111807,2317.406488567636,19317.09544597613,1969.7955413903965,0.85,0.8500000112660019,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.299062860452,4632.441516551485,6.167270616920122,5.001647396089649,-3.7029846141933875,8.704632010283037,2.94350051249136,3.5,0.8410001464261028,0.6,0.00023044997082250748,0.9983164867895138,0.00023083859063933882,199.01099333725722,0.0,0.0,0.0,0.03943536517402355,7.786645720918229e-05,0.00015258351361332518,0.0006146134337552512,0.09267435110564355,0.09267435110564355,0.09267435110564355,0.09267440203745596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.28513685823,595.5808035135559,0.0,0.09267435110564355,0.09267435111745666,0.09267435111745666,0.3721656943611866,0.3721656943611866,0.5,9.998647216440487,0.0002520880584597762,0.0002520880584597762,5.093170329928398e-11,3.384002411621623e-07,0.0002782602606430373,5.093170329928398e-11,27519.5789141802,20880.723000522587,0.7587588118858619,1.0226782815511766,0.6354229259280227,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521389238865852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59453663541797,260.59453663541797,-12.55546336458201,244.7977647015129,276.39130856932104,127897.50874862794,127894.8216325478,2.687116080126916,0.0,nan,276.39130856932104,3.2413085693210633,270.0725997957597,-3.0774002042402913,263.7538910221998,-9.396108977800168,257.4351822486385,-15.714817751361466,251.11647347507596,-22.033526524924014,244.7977647015129,-28.352235298487074,1.0,1.0,26381.15544483698,26381.15544483698,275.5858330117296,2.435833011729642,275.5858330117296,275.5858330117296,77319.63804627214,77319.5373206418,0.10072563034191262,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5858330117296,2.435833011729642,1.0,0.002,0.1294214671197397,0.004910302219975045,0.00019991091259290224,0.0018000890880635922,0.09995545629645111,0.09995545629645111,0.0,6.564943900999598e-13,1.0,1.0000005638017078,0.00027826020971133403,0.09267435111745666,0.0,5.217129153402558e-08,0.0670094436605586,0.0,1600126.6785157092,266.6406912761008,3.38349309458863e-07,1.0,1284412.2062198848,2598.515730726233,,,,,,,,,,,,,,,,,2.0,16537.531539154552,1552.2785770974456,0.3721656943611866,6.17534620354742,2.94350051249136
4175.0,-30.107281076465473,5.001645728268778,35.05908022001518,24.096342140715592,4.996524114588243,-26.59690055736092,-40.11147514740003,1.486143595482065,-6.509303613328427,-6.509303943257303,40.11813460904885,42251.88239657553,25750.200128144003,25750.200128144003,68002.08252471953,77328.94269387882,77319.5209043481,25750.200128144003,103069.7210324921,103069.7210324921,103069.7210324921,130589.2892846121,126071.53248712287,4517.756797489224,0.0,91541.33015723358,56464.269859923836,38974.511441455266,27519.568252119992,66494.07969357526,20880.715584689322,1552.2779577766905,0.0,0.8785602381709122,2.7278111683931496,0.0014947054983599872,1.0,1.0,-6.509032668712223,334268.55396152334,1559633.1608645853,4.665808800680994,1559633.1608645853,4.665808800680994,0.758758836381118,0.09267433677777603,4.028046144702076,101325.0,128391.20666829949,1.2671226910268887,1.0,0.0,4.028046144701481,1.2847922686062343,1.285088364361294,3.1351730883871,0.0,16537.52851070158,0.0,0.0,22725.988449172593,2317.405887757042,19317.08662835522,1969.7946422432963,0.85,0.849999843639739,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.300975732961,4632.441516551485,6.167268007218003,5.001645728268778,-3.7029799399928107,8.704625668261588,2.9435027600517483,3.5,0.8410007885862137,0.6,0.00023044997082250748,0.9983136276123644,0.0002308392517626625,199.01097082514897,0.0,0.0,0.0,0.03943536517402355,7.786668947131866e-05,0.00015258328135118882,0.0006146124981926483,0.09267433676332552,0.09267433676332552,0.09267433676332552,0.09267438647098776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.26829329866,595.5808088931486,0.0,0.09267433676332552,0.09267433677777603,0.09267433677777603,0.37216565844149246,0.37216565844149246,0.5,9.998648708403747,0.0002540800585393299,0.0002540800585393299,6.87805368215777e-11,3.2992886644933606e-07,0.00027127454507080984,6.87805368215777e-11,27519.568252119992,20880.715584689322,0.758758836381118,1.0226787533280197,0.6354232225077018,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45213876002705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5945520688061,260.5945520688061,-12.555447931193896,244.79779097088664,276.39131316672325,127897.39911083122,127894.74350920037,2.6556016308415473,0.0,nan,276.39131316672325,3.2413131667232733,270.0726087275569,-3.0773912724430943,263.7539042883902,-9.396095711609803,257.43519984922415,-15.71480015077583,251.11649541005553,-22.033504589944442,244.79779097088664,-28.35220902911334,1.0,1.0,26381.15544483698,26381.15544483698,275.5858362315612,2.435836231561211,275.5858362315612,275.5858362315612,77319.62106735911,77319.5209043481,0.1001630110113183,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5858362315612,2.435836231561211,1.0,0.002,0.12942141625864648,0.004910303366345924,0.00019991083613369394,0.0018000891648887684,0.09995541806684696,0.09995541806684696,0.0,1.0224624966137519e-12,1.0,1.0000005496515811,0.000271274476290273,0.09267433677777603,0.0,5.0861523431017386e-08,0.06532716063296823,0.0,1600126.6844947375,266.64069638667155,3.298600859125145e-07,1.0,1284412.1887455916,2598.5158014522312,,,,,,,,,,,,,,,,,2.0,16537.52851070158,1552.2779577766905,0.37216565844149246,6.17534620354742,2.9435027600517483
4176.0,-30.10725359271737,5.001644072746928,35.059079252566754,24.096343642473244,4.996529296751469,-26.596875303771245,-40.111448779329635,1.4861510076363482,-6.50929744085505,-6.509297763310559,40.11813252599041,42251.88423832181,25750.19864731465,25750.19864731465,68002.08288563645,77328.92787511763,77319.5065614717,25750.19864731465,103069.70520878636,103069.70520878636,103069.70520878636,130589.2615612577,126071.50486418267,4517.756697075041,0.0,91541.30630996499,56464.26267248495,38974.49293053338,27519.556352471354,66494.04928300473,20880.707342225574,1552.2772543756278,0.0,0.8785602795472017,2.727811796750459,0.0014947054983599872,1.0,1.0,-6.509032512892418,334268.63550704,1559633.0708263712,4.665807393088556,1559633.0708263712,4.665807393088556,0.7587588649607868,0.09267432182953321,4.028046144702076,101325.0,128391.19926337911,1.2671226179460064,1.0,0.0,4.028046144700459,1.2847922339309794,1.2850883296780478,3.1351731730022796,0.0,16537.525484525173,0.0,0.0,22725.98252886589,2317.405284053769,19317.08367148391,1969.7943407263347,0.85,0.8499999349620156,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.302884327146,4632.441516551485,6.167264833402456,5.001644072746928,-3.702974463241171,8.7046185359881,2.943505002585935,3.5,0.8410014293102671,0.6,0.00023044997082250748,0.9983107694034689,0.00023083991266588326,199.01094832059997,0.0,0.0,0.0,0.03943536517402355,7.786692204213647e-05,0.00015258304878037102,0.0006146115613866622,0.09267432182474242,0.09267432182474242,0.09267432182474242,0.09267437018869788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.2512191154,595.5808143434513,0.0,0.09267432182474242,0.09267432182953321,0.09267432182953321,0.3721656228041464,0.3721656228041464,0.5,9.998650160592073,0.00025408632444623436,0.00025408632444623436,-8.361666914424859e-11,3.2245549164144904e-07,0.0002652504181241966,-8.361666914424859e-11,27519.556352471354,20880.707342225574,0.7587588649607868,1.0226792264705282,0.6354235408118092,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521385957612252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5945676657523,260.5945676657523,-12.555432334247655,244.797817258314,276.3913180731877,127897.33192952398,127894.648184758,2.683744765983776,0.0,nan,276.3913180731877,3.241318073187699,270.0726179102156,-3.0773820897843507,263.7539177472402,-9.396082252759754,257.43521758426596,-15.714782415734021,251.11651742129033,-22.033482578709652,244.797817258314,-28.352182741685965,1.0,1.0,26381.15544483698,26381.15544483698,275.58584075217226,2.4358407521722825,275.58584075217226,275.58584075217226,77319.61029122098,77319.5065614717,0.10372974927304313,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58584075217226,2.4358407521722825,1.0,0.002,0.1294213665273036,0.004910304701276125,0.00019991076185540328,0.0018000892396760628,0.09995538092770163,0.09995538092770163,0.0,1.5314659262966046e-12,1.0,1.0000005374495742,0.00026525050174086573,0.09267432182953321,0.0,4.973207683468606e-08,0.06387648460899553,0.0,1600126.6917203134,266.6407025591449,3.225391083105933e-07,1.0,1284412.1676504032,2598.5158868335384,,,,,,,,,,,,,,,,,2.0,16537.525484525173,1552.2772543756278,0.3721656228041464,6.17534620354742,2.943505002585935
4177.0,-30.10722619553048,5.001642415771832,35.059078295583596,24.096343817096226,4.996532963551292,-26.59685027962169,-40.11142244618384,1.486157047513004,-6.509291984618358,-6.509292323628973,40.118130893163006,42251.88586894407,25750.198825856325,25750.198825856325,68002.08469480039,77328.91369940215,77319.49625371739,25750.198825856325,103069.6950795737,103069.6950795737,103069.6950795737,130589.24209412269,126071.48540369987,4517.756690422811,0.0,91541.2825264343,56464.25469545184,38974.475367758285,27519.547014548985,66494.02238230727,20880.700899810807,1552.2766903947684,0.0,0.8785603152055728,2.727812349559072,0.0014947054983599872,1.0,1.0,-6.509013522983537,334268.7072875781,1559633.0002482652,4.665806180015773,1559633.0002482652,4.665806180015773,0.758758888319333,0.0926743079794879,4.028046144702076,101325.0,128391.18940871056,1.2671225206879897,1.0,0.0,4.028046144700999,1.2847922056754624,1.285088301416019,3.1351732419519034,0.0,16537.522459080377,0.0,0.0,22725.976624382718,2317.4046819640466,19317.082093917834,1969.7941798593642,0.85,0.8500000863853975,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.304793712689,4632.441516551485,6.1672620558460345,5.001642415771832,-3.702969546136676,8.704611961908508,2.943507246050625,3.5,0.8410020703001786,0.6,0.00023044997082250748,0.9983079202054069,0.00023084057148929684,199.01092588693504,0.0,0.0,0.0,0.03943536517402355,7.78671543055544e-05,0.00015258281651695307,0.0006146106258188971,0.09267430796778445,0.09267430796778445,0.09267430796778445,0.09267435906024923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.2359359377,595.5808192334184,0.0,0.09267430796778445,0.0926743079794879,0.0926743079794879,0.3721655872474094,0.3721655872474094,0.5,9.998651692882842,0.00025706833889671543,0.00025706833889671543,4.433786671143025e-12,3.3901062579388963e-07,0.00027880064544660854,4.433786671143025e-12,27519.547014548985,20880.700899810807,0.758758888319333,1.0226796674116436,0.6354238224004094,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521384315505586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5945832508888,260.5945832508888,-12.555416749111203,244.79784353178553,276.3913229699892,127897.24445496798,127894.56274226087,2.6817127070975566,0.0,nan,276.3913229699892,3.2413229699891986,270.0726270823515,-3.0773729176484608,263.753931194709,-9.396068805290952,257.43523530706955,-15.71476469293043,251.11653941942808,-22.033460580571898,244.79784353178553,-28.352156468214446,1.0,1.0,26381.15544483698,26381.15544483698,275.58584499934375,2.4358449993437716,275.58584499934375,275.58584499934375,77319.59575379943,77319.49625371739,0.09950008204032201,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58584499934375,2.4358449993437716,1.0,0.002,0.12942131425439554,0.004910305907972888,0.00019991068334720903,0.001800089317100397,0.09995534167360451,0.09995534167360451,0.0,4.476059280167366e-13,1.0,1.0000005648964696,0.00027880064101282187,0.0926743079794879,0.0,5.2272600197690296e-08,0.06713956275798524,0.0,1600126.6981402403,266.6407080153816,3.390061920072185e-07,1.0,1284412.1490813433,2598.515961990536,,,,,,,,,,,,,,,,,2.0,16537.522459080377,1552.2766903947684,0.3721655872474094,6.17534620354742,2.943507246050625
