time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4178.0,-30.107198729865182,5.001640751637893,35.05907733504215,24.09634224548938,4.996534673293641,-26.596825389548854,-40.11139614796264,1.4861613329781977,-6.509286877898148,-6.5092872058935045,40.11812887665176,42251.88785823281,25750.199685679596,25750.199685679596,68002.0875439124,77328.90041203484,77319.47957171236,25750.199685679596,103069.67925739195,103069.67925739195,103069.67925739195,130589.21551581669,126071.45887366761,4517.756642149084,0.0,91541.25881080393,56464.2462570056,38974.45839310926,27519.53625842473,66493.99465153398,20880.693416233742,1552.2760666142171,0.0,0.8785603505782893,2.72781286998612,0.0014947054983599872,1.0,1.0,-6.50901742171294,334268.77481795056,1559632.9130879086,4.665804976660819,1559632.9130879086,4.665804976660819,0.7587589129464856,0.09267429379929033,4.028046144702076,101325.0,128391.18239352283,1.2671224514534698,1.0,0.0,4.028046144699527,1.2847921856273659,1.2850882813633022,3.1351732908736327,0.0,16537.519432817597,0.0,0.0,22725.97073675643,2317.4040815932485,19317.077786506183,1969.7937406256146,0.85,0.8500001170582876,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.306700376214,4632.441516551485,6.167259445482024,5.001640751637893,-3.7029648759576914,8.704605627595585,2.9435094863177165,3.5,0.8410027103764904,0.6,0.00023044997082250748,0.9983050638946777,0.00023084123196115555,199.01090339720298,0.0,0.0,0.0,0.03943536517402355,7.786738626157e-05,0.00015258258456093748,0.0006146096914893627,0.09267429378350922,0.09267429378350922,0.09267429378350922,0.09267434323135174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.219032022,595.5808246316196,0.0,0.09267429378350922,0.09267429379929033,0.09267429379929033,0.3721655520901627,0.3721655520901627,0.5,9.998653176502703,0.00025776664756449463,0.00025776664756449463,-5.377387424232438e-11,3.2799533755678567e-07,0.00026978418054568465,-5.377387424232438e-11,27519.53625842473,20880.693416233742,0.7587589129464856,1.0226801367594425,0.6354241173155037,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521382678571173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59459865467426,260.59459865467426,-12.55540134532572,244.79786978787487,276.3913275214704,127897.13501422339,127894.48450640794,2.650507815449407,0.0,nan,276.3913275214704,3.241327521470396,270.07263597475537,-3.0773640252446057,263.7539444280338,-9.396055571966201,257.4352528813157,-15.714747118684272,251.11656133459542,-22.03343866540456,244.79786978787487,-28.352130212125104,1.0,1.0,26381.15544483698,26381.15544483698,275.5858481871284,2.4358481871284425,275.5858481871284,275.5858481871284,77319.57876461394,77319.47957171236,0.09919290157267824,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5858481871284,2.4358481871284425,1.0,0.002,0.1294212636723944,0.004910307052751847,0.00019991060731852715,0.001800089393434517,0.09995530365926357,0.09995530365926357,0.0,7.53043894602401e-13,1.0,1.0000005466330517,0.0002697842343195589,0.09267429379929033,0.0,5.058209976391581e-08,0.0649682625791703,0.0,1600126.704111226,266.64071312210183,3.28049111431028e-07,1.0,1284412.1316117696,2598.516032697438,,,,,,,,,,,,,,,,,2.0,16537.519432817597,1552.2760666142171,0.3721655520901627,6.17534620354742,2.9435094863177165
4179.0,-30.10716532097346,5.0016391010762495,35.059076369618104,24.09634458543735,4.996540093125486,-26.5967947795705,-40.111365204770095,1.4861695515443676,-6.509280654270128,-6.509280975658503,40.11812681443768,42251.89475358569,25750.19805193943,25750.19805193943,68002.09280552513,77328.88787846352,77319.46569080523,25750.19805193943,103069.66374274465,103069.66374274465,103069.66374274465,130589.1881619645,126071.4316144863,4517.756547478198,0.0,91541.2349460688,56464.24182046972,38974.4368062212,27519.524419219844,66493.96122544105,20880.685220159387,1552.2753649313095,0.0,0.8785603921486711,2.7278135034673285,0.0014947054983599872,1.0,1.0,-6.509016663508589,334268.85702968267,1559632.8239504416,4.665803562465731,1559632.8239504416,4.665803562465731,0.7587589415453764,0.09267427901496197,4.028046144702076,101325.0,128391.17788375927,1.267122406945564,1.0,0.0,4.028046144702313,1.284792147179591,1.2850882429066663,3.135173384694596,0.0,16537.516408839907,0.0,0.0,22725.964812113492,2317.4034774478027,19317.07401909324,1969.793356456409,0.85,0.8500001728770068,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.30860285078,4632.441516551485,6.167256244091261,5.0016391010762495,-3.702959363844804,8.704598464921053,2.9435117216635978,3.5,0.8410033490467422,0.6,0.00023044997082250748,0.9983015895258994,0.00023084203535321407,199.01087604098106,0.0,0.0,0.0,0.03943536517402355,7.786765918805853e-05,0.00015258231163444894,0.0006146085921288727,0.09267427900483034,0.09267427900483034,0.09267427900483034,0.0926743272461344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.2020850963,595.5808300415605,0.0,0.09267427900483034,0.09267427901496197,0.09267427901496197,0.3721655170719544,0.3721655170719544,0.5,9.998654623202256,0.0002568299014455988,0.0002568299014455988,-1.0402345651527867e-11,3.213883701391751e-07,0.0002643121499090739,-1.0402345651527867e-11,27519.524419219844,20880.685220159387,0.7587589415453764,1.022680729983448,0.6354245404381147,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521381037545666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5946147876553,260.5946147876553,-12.555385212344675,244.79789709002756,276.39133248527963,127897.09577562516,127894.31979613048,2.7759794946758554,0.0,nan,276.39133248527963,3.2413324852796563,270.0726454062324,-3.077354593767552,263.75395832718095,-9.396041672819024,257.4352712481317,-15.714728751868279,251.1165841690792,-22.033415830920774,244.79789709002756,-28.352102909972416,1.0,1.0,26381.15544483698,26381.15544483698,275.5858528114732,2.4358528114732394,275.5858528114732,275.5858528114732,77319.5706102017,77319.46569080523,0.10491939647181425,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5858528114732,2.4358528114732394,1.0,0.002,0.1294212141158915,0.004910308394455783,0.00019991053333104152,0.0018000894673177853,0.09995526666552076,0.09995526666552076,0.0,6.488269123361423e-13,1.0,1.0000005355489618,0.0002643121603114196,0.09267427901496197,0.0,4.955613001934968e-08,0.06365049353864682,0.0,1600126.711397727,266.64071934572985,3.213987724848266e-07,1.0,1284412.1103442472,2598.5161187762815,,,,,,,,,,,,,,,,,2.0,16537.516408839907,1552.2753649313095,0.3721655170719544,6.17534620354742,2.9435117216635978
4180.0,-30.107137898976752,5.001637438953346,35.05907541049391,24.09634318845349,4.996541769393164,-26.596769932139466,-40.1113388716243,1.4861738025556002,-6.5092757800890695,-6.509276106168077,40.118125065628504,42251.896591959914,25750.199445781884,25750.199445781884,68002.0960377418,77328.87553913538,77319.45205550376,25750.199445781884,103069.65150128564,103069.65150128564,103069.65150128564,130589.16654682894,126071.41002112051,4517.756525708428,0.0,91541.21218244269,56464.23323526609,38974.42105241844,27519.515045543303,66493.93609796173,20880.678716911578,1552.2748128563892,0.0,0.8785604251600291,2.727813998452721,0.0014947054983599872,1.0,1.0,-6.509007914371523,334268.92128479877,1559632.74836048,4.6658024394426585,1559632.74836048,4.6658024394426585,0.7587589636792359,0.09267426539374993,4.028046144702076,101325.0,128391.1709242476,1.2671223382605241,1.0,0.0,4.0280461447031275,1.2847921272926774,1.28508822301517,3.135173433223008,0.0,16537.51350484038,0.0,0.0,22725.95916083114,2317.4029011773787,19317.069746312023,1969.7929207539808,0.85,0.8500001962339861,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.310506448843,4632.441516551485,6.167253766159482,5.001637438953346,-3.7029548828417393,8.704592321795086,2.9435139583302314,3.5,0.8410039880943518,0.6,0.00023044997082250748,0.9982987377760076,0.00023084269477881929,199.01085358701744,0.0,0.0,0.0,0.03943536517402355,7.786789145350951e-05,0.00015258207936899798,0.0006146076565529185,0.09267426537826677,0.09267426537826677,0.09267426537826677,0.0926743145847541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.18651222164,595.5808350200459,0.0,0.09267426537826677,0.09267426539374993,0.09267426539374993,0.3721654820310736,0.3721654820310736,0.5,9.998656099249438,0.0002573469234903314,0.0002573469234903314,-3.490185918053612e-11,3.260790322201501e-07,0.0002681917965787761,-3.490185918053612e-11,27519.515045543303,20880.678716911578,0.7587589636792359,1.022681165054783,0.6354248082067604,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521379041423264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5946306326637,260.5946306326637,-12.555369367336255,244.797924179918,276.3913370854061,127896.97719895469,127894.25077048413,2.726428470583548,0.0,nan,276.3913370854061,3.241337085406144,270.07265450431197,-3.0773454956880073,263.75397192321265,-9.396028076787331,257.43528934211645,-15.71471065788353,251.1166067610172,-22.033393238982768,244.797924179918,-28.35207582008198,1.0,1.0,26381.15544483698,26381.15544483698,275.5858561034877,2.4358561034877084,275.5858561034877,275.5858561034877,77319.55387229267,77319.45205550376,0.10181678891240153,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5858561034877,2.4358561034877084,1.0,0.002,0.1294211638322613,0.004910309491619746,0.00019991045766124644,0.0018000895428483977,0.09995522883062322,0.09995522883062322,0.0,5.096439763263572e-13,1.0,1.0000005434075627,0.0002681918314806353,0.09267426539374993,0.0,5.028352769690229e-08,0.06458477108890452,0.0,1600126.717118507,266.6407242199109,3.2611393407933065e-07,1.0,1284412.0937219618,2598.516186053847,,,,,,,,,,,,,,,,,2.0,16537.51350484038,1552.2748128563892,0.3721654820310736,6.17534620354742,2.9435139583302314
4181.0,-30.107110485691486,5.001635777933678,35.05907443896333,24.09634255981075,4.996544525584915,-26.596744984565344,-40.1113125384785,1.4861790244572006,-6.509270270403363,-6.509270571684112,40.11812278935505,42251.89833424222,25750.19930982078,25750.19930982078,68002.097644063,77328.8617930454,77319.4330964583,25750.19930982078,103069.63240627908,103069.63240627908,103069.63240627908,130589.13526719599,126071.37887584946,4517.756391346525,0.0,91541.18845349643,56464.224994687036,38974.40384312155,27519.502860916902,66493.90670403845,20880.6702288936,1552.2741114114058,0.0,0.8785604637771128,2.727814561442136,0.0014947054983599872,1.0,1.0,-6.509022815895662,334268.9943157103,1559632.6499704723,4.6658011257168255,1559632.6499704723,4.6658011257168255,0.7587589911934147,0.09267425065157271,4.028046144702076,101325.0,128391.16235012922,1.2671222536405549,1.0,0.0,4.028046144700312,1.2847921028637836,1.2850881985806462,3.1351734928348463,0.0,16537.510482017013,0.0,0.0,22725.95326989906,2317.4023004694836,19317.060004426694,1969.7919273581392,0.85,0.8499999878998472,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.312404736752,4632.441516551485,6.167250929680865,5.001635777933678,-3.702949902059456,8.704585679993134,2.9435161887582826,3.5,0.8410046253595093,0.6,0.00023044997082250748,0.9982958869408484,0.00023084335399667157,199.01083114019204,0.0,0.0,0.0,0.03943536517402355,7.786812371960081e-05,0.00015258184710290667,0.0006146067209743849,0.0926742506339983,0.0926742506339983,0.0926742506339983,0.09267429590730085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.16895785555,595.5808406170171,0.0,0.0926742506339983,0.09267425065157271,0.09267425065157271,0.3721654471035029,0.3721654471035029,0.5,9.99865745723647,0.000253433651494106,0.000253433651494106,4.376943252282217e-12,3.0128074968160945e-07,0.0002477557884503767,4.376943252282217e-12,27519.502860916902,20880.6702288936,0.7587589911934147,1.0226816412928998,0.6354251153012204,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45213774030077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5946463394409,260.5946463394409,-12.555353660559092,244.79795110445178,276.39134157442726,127896.87547150647,127894.1728282142,2.7026432922939385,0.0,nan,276.39134157442726,3.241341574427281,270.0726634804344,-3.077336519565563,263.75398538643935,-9.396014613560624,257.4353072924442,-15.714692707555798,251.11662919844824,-22.03337080155174,244.79795110445178,-28.352048895548194,1.0,1.0,26381.15544483698,26381.15544483698,275.5858594445887,2.4358594445887434,275.5858594445887,275.5858594445887,77319.53970184436,77319.4330964583,0.10660538605588954,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5858594445887,2.4358594445887434,1.0,0.002,0.12942111738013623,0.004910310694450295,0.00019991038818305441,0.0018000896124981956,0.0999551940915272,0.0999551940915272,0.0,6.812497614638868e-13,1.0,1.0000005020127556,0.00024775578407343346,0.09267425065157271,0.0,4.645194944912497e-08,0.059663444771823365,0.0,1600126.7235420505,266.6407297295966,3.0127637273835717e-07,1.0,1284412.0748294508,2598.516262520007,,,,,,,,,,,,,,,,,2.0,16537.510482017013,1552.2741114114058,0.3721654471035029,6.17534620354742,2.9435161887582826
4182.0,-30.107077104734802,5.0016341157098765,35.05907346155434,24.096342699509137,4.99654748018898,-26.596714646247207,-40.11128166513515,1.4861850216978387,-6.509264884744084,-6.5092651719948496,40.118120676694815,42251.9052814559,25750.199455240818,25750.199455240818,68002.10473669673,77328.85035549213,77319.41611422434,25750.199455240818,103069.61556946515,103069.61556946515,103069.61556946515,130589.10709698292,126071.35085668493,4517.756240297989,0.0,91541.16469729852,56464.219623248035,38974.38341561165,27519.491527517755,66493.8749431294,20880.662345162447,1552.2734537758724,0.0,0.8785605010424098,2.7278151105833555,0.0014947054983599872,1.0,1.0,-6.509028979009486,334269.06556773646,1559632.5586523481,4.665799857977894,1559632.5586523481,4.665799857977894,0.7587590171963425,0.0926742361210242,4.028046144702076,101325.0,128391.15255113678,1.2671221569320186,1.0,0.0,4.028046144702202,1.2847920748077304,1.285088170518127,3.1351735612977487,0.0,16537.507459933193,0.0,0.0,22725.9473722015,2317.4016990717014,19317.05397647337,1969.7913126779656,0.85,0.8499999432411822,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.314300949652,4632.441516551485,6.167248163661375,5.0016341157098765,-3.702945024817122,8.704579140526999,2.9435184167489385,3.5,0.8410052619282682,0.6,0.00023044997082250748,0.9982924155116131,0.00023084415672376376,199.010803806864,0.0,0.0,0.0,0.03943536517402355,7.786839603238612e-05,0.00015258157479012136,0.0006146056240859198,0.09267423610541561,0.09267423610541561,0.09267423610541561,0.09267427923228466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.1525034531,595.5808458643105,0.0,0.09267423610541561,0.0926742361210242,0.0926742361210242,0.3721654118072729,0.3721654118072729,0.5,9.998658751176386,0.0002480390571690805,0.0002480390571690805,2.8421709430404007e-11,2.8725077072522254e-07,0.00023619298536914357,2.8421709430404007e-11,27519.491527517755,20880.662345162447,0.7587590171963425,1.0226822364444437,0.6354255232920767,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521375765112996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59466249367364,260.59466249367364,-12.555337506326339,244.7979789262775,276.39134606106643,127896.80311359168,127894.02347734566,2.779636246048691,0.0,nan,276.39134606106643,3.2413460610664515,270.0726726341109,-3.0773273658890616,263.753999207154,-9.396000792845996,257.43532578019597,-15.71467421980401,251.116652353237,-22.03334764676299,244.7979789262775,-28.352021073722483,1.0,1.0,26381.15544483698,26381.15544483698,275.5858628795935,2.4358628795935147,275.5858628795935,275.5858628795935,77319.52793887618,77319.41611422434,0.1118246518453816,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5858628795935,2.4358628795935147,1.0,0.002,0.12942107309615392,0.004910311863469596,0.00019991032199849092,0.001800089678797109,0.09995516099924545,0.09995516099924545,0.0,7.95599697234195e-13,1.0,1.0000004785913534,0.00023619295694743414,0.0926742361210242,0.0,4.4284019804349664e-08,0.05687892894243573,0.0,1600126.7298356113,266.6407351152559,2.8722234901579213e-07,1.0,1284412.0563971242,2598.5163371235885,,,,,,,,,,,,,,,,,2.0,16537.507459933193,1552.2734537758724,0.3721654118072729,6.17534620354742,2.9435184167489385
4183.0,-30.107049734012016,5.0016324533534435,35.05907248062871,24.096342699509137,4.996550696162928,-26.596689690995113,-40.11125156013293,1.4861906531444722,-6.509259446301087,-6.509259724557174,40.1181186203986,42251.8911643251,25750.19947111763,25750.19947111763,68002.09063544273,77328.83733098433,77319.40014812934,25750.19947111763,103069.59961924696,103069.59961924696,103069.59961924696,130589.08001816848,126071.32395066056,4517.75606750791,0.0,91541.1418933287,56464.19572666313,38974.38462962842,27519.480398921518,66493.86502854993,20880.6546119307,1552.2728047334103,0.0,0.87856053835156,2.7278156645056244,0.0014947054983599872,1.0,1.0,-6.509030904197573,334269.13744908414,1559632.469771672,4.665798588747174,1559632.469771672,4.665798588747174,0.7587590430213575,0.09267422151399567,4.028046144702076,101325.0,128391.14336458144,1.2671220662677665,1.0,0.0,4.028046144700556,1.2847920484629214,1.2850881441672466,3.135173625584844,0.0,16537.5045583155,0.0,0.0,22725.94171090344,2317.40112177996,19317.052809428944,1969.7911936725534,0.85,0.8500001036331541,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.316194496705,4632.441516551485,6.167245370556079,5.0016324533534435,-3.7029401131874535,8.704572566540897,2.9435206416079813,3.5,0.8410058976022804,0.6,0.00023044997082250748,0.9982895691221523,0.000230844814921941,199.0107813949013,0.0,0.0,0.0,0.03943536517402355,7.786866156900351e-05,0.00015258130925350398,0.0006146045544921719,0.09267422149929092,0.09267422149929092,0.09267422149929092,0.09267426323733327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.13652197656,595.5808509605752,0.0,0.09267422149929092,0.09267422151399567,0.09267422151399567,0.3721653759722503,0.3721653759722503,0.5,9.998660003556228,0.00024223161972258822,0.00024223161972258822,-5.059064278611913e-12,2.782560954983637e-07,0.00022882035960947178,-5.059064278611913e-12,27519.480398921518,20880.6546119307,0.7587590430213575,1.022682176863162,0.6354254057300436,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452137377066111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59467849138133,260.59467849138133,-12.555321508618647,244.7980064464956,276.39135053626313,127896.70164250281,127893.94893916968,2.7527033331135113,0.0,nan,276.39135053626313,3.2413505362631554,270.0726817183124,-3.0773182816875533,263.7540129003596,-9.395987099640365,257.43534408240635,-15.714655917593632,251.11667526445075,-22.03332473554923,244.7980064464956,-28.35199355350437,1.0,1.0,26381.15544483698,26381.15544483698,275.5858664799044,2.435866479904405,275.5858664799044,275.5858664799044,77319.51508715989,77319.40014812934,0.11493903055088595,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5858664799044,2.435866479904405,1.0,0.002,0.1294210301945386,0.004910313035154385,0.0001999102579687957,0.0018000897428735799,0.09995512898439785,0.09995512898439785,0.0,8.423756484021716e-13,1.0,1.0000004636576028,0.00022882036466853606,0.09267422151399567,0.0,4.2901721264798166e-08,0.05510348723493275,0.0,1600126.7361983296,266.6407405536989,2.7826115456264233e-07,1.0,1284412.0378019987,2598.516412386091,,,,,,,,,,,,,,,,,2.0,16537.5045583155,1552.2728047334103,0.3721653759722503,6.17534620354742,2.9435206416079813
4184.0,-30.107022293145462,5.001630803625728,35.059071505929744,24.09634479498493,4.996556554642411,-26.596664408366046,-40.111225192062534,1.4861986696994536,-6.50925329559476,-6.50925358781672,40.118116838010415,42251.89281477877,25750.197953120667,25750.197953120667,68002.09076789944,77328.82223540668,77319.39016628484,25750.197953120667,103069.5881194055,103069.5881194055,103069.5881194055,130589.05797427667,126071.30205353114,4517.755920745534,0.0,91541.11806040634,56464.18863911609,38974.366023655835,27519.469854871175,66493.83587852701,20880.647343098648,1552.2721668604045,0.0,0.8785605783515794,2.7278162882002066,0.0014947054983599872,1.0,1.0,-6.509013245392737,334269.2184260889,1559632.3927298405,4.665797227975075,1559632.3927298405,4.665797227975075,0.7587590696047729,0.09267420683102333,4.028046144702076,101325.0,128391.13495749133,1.2671219832962382,1.0,0.0,4.028046144702426,1.2847920109601954,1.2850881066558775,3.1351737170997014,0.0,16537.501537405493,0.0,0.0,22725.935794158322,2317.400518439867,19317.044751820125,1969.7903720251184,0.85,0.8499999703768217,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.318085651308,4632.441516551485,6.167242213620209,5.001630803625728,-3.702934678741032,8.70456548236676,2.94352286365664,3.5,0.8410065324733258,0.6,0.00023044997082250748,0.9982867154469638,0.00023084547480863542,199.01075892550784,0.0,0.0,0.0,0.03943536517402355,7.786889414526683e-05,0.00015258107667724067,0.0006146036176642512,0.09267420682605465,0.09267420682605465,0.09267420682605465,0.09267425056348082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.1215733635,595.580855734398,0.0,0.09267420682605465,0.09267420683102333,0.09267420683102333,0.37216533955188064,0.37216533955188064,0.5,9.998661316436305,0.00023964160232026188,0.00023964160232026188,-4.3996806198265404e-11,2.9222195507827564e-07,0.0002403424239787455,-4.3996806198265404e-11,27519.469854871175,20880.647343098648,0.7587590696047729,1.02268262718559,0.6354257091133354,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452137213531026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5946946076281,260.5946946076281,-12.55530539237185,244.79803375608265,276.3913554591698,127896.63320836224,127893.86010816482,2.7731001973962903,0.0,nan,276.3913554591698,3.2413554591698244,270.07269111855425,-3.077308881445731,263.7540267779383,-9.395973222061684,257.43536243732177,-15.714637562678206,251.116698096702,-22.033301903297968,244.79803375608265,-28.35196624391733,1.0,1.0,26381.15544483698,26381.15544483698,275.5858714618395,2.435871461839497,275.5858714618395,275.5858714618395,77319.50478361764,77319.39016628484,0.11461733280157205,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5858714618395,2.435871461839497,1.0,0.002,0.12942098513299102,0.00491031434219152,0.00019991019088598652,0.0018000898103256245,0.09995509544299326,0.09995509544299326,0.0,1.211611106582966e-12,1.0,1.0000004869965629,0.0002403424679755517,0.09267420683102333,0.0,4.5062005101986177e-08,0.057878180856523034,0.0,1600126.743428866,266.6407467044052,2.922659518844739e-07,1.0,1284412.0168539053,2598.516497172086,,,,,,,,,,,,,,,,,2.0,16537.501537405493,1552.2721668604045,0.37216533955188064,6.17534620354742,2.94352286365664
4185.0,-30.106994938012644,5.001629153891124,35.05907054814792,24.096345249004685,4.996560522680281,-26.596639391943413,-40.11119882399214,1.4862049764823966,-6.509247806195333,-6.509248128245396,40.118115376835384,42251.89427978685,25750.19795736789,25750.19795736789,68002.09223715475,77328.80796168176,77319.38252777826,25750.19795736789,103069.58048514614,103069.58048514614,103069.58048514614,130589.04171052274,126071.285831176,4517.755879346733,0.0,91541.09431786418,56464.18063544823,38974.348536017715,27519.46122537659,66493.80976139431,20880.641412737376,1552.2716359895044,0.0,0.8785606134649373,2.7278168428533545,0.0014947054983599872,1.0,1.0,-6.508983299789634,334269.29046891077,1559632.3295719095,4.665796033443777,1559632.3295719095,4.665796033443777,0.7587590920378432,0.09267419295224459,4.028046144702076,101325.0,128391.12465741405,1.267121881642379,1.0,0.0,4.028046144705875,1.284791981456058,1.2850880771449407,3.135173789096256,0.0,16537.498518813052,0.0,0.0,22725.92989985093,2317.399917387786,19317.0429059809,1969.7901838018997,0.85,0.8500001096152113,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.319977689677,4632.441516551485,6.167239419963258,5.001629153891124,-3.702929755816651,8.704558909707774,2.9435250867443687,3.5,0.8410071676412482,0.6,0.00023044997082250748,0.9982838706962868,0.00023084613263537192,199.01073652632073,0.0,0.0,0.0,0.03943536517402355,7.786912672217284e-05,0.00015258084410033464,0.0006146026808337414,0.09267419294157751,0.09267419294157751,0.09267419294157751,0.0926742414168214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.1074983038,595.580860239911,0.0,0.09267419294157751,0.09267419295224459,0.09267419295224459,0.372165302917738,0.372165302917738,0.5,9.998662770309974,0.00024271094628147694,0.00024271094628147694,2.376054908381775e-11,3.2205008437813376e-07,0.0002648284557835723,2.376054908381775e-11,27519.46122537659,20880.641412737376,0.7587590920378432,1.0226830509662892,0.6354259807251699,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521370495768815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59471064120925,260.59471064120925,-12.55528935879073,244.7980608613409,276.3913604210745,127896.54088848748,127893.78201246484,2.7588760226528906,0.0,nan,276.3913604210745,3.241360421074546,270.0727005091293,-3.0772994908707005,263.7540405971835,-9.395959402816459,257.4353806852379,-15.714619314762103,251.11672077328944,-22.033279226710533,244.7980608613409,-28.351939138659077,1.0,1.0,26381.15544483698,26381.15544483698,275.5858760377075,2.435876037707544,275.5858760377075,275.5858760377075,77319.49007021484,77319.38252777826,0.10754243658448104,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5858760377075,2.435876037707544,1.0,0.002,0.12942093547983807,0.0049103155423971465,0.00019991011643254937,0.001800089884036643,0.09995505821627468,0.09995505821627468,0.0,4.69192393270923e-13,1.0,1.0000005365948514,0.0002648284320230232,0.09267419295224459,0.0,4.9652893173203564e-08,0.06377477173785033,0.0,1600126.7499066663,266.64075219380464,3.2202632382904994e-07,1.0,1284411.9982170141,2598.516572603644,,,,,,,,,,,,,,,,,2.0,16537.498518813052,1552.2716359895044,0.372165302917738,6.17534620354742,2.9435250867443687
4186.0,-30.106967513013647,5.001627508774891,35.059069596535785,24.09634570302444,4.99656450418772,-26.596614311293987,-40.111168718989916,1.4862113023229744,-6.509242088116025,-6.509242422489922,40.118113639251526,42251.88030622985,25750.197401511632,25750.197401511632,68002.07770774148,77328.7937034277,77319.37167702486,25750.197401511632,103069.56907853649,103069.56907853649,103069.56907853649,130589.02022956747,126071.26439112671,4517.755838440756,0.0,91541.07056816868,56464.157170383405,38974.348219761414,27519.45115103098,66493.79937079239,20880.63445754614,1552.271030382726,0.0,0.8785606509613455,2.72781742275727,0.0014947054983599872,1.0,1.0,-6.5089674427966315,334269.3657592058,1559632.2544667684,4.665794757842885,1559632.2544667684,4.665794757842885,0.758759117067779,0.09267417863154036,4.028046144702076,101325.0,128391.11430166072,1.26712177943904,1.0,0.0,4.028046144701924,1.284791951862767,1.2850880475448294,3.135173861310368,0.0,16537.495499417775,0.0,0.0,22725.924003767657,2317.3993161546155,19317.03654774479,1969.7895354422549,0.85,0.8500000503628491,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.321867385607,4632.441516551485,6.1672364956226025,5.001627508774891,-3.7029246470844748,8.704552155859366,2.9435273070804726,3.5,0.8410078020229922,0.6,0.00023044997082250748,0.9982810186887766,0.00023084679214395882,199.01071406993023,0.0,0.0,0.0,0.03943536517402355,7.786939226109413e-05,0.00015258057856141336,0.0006146016112307133,0.09267417862333595,0.09267417862333595,0.09267417862333595,0.09267422891747822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.09181943454,595.5808652534163,0.0,0.09267417862333595,0.09267417863154036,0.09267417863154036,0.3721652666903976,0.3721652666903976,0.5,9.998664279601904,0.0002471078889811906,0.0002471078889811906,1.0743406164692715e-11,3.343739081174135e-07,0.00027497969330170235,1.0743406164692715e-11,27519.45115103098,20880.63445754614,0.758759117067779,1.02268299226727,0.6354258698712457,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452136886135017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.594726614731,260.594726614731,-12.555273385269004,244.79808781161074,276.391365417848,127896.45030803632,127893.70176639462,2.7485416416841484,0.0,nan,276.391365417848,3.241365417848044,270.0727098966028,-3.0772901033971607,263.75405437535613,-9.395945624643844,257.4353988541081,-15.71460114589189,251.1167433328599,-22.03325666714008,244.79808781161074,-28.351912188389235,1.0,1.0,26381.15544483698,26381.15544483698,275.58588048813306,2.43588048813308,275.58588048813306,275.58588048813306,77319.47580459328,77319.37167702486,0.10412756842561066,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58588048813306,2.43588048813308,1.0,0.002,0.12942088392394324,0.004910316798798907,0.0001999100391411616,0.001800089961838129,0.0999550195705808,0.0999550195705808,0.0,9.79290433467117e-13,1.0,1.0000005571570407,0.0002749796825582962,0.09267417863154036,0.0,5.1556153582066596e-08,0.06621934123856713,0.0,1600126.7566276467,266.64075791188395,3.3436316471124883e-07,1.0,1284411.9787400316,2598.516651435419,,,,,,,,,,,,,,,,,2.0,16537.495499417775,1552.271030382726,0.3721652666903976,6.17534620354742,2.9435273070804726
4187.0,-30.106940096451044,5.001625867115893,35.05906865012363,24.096346052270405,4.996568353866591,-26.596589251418457,-40.111146157700546,1.4862175086917533,-6.509236436664025,-6.509236780735448,40.11811188607231,42251.89767596814,25750.196986832623,25750.196986832623,68002.09466280077,77328.77951810458,77319.36034015875,25750.196986832623,103069.55732699137,103069.55732699137,103069.55732699137,130588.99840045098,126071.24257542967,4517.755825021302,0.0,91541.04684137549,56464.16499866323,38974.313158569166,27519.441073459602,66493.75423202876,20880.62749582811,1552.2704261995098,0.0,0.8785606881709815,2.7278179962003817,0.0014947054983599872,1.0,1.0,-6.508953887913947,334269.44020623463,1559632.1786880102,4.665793491997839,1559632.1786880102,4.665793491997839,0.7587591419495028,0.09267416446790365,4.028046144702076,101325.0,128391.11307678667,1.2671217673504729,1.0,0.0,4.028046144700548,1.284791922828386,1.285088018503757,3.135173932160621,0.0,16537.492482333986,0.0,0.0,22725.918113370095,2317.398715501226,19317.030309592355,1969.7888993277375,0.85,0.8499999961817946,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.323755926598,4632.441516551485,6.167233606802803,5.001625867115893,-3.702919586639499,8.704545453755392,2.943529526060227,3.5,0.8410084360172078,0.6,0.00023044997082250748,0.9982781675673814,0.00023084745145140386,199.01069162045275,0.0,0.0,0.0,0.03943536517402355,7.786959126180867e-05,0.00015258037956069882,0.0006146008096466523,0.09267416445863307,0.09267416445863307,0.09267416445863307,0.09267421625336063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.0758495169,595.580870360806,0.0,0.09267416445863307,0.09267416446790365,0.09267416446790365,0.37216523102454646,0.37216523102454646,0.5,9.99866583362137,0.000252231181264051,0.000252231181264051,9.157474778476171e-11,3.4407139537506737e-07,0.000282892821473979,9.157474778476171e-11,27519.441073459602,20880.62749582811,0.7587591419495028,1.0226839414948459,0.6354265624487211,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521367222757522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5947425263613,260.5947425263613,-12.555257473638676,244.79811463241717,276.3913704203021,127896.35912046018,127893.62122832268,2.7378921375269476,0.0,nan,276.3913704203021,3.2413704203021325,270.07271926272824,-3.0772807372717352,263.75406810515113,-9.395931894848843,257.4354169475735,-15.714583052426462,251.11676578999584,-22.03323421000414,244.79811463241717,-28.35188536758281,1.0,1.0,26381.15544483698,26381.15544483698,275.58588481831896,2.435884818318982,275.58588481831896,275.58588481831896,77319.46159417876,77319.36034015875,0.1012540200172225,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58588481831896,2.435884818318982,1.0,0.002,0.12942083088424222,0.004910318048028655,0.00019990995953155118,0.001800090041297658,0.09995497976577558,0.09995497976577558,0.0,8.292090972195076e-13,1.0,1.0000005731855721,0.0002828927298992312,0.09267416446790365,0.0,5.303977123472862e-08,0.06812491650203227,0.0,1600126.7632666286,266.64076356333595,3.439798206272826e-07,1.0,1284411.959481198,2598.5167293842615,,,,,,,,,,,,,,,,,2.0,16537.492482333986,1552.2704261995098,0.37216523102454646,6.17534620354742,2.943529526060227
4188.0,-30.106912688205743,5.001624228361959,35.059067707574734,24.096346331667178,4.996572116480079,-26.59656420773849,-40.11111982455475,1.4862236358713143,-6.509230820666005,-6.509231171073966,40.11811010471978,42251.89933944255,25750.196638265163,25750.196638265163,68002.09597770771,77328.76537370795,77319.34847517131,25750.196638265163,103069.54511343647,103069.54511343647,103069.54511343647,130588.97600130379,126071.22017011965,4517.755831184141,0.0,91541.02312362097,56464.157088782755,38974.29559426468,27519.430887867315,66493.726482132,20880.620454577955,1552.269817598635,0.0,0.8785607253130681,2.727818566406718,0.0014947054983599872,1.0,1.0,-6.508942997037764,334269.51422764367,1559632.1016913815,4.665792228450853,1559632.1016913815,4.665792228450853,0.7587591669195362,0.09267415043925278,4.028046144702076,101325.0,128391.10305508984,1.2671216684440152,1.0,0.0,4.028046144698836,1.2847918941644656,1.2850879898332308,3.1351740021068717,0.0,16537.489465995357,0.0,0.0,22725.912225216467,2317.398115076654,19317.028644276284,1969.7887295127578,0.85,0.8500001431336289,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.325643021089,4632.441516551485,6.167230735956061,5.001624228361959,-3.702914550671789,8.704538779033747,2.9435317433410546,3.5,0.8410090695260156,0.6,0.00023044997082250748,0.998275317319701,0.00023084811056057106,199.01066917779076,0.0,0.0,0.0,0.03943536517402355,7.78698235325879e-05,0.00015258014728991958,0.0006145998740492354,0.0926741504310279,0.0926741504310279,0.0926741504310279,0.09267420320839097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.059600067,595.5808755577173,0.0,0.0926741504310279,0.09267415043925278,0.09267415043925278,0.3721651960015969,0.3721651960015969,0.5,9.998667417363466,0.00025739755557196986,0.00025739755557196986,1.0231815394945443e-11,3.504079586491571e-07,0.00028817403619996185,1.0231815394945443e-11,27519.430887867315,20880.620454577955,0.7587591669195362,1.0226843880675125,0.6354268526489691,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521365584669301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59475837868246,260.59475837868246,-12.55524162131752,244.79814134507023,276.39137541229206,127896.26786809738,127893.54018122137,2.727686876006617,0.0,nan,276.39137541229206,3.2413754122920864,270.07272859884955,-3.0772714011504263,263.7540817854052,-9.395918214594758,257.4354349719616,-15.71456502803835,251.11678815851604,-22.033211841483933,244.79814134507023,-28.351858654929742,1.0,1.0,26381.15544483698,26381.15544483698,275.58588905531315,2.4358890553131687,275.58588905531315,275.58588905531315,77319.44746708806,77319.34847517131,0.09899191674776375,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58588905531315,2.4358890553131687,1.0,0.002,0.12942077685454922,0.004910319296296413,0.0001999098783794937,0.0018000901225684175,0.09995493918974685,0.09995493918974685,0.0,9.479110205101726e-13,1.0,1.0000005838832824,0.00028817402596814645,0.09267415043925278,0.0,5.40299596550351e-08,0.06939672531660881,0.0,1600126.7698594767,266.640769179334,3.5039772683376214e-07,1.0,1284411.940332472,2598.5168068874477,,,,,,,,,,,,,,,,,2.0,16537.489465995357,1552.269817598635,0.3721651960015969,6.17534620354742,2.9435317433410546
4189.0,-30.10688528874385,5.001622582241479,35.05906676195862,24.096344725135737,4.996573792189269,-26.59653938065023,-40.11109349140895,1.486227884096851,-6.509225786859474,-6.5092261266677145,40.118108131276095,42251.90109888707,25750.197524384537,25750.197524384537,68002.09862327161,77328.75215656754,77319.33217130015,25750.197524384537,103069.52969568469,103069.52969568469,103069.52969568469,130588.95005599083,126071.19423339213,4517.7558225986995,0.0,91540.99949119973,56464.14843352421,38974.2789529728,27519.420360306143,66493.69931327895,20880.613131561648,1552.2692063512811,0.0,0.8785607601256813,2.72781907938338,0.0014947054983599872,1.0,1.0,-6.508946692357085,334269.5807915736,1559632.0163894086,4.665791044150926,1559632.0163894086,4.665791044150926,0.758759191079465,0.0926741365653511,4.028046144702076,101325.0,128391.09609557818,1.2671215997589753,1.0,0.0,4.028046144703406,1.2847918742905917,1.2850879699547768,3.1351740506034833,0.0,16537.48645040399,0.0,0.0,22725.906358247623,2317.397516812329,19317.019881053377,1969.78783591271,0.85,0.8499999769665026,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.327528532216,4632.441516551485,6.167228163160818,5.001622582241479,-3.702909944950695,8.704532527192175,2.9435339587621447,3.5,0.84100970250347,0.6,0.00023044997082250748,0.9982724679941952,0.00023084876946025072,199.01064674232597,0.0,0.0,0.0,0.03943536517402355,7.787005580400722e-05,0.00015257991501850028,0.0006145989384492405,0.09267413654999475,0.09267413654999475,0.09267413654999475,0.09267418781537566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.042641829,595.5808809756941,0.0,0.09267413654999475,0.0926741365653511,0.0926741365653511,0.37216516162694246,0.37216516162694246,0.5,9.998668955449174,0.00025998651733516454,0.00025998651733516454,3.149125404888764e-11,3.398082526473445e-07,0.00027943431064159086,3.149125404888764e-11,27519.420360306143,20880.613131561648,0.758759191079465,1.0226848457157718,0.6354271387401854,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521363947078392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59477399196095,260.59477399196095,-12.555226008039028,244.79816794874557,276.39138003517365,127896.15358112167,127893.46702601589,2.6865551058172192,0.0,nan,276.39138003517365,3.241380035173677,270.0727376178906,-3.0772623821093816,263.7540952006042,-9.395904799395794,257.43545278331896,-15.714547216681012,251.11681036603264,-22.03318963396734,244.79816794874557,-28.351832051254405,1.0,1.0,26381.15544483698,26381.15544483698,275.5858922135151,2.4358922135151033,275.5858922135151,275.5858922135151,77319.43045883428,77319.33217130015,0.09828753412875813,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5858922135151,2.4358922135151033,1.0,0.002,0.12942072446327307,0.004910320433892745,0.00019990979952599891,0.0018000902011826776,0.09995489976299946,0.09995489976299946,0.0,7.086766069808181e-13,1.0,1.0000005661802533,0.0002794342791503368,0.0926741365653511,0.0,5.239133237325688e-08,0.06729205196798382,0.0,1600126.7757454617,266.6407742131405,3.397767613932956e-07,1.0,1284411.9231129347,2598.5168765823714,,,,,,,,,,,,,,,,,2.0,16537.48645040399,1552.2692063512811,0.37216516162694246,6.17534620354742,2.9435339587621447
4190.0,-30.106857896924442,5.00162094826577,35.05906581052542,24.09634619196879,4.996578883873755,-26.596514218846764,-40.11106338640673,1.4862352056294224,-6.509219705932196,-6.50922003623667,40.11810607197153,42251.88694168795,25750.196062206705,25750.196062206705,68002.08300389466,77328.73742741,77319.31792210267,25750.196062206705,103069.51398430936,103069.51398430936,103069.51398430936,130588.92259309156,126071.16683068164,4517.755762409915,0.0,91540.9757341136,56464.12524771677,38974.2783182187,27519.4086087822,66493.6869270009,20880.604990931577,1552.2685120001352,0.0,0.8785608009274183,2.7278196986821377,0.0014947054983599872,1.0,1.0,-6.508948393470632,334269.66115764267,1559631.9273791935,4.665789656105422,1559631.9273791935,4.665789656105422,0.7587592192758097,0.09267412210503248,4.028046144702076,101325.0,128391.08412521811,1.2671214816207068,1.0,0.0,4.028046144701023,1.284791840039301,1.2850879356955924,3.1351741341841497,0.0,16537.48343555027,0.0,0.0,22725.900460329554,2317.396915392061,19317.01701526787,1969.7875436839156,0.85,0.8500000714597756,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.329409826931,4632.441516551485,6.167225034173787,5.00162094826577,-3.7029045479306304,8.7045254961964,2.9435361692297364,3.5,0.841010334065639,0.6,0.00023044997082250748,0.9982696194722225,0.00023084942817787506,199.01062431312408,0.0,0.0,0.0,0.03943536517402355,7.78703213458575e-05,0.00015257964947665,0.0006145978688344142,0.09267412209825057,0.09267412209825057,0.09267412209825057,0.09267417170476248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.02550761803,595.5808864466838,0.0,0.09267412209825057,0.09267412210503248,0.09267412210503248,0.37216512760294695,0.37216512760294695,0.5,9.998670443915227,0.0002601222845441953,0.0002601222845441953,-3.296918293926865e-12,3.303044877611683e-07,0.0002716427660516274,-3.296918293926865e-12,27519.4086087822,20880.604990931577,0.7587592192758097,1.0226848013188037,0.6354270441955422,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521362310012647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59478971950745,260.59478971950745,-12.555210280492531,244.79819449299123,276.3913849460214,127896.08216448521,127893.37594746817,2.706217017024422,0.0,nan,276.3913849460214,3.2413849460214124,270.07274685541717,-3.077253144582812,263.754108764811,-9.39589123518897,257.4354706742055,-15.714529325794501,251.11683258359852,-22.033167416401454,244.79819449299123,-28.35180550700875,1.0,1.0,26381.15544483698,26381.15544483698,275.5858966554482,2.435896655448232,275.5858966554482,275.5858966554482,77319.41983887872,77319.31792210267,0.10191677605325822,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5858966554482,2.435896655448232,1.0,0.002,0.12942067353291778,0.0049103217570555975,0.0001999097233588958,0.0018000902776522207,0.09995486167944789,0.09995486167944789,0.0,1.0111165377191256e-12,1.0,1.0000005503979557,0.0002716427693485457,0.09267412210503248,0.0,5.0930491168049214e-08,0.06541572904739393,0.0,1600126.782860639,266.6407802940678,3.303077846794622e-07,1.0,1284411.9023229035,2598.5169607286457,,,,,,,,,,,,,,,,,2.0,16537.48343555027,1552.2685120001352,0.37216512760294695,6.17534620354742,2.9435361692297364
4191.0,-30.106830435975304,5.001619312838801,35.059064869215305,24.096346331667178,4.9965824950761375,-26.596489142871008,-40.11103705326093,1.4862412018432947,-6.509214332942975,-6.509214677604782,40.11810446129867,42251.88879891363,25750.19624040634,25750.19624040634,68002.08503931997,77328.72338841287,77319.3077245063,25750.19624040634,103069.50396491264,103069.50396491264,103069.50396491264,130588.90335473442,126071.14756363258,4517.755791101835,0.0,91540.95203898165,56464.117448961966,38974.26065557742,27519.39938982178,66493.6600453992,20880.598630199896,1552.2679554194865,0.0,0.8785608360619763,2.7278202432687975,0.0014947054983599872,1.0,1.0,-6.508931204040039,334269.731867421,1559631.8577595395,4.6657884608533,1559631.8577595395,4.6657884608533,0.7587592423228071,0.09267410873268109,4.028046144702076,101325.0,128391.07432622567,1.2671213849121705,1.0,0.0,4.028046144705265,1.2847918119880626,1.2850879076378892,3.135174202635331,0.0,16537.48042145676,0.0,0.0,22725.89457779219,2317.396315540189,19317.010988346563,1969.7869291089785,0.85,0.8500000262794144,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.331291904196,4632.441516551485,6.167222296907303,5.001619312838801,-3.702899704159661,8.704519016998463,2.943538380617466,3.5,0.8410109658907047,0.6,0.00023044997082250748,0.9982667637701301,0.00023085008855966776,199.0106018273219,0.0,0.0,0.0,0.03943536517402355,7.787055361864982e-05,0.00015257941720385766,0.0006145969332288884,0.09267410872427712,0.09267410872427712,0.09267410872427712,0.09267416068331776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.0102037989,595.5808913444529,0.0,0.09267410872427712,0.09267410873268109,0.09267410873268109,0.37216509367517586,0.37216509367517586,0.5,9.998672002709625,0.0002628608618238104,0.0002628608618238104,-2.3874235921539366e-11,3.446618279667746e-07,0.00028347356476388086,-2.3874235921539366e-11,27519.39938982178,20880.598630199896,0.7587592423228071,1.0226852453736321,0.6354273290125064,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521360673403891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5948054122411,260.5948054122411,-12.555194587758876,244.79822098709454,276.39138983738553,127895.99227598698,127893.29204917054,2.7002268164165573,0.0,nan,276.39138983738553,3.2413898373855545,270.0727560673297,-3.077243932670285,263.7541222972698,-9.39587770273016,257.4354885272131,-15.714511472786853,251.116854757154,-22.03314524284599,244.79822098709454,-28.35177901290544,1.0,1.0,26381.15544483698,26381.15544483698,275.58590083431426,2.435900834314282,275.58590083431426,275.58590083431426,77319.40542061393,77319.3077245063,0.09769610762305092,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58590083431426,2.435900834314282,1.0,0.002,0.1294206203842377,0.004910322954720549,0.00019990964346456875,0.001800090357209066,0.09995482173228437,0.09995482173228437,0.0,6.736347590852176e-13,1.0,1.000000574362249,0.0002834735886381168,0.09267410873268109,0.0,5.314865428167835e-08,0.06826476317963624,0.0,1600126.7891799824,266.640785667057,3.446857022026961e-07,1.0,1284411.8840308774,2598.517034764411,,,,,,,,,,,,,,,,,2.0,16537.48042145676,1552.2679554194865,0.37216509367517586,6.17534620354742,2.943538380617466
