time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4192.0,-30.106802984138568,5.0016176801043475,35.05906392997973,24.096346541214757,4.996586156917604,-26.596464070032596,-40.111010685190536,1.4862472426713529,-6.509208755684199,-6.509209101710838,40.11810263850623,42251.89062114625,25750.19591596271,25750.19591596271,68002.08653710896,77328.70934089436,77319.29518019895,25750.19591596271,103069.49109616167,103069.49109616167,103069.49109616167,130588.88014885887,126071.12434544877,4517.755803410091,0.0,91540.92835972116,56464.10963940519,38974.2430225733,27519.389052697195,66493.63207527049,20880.591477686823,1552.2673404220432,0.0,0.8785608731796324,2.7278208101257366,0.0014947054983599872,1.0,1.0,-6.5089245617987785,334269.80544528353,1559631.77897058,4.665787198137689,1559631.77897058,4.665787198137689,0.758759267427861,0.09267409502338514,4.028046144702076,101325.0,128391.06914834901,1.267121333810501,1.0,0.0,4.028046144704121,1.2847917837281135,1.2850878793714273,3.135174271595815,0.0,16537.477409661213,0.0,0.0,22725.888699195068,2317.395716090109,19317.004916582602,1969.7863099613633,0.85,0.8499999789784588,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.333171290543,4632.441516551485,6.167219443233951,5.0016176801043475,-3.7028946971418573,8.704512377246205,2.943540588844107,3.5,0.841011596812602,0.6,0.00023044997082250748,0.9982639090244516,0.00023085074872406593,199.0105793489863,0.0,0.0,0.0,0.03943536517402355,7.787078620013803e-05,0.00015257918462236944,0.0006145959963799215,0.09267409501375155,0.09267409501375155,0.09267409501375155,0.09267414714002228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.99385121797,595.5808965728656,0.0,0.09267409501375155,0.09267409502338514,0.09267409502338514,0.37216506012054335,0.37216506012054335,0.5,9.998673566277024,0.00026518671450048714,0.00026518671450048714,4.5133674575481564e-11,3.460266384536226e-07,0.0002845399120587899,4.5133674575481564e-11,27519.389052697195,20880.591477686823,0.758759267427861,1.0226856980850574,0.63542762370564,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452135903266514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5948210802666,260.5948210802666,-12.55517891973335,244.79824743905874,276.3913947214723,127895.90347454217,127893.20749921261,2.6959753295535562,0.0,nan,276.3913947214723,3.241394721472318,270.07276526499174,-3.0772347350082327,263.7541358085081,-9.395864191491853,257.4355063520265,-15.714493647973484,251.11687689554233,-22.033123104457644,244.79824743905874,-28.351752560941236,1.0,1.0,26381.15544483698,26381.15544483698,275.58590495895004,2.4359049589500614,275.58590495895004,275.58590495895004,77319.39144526442,77319.29518019895,0.096265065469197,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58590495895004,2.4359049589500614,1.0,0.002,0.12942056703548202,0.004910324193568484,0.00019990956335050124,0.0018000904372815177,0.09995478167525063,0.09995478167525063,0.0,6.32018742896534e-13,1.0,1.000000576522106,0.00028453986692511535,0.09267409502338514,0.0,5.33485659970619e-08,0.06852153114719654,0.0,1600126.7957200925,266.6407912443158,3.459815047790471e-07,1.0,1284411.8649969012,2598.517111803159,,,,,,,,,,,,,,,,,2.0,16537.477409661213,1552.2673404220432,0.37216506012054335,6.17534620354742,2.943540588844107
4193.0,-30.106775618916718,5.001616039681829,35.05906298687601,24.096344864834123,4.996587770132653,-26.596439280012355,-40.110984386969335,1.4862514312278057,-6.509203765657162,-6.509204098063174,40.11810064858035,42251.892264454174,25750.196840744768,25750.196840744768,68002.08910519895,77328.69617247224,77319.27853904985,25750.196840744768,103069.47537979462,103069.47537979462,103069.47537979462,130588.85386544574,126071.09807255362,4517.755792892114,0.0,91540.90476458044,56464.10085656045,38974.226564466655,27519.378485651127,66493.60505011778,20880.5841237446,1552.2667282639056,0.0,0.8785609078337724,2.727821318994913,0.0014947054983599872,1.0,1.0,-6.508930753705613,334269.87147094717,1559631.6929586749,4.665786019229164,1559631.6929586749,4.665786019229164,0.7587592915527486,0.09267408142436305,4.028046144702076,101325.0,128391.05756772157,1.2671212195185944,1.0,0.0,4.0280461446995774,1.2847917641333844,1.2850878597721824,3.1351743194112602,0.0,16537.47439859847,0.0,0.0,22725.882841481456,2317.395118769555,19316.996213334372,1969.7854224770308,0.85,0.8499998151039986,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.335049047804,4632.441516551485,6.1672168911611465,5.001616039681829,-3.7028901257643674,8.704506165446196,2.9435427951572786,3.5,0.8410122271877939,0.6,0.00023044997082250748,0.9982610632947244,0.00023085140680726915,199.01055694157844,0.0,0.0,0.0,0.03943536517402355,7.787101816615603e-05,0.00015257895265635146,0.000614595062010097,0.09267408141103341,0.09267408141103341,0.09267408141103341,0.0926741315363043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.9769769637,595.5809019627239,0.0,0.09267408141103341,0.09267408142436305,0.09267408142436305,0.3721650268984048,0.3721650268984048,0.5,9.998675070411078,0.0002650145311235974,0.0002650145311235974,2.9956481739645824e-11,3.3240598895645235e-07,0.0002733443575380079,2.9956481739645824e-11,27519.378485651127,20880.5841237446,0.7587592915527486,1.0226861523592259,0.6354279066777615,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521357392471208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5948365339638,260.5948365339638,-12.555163466036163,244.79827382296003,276.3913992449648,127895.7912109006,127893.13211479277,2.659096107824316,0.0,nan,276.3913992449648,3.241399244964839,270.0727741605671,-3.077225839432856,263.75414907616465,-9.395850923835326,257.4355239917642,-15.71447600823575,251.1168989073621,-22.033101092637878,244.79827382296003,-28.35172617703995,1.0,1.0,26381.15544483698,26381.15544483698,275.58590803737354,2.435908037373565,275.58590803737354,275.58590803737354,77319.37447245444,77319.27853904985,0.09593340459105093,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58590803737354,2.435908037373565,1.0,0.002,0.1294205157861812,0.004910325320099996,0.00019990948624419003,0.0018000905145760051,0.09995474312209501,0.09995474312209501,0.0,8.201950403574632e-13,1.0,1.0000005538446688,0.00027334432758152616,0.09267408142436305,0.0,5.124950151809546e-08,0.0658254669496625,0.0,1600126.8015504866,266.6407962343428,3.323760324747127e-07,1.0,1284411.8479166178,2598.51718093447,,,,,,,,,,,,,,,,,2.0,16537.47439859847,1552.2667282639056,0.3721650268984048,6.17534620354742,2.9435427951572786
4194.0,-30.1067481837112,5.001614411020668,35.05906203734155,24.096346261817985,4.9965927745052925,-26.596414087889706,-40.11095805382354,1.4862586785233436,-6.509197731785946,-6.509198052360171,40.11809857659777,42251.89394690071,25750.195424624173,25750.195424624173,68002.08937152488,77328.68152199534,77319.26399686479,25750.195424624173,103069.45942148895,103069.45942148895,103069.45942148895,130588.82614518104,126071.07042230375,4517.755722877287,0.0,91540.88103323919,56464.09345749499,38974.20841749355,27519.366723692092,66493.57514118565,20880.57597266326,1552.266034519204,0.0,0.8785609484415529,2.7278219337771756,0.0014947054983599872,1.0,1.0,-6.508934411246685,334269.95124680013,1559631.6033995291,4.665784637782212,1559631.6033995291,4.665784637782212,0.758759319657115,0.09267406717362763,4.028046144702076,101325.0,128391.05044118164,1.2671211491851135,1.0,0.0,4.028046144702807,1.2847917302293919,1.2850878258603762,3.135174402144457,0.0,16537.471386715613,0.0,0.0,22725.876949954796,2317.3945180010296,19316.997915407657,1969.7855960402032,0.85,0.850000110356405,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.3369225146525,4632.441516551485,6.167213784777822,5.001614411020668,-3.70288476623029,8.704499177250959,2.943544996429992,3.5,0.8410128561228548,0.6,0.00023044997082250748,0.9982582102961103,0.0002308520665751898,199.0105344768711,0.0,0.0,0.0,0.03943536517402355,7.787125044086966e-05,0.0001525787203816378,0.0006145941263968322,0.09267406716719553,0.09267406716719553,0.09267406716719553,0.09267411528792173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.95999636484,595.5809073831359,0.0,0.09267406716719553,0.09267406717362763,0.09267406717362763,0.37216499371885314,0.37216499371885314,0.5,9.998676514297292,0.0002625604872719123,0.0002625604872719123,-9.379164112033322e-12,3.2057420185083174e-07,0.0002636411134631089,-9.379164112033322e-12,27519.366723692092,20880.57597266326,0.758759319657115,1.0226866163706225,0.6354282177967926,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521355757452712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5948521269508,260.5948521269508,-12.55514787304918,244.79830019409144,276.39140405980766,127895.7214707895,127893.03840735824,2.6830634312625694,0.0,nan,276.39140405980766,3.241404059807678,270.07278328666763,-3.077216713332348,263.7541625135233,-9.395837486476694,257.4355417403795,-15.714458259620471,251.11692096723536,-22.03307903276462,244.79830019409144,-28.351699805908538,1.0,1.0,26381.15544483698,26381.15544483698,275.58591240068273,2.435912400682753,275.58591240068273,275.58591240068273,77319.36388382137,77319.26399686479,0.09988695658103097,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58591240068273,2.435912400682753,1.0,0.002,0.12942046635606244,0.004910326628481872,0.00019990941237604085,0.0018000905886275684,0.09995470618802042,0.09995470618802042,0.0,1.003609088195967e-12,1.0,1.0000005341900768,0.00026364112284227303,0.09267406717362763,0.0,4.9430236283317475e-08,0.06348878010750257,0.0,1600126.808607177,266.64080226821403,3.205835810149438e-07,1.0,1284411.8272792841,2598.5172644627323,,,,,,,,,,,,,,,,,2.0,16537.471386715613,1552.266034519204,0.37216499371885314,6.17534620354742,2.943544996429992
4195.0,-30.106720757204336,5.001612780717995,35.059061097315634,24.096346366591774,4.996596321619011,-26.596389049320962,-40.11092791389672,1.4862646136126143,-6.50919239551132,-6.5091927285739315,40.11809695198937,42251.88000494963,25750.195625592612,25750.195625592612,68002.07563054224,77328.66753230346,77319.25352917927,25750.195625592612,103069.4491547719,103069.4491547719,103069.4491547719,130588.80663297343,126071.0508990561,4517.755733917324,0.0,91540.85737541207,56464.069847560095,38974.20836427998,27519.357478201528,66493.5658424815,20880.56959055023,1552.2654775328883,0.0,0.8785609834403428,2.7278224748451385,0.0014947054983599872,1.0,1.0,-6.508918785903575,334270.0214966734,1559631.5331773446,4.665783447149076,1559631.5331773446,4.665783447149076,0.7587593426587094,0.09267405392958705,4.028046144702076,101325.0,128391.0407535414,1.2671210535755382,1.0,0.0,4.028046144702778,1.2847917024641091,1.2850877980886948,3.135174469897855,0.0,16537.468377146935,0.0,0.0,22725.871076678704,2317.3939190935444,19316.99194992402,1969.7849877301649,0.85,0.8500000675330383,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.3387966737,4632.441516551485,6.167211064670155,5.001612780717995,-3.7028799525754255,8.70449273329342,2.943547198516679,3.5,0.8410134852904797,0.6,0.00023044997082250748,0.9982553582108794,0.00023085272613565617,199.01051201929147,0.0,0.0,0.0,0.03943536517402355,7.787151629454446e-05,0.000152578454527963,0.0006145930555259624,0.09267405392120803,0.09267405392120803,0.09267405392120803,0.09267410410833123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.9448816326,595.5809122187275,0.0,0.09267405392120803,0.09267405392958705,0.09267405392958705,0.37216496034613095,0.37216496034613095,0.5,9.998678019893363,0.0002629178022743872,0.0002629178022743872,-4.0756731323199347e-11,3.3306258728771354e-07,0.0002739426703328718,-4.0756731323199347e-11,27519.357478201528,20880.56959055023,0.7587593426587094,1.0226865527355578,0.6354280969837188,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521354118253202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59486770063296,260.59486770063296,-12.555132299367017,244.7983265400241,276.39140886123823,127895.63280849894,127892.95306682747,2.679741671482091,0.0,nan,276.39140886123823,3.2414088612382557,270.0727923970006,-3.0772076029993514,263.7541759327557,-9.395824067244291,257.4355594685113,-15.714440531488663,251.1169430042677,-22.033056995732267,244.7983265400241,-28.35167345997587,1.0,1.0,26381.15544483698,26381.15544483698,275.58591651345637,2.435916513456391,275.58591651345637,275.58591651345637,77319.34957681334,77319.25352917927,0.09604763406969141,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58591651345637,2.435916513456391,1.0,0.002,0.1294204149943487,0.004910327812234165,0.00019990933522762353,0.0018000906654222458,0.09995466761381176,0.09995466761381176,0.0,6.498694811452044e-13,1.0,1.0000005550567939,0.0002739427110896031,0.09267405392958705,0.0,5.1361682240633125e-08,0.06596955120543134,0.0,1600126.8148808226,266.64080760448866,3.3310334401903674e-07,1.0,1284411.8091062382,2598.5173380169285,,,,,,,,,,,,,,,,,2.0,16537.468377146935,1552.2654775328883,0.37216496034613095,6.17534620354742,2.943547198516679
4196.0,-30.106693339813116,5.00161114322874,35.059060153124825,24.096344725135737,4.996597941359635,-26.596364211694112,-40.110901615675516,1.4862688132414386,-6.509187399057794,-6.509187718248656,40.11809495188698,42251.881830546525,25750.196488721853,25750.196488721853,68002.07831926837,77328.65439882342,77319.23682245887,25750.196488721853,103069.43331118072,103069.43331118072,103069.43331118072,130588.78017635929,126071.02448191441,4517.755694444876,0.0,91540.83379680496,56464.06122853126,38974.19174252633,27519.346865178573,66493.5386077049,20880.562203811776,1552.2648630444637,0.0,0.8785610181698318,2.7278229844074877,0.0014947054983599872,1.0,1.0,-6.508925253580799,334270.0876117167,1559631.4467251857,4.6657822656774215,1559631.4467251857,4.6657822656774215,0.7587593668595696,0.09267404029714214,4.028046144702076,101325.0,128391.0338497058,1.2671209854399783,1.0,0.0,4.028046144701182,1.284791682817584,1.2850877784376418,3.1351745178397,0.0,16537.4653683185,0.0,0.0,22725.86522306972,2317.3933221915454,19316.98323554667,1969.784099110978,0.85,0.8499999030152398,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.340668100528,4632.441516551485,6.1672085071890175,5.00161114322874,-3.702875379442107,8.704486522670846,2.94354939739374,3.5,0.8410141135410686,0.6,0.00023044997082250748,0.9982525070823576,0.0002308533854786452,199.0104895691811,0.0,0.0,0.0,0.03943536517402355,7.787174826257294e-05,0.00015257822255993454,0.0006145921211480396,0.09267404028129486,0.09267404028129486,0.09267404028129486,0.09267408839693934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.92825193383,595.5809175285551,0.0,0.09267404028129486,0.09267404029714214,0.09267404029714214,0.3721649270800507,0.3721649270800507,0.5,9.998679463093971,0.0002610210982538774,0.0002610210982538774,3.7061909097246826e-11,3.191908604094351e-07,0.0002624646678555109,3.7061909097246826e-11,27519.346865178573,20880.562203811776,0.7587593668595696,1.022687012048847,0.6354283847009852,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521352479573788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59488308247546,260.59488308247546,-12.555116917524515,244.79835284624335,276.39141331870377,127895.52231341846,127892.87558125255,2.646732165919598,0.0,nan,276.39141331870377,3.241413318703792,270.0728012242175,-3.077198775782449,263.754189129723,-9.39581087027699,257.435577035229,-15.71442296477096,251.11696494073587,-22.033035059264108,244.79835284624335,-28.35164715375663,1.0,1.0,26381.15544483698,26381.15544483698,275.58591959097146,2.43591959097148,275.58591959097146,275.58591959097146,77319.33273191315,77319.23682245887,0.09590945427771658,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58591959097146,2.43591959097148,1.0,0.002,0.12942036578451005,0.004910328930500641,0.00019990926127434633,0.0018000907392323282,0.09995463063717316,0.09995463063717316,0.0,5.066745634163539e-13,1.0,1.000000531807042,0.00026246463079360183,0.09267404029714214,0.0,4.9209644849572115e-08,0.0632054481250624,0.0,1600126.8207182572,266.6408126009422,3.1915379850033787e-07,1.0,1284411.7920028432,2598.5174072418076,,,,,,,,,,,,,,,,,2.0,16537.4653683185,1552.2648630444637,0.3721649270800507,6.17534620354742,2.94354939739374
4197.0,-30.106665930400474,5.0016095175636055,35.05905920281552,24.0963461221196,4.996602939110846,-26.596339043449106,-40.11087524760512,1.4862760519956872,-6.509181381360918,-6.509181689564173,40.11809288674343,42251.88342305084,25750.195065205706,25750.195065205706,68002.07848825655,77328.6397700165,77319.22237821754,25750.195065205706,103069.41744342324,103069.41744342324,103069.41744342324,130588.75259104959,126070.99699427768,4517.755596771915,0.0,91540.81009490666,56464.05374727774,38974.173719587685,27519.335147626352,66493.50886721404,20880.55408365467,1552.2641718210575,0.0,0.878561058659298,2.7278235974446003,0.0014947054983599872,1.0,1.0,-6.5089282044719425,334270.16716257227,1559631.3574611538,4.665780888255658,1559631.3574611538,4.665780888255658,0.7587593948633493,0.09267402599816699,4.028046144702076,101325.0,128391.02199069796,1.2671208684006707,1.0,0.0,4.028046144701296,1.2847916489535536,1.2850877445658069,3.135174600475391,0.0,16537.46236022166,0.0,0.0,22725.859338852544,2317.3927221683803,19316.9759597218,1969.7833571833196,0.85,0.8499998029424192,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.342535369155,4632.441516551485,6.167205408197496,5.0016095175636055,-3.702870035972645,8.70447955353625,2.943551591385678,3.5,0.841014740395908,0.6,0.00023044997082250748,0.9982496567923235,0.00023085404463149287,199.01046712560887,0.0,0.0,0.0,0.03943536517402355,7.787198084736024e-05,0.00015257798997514725,0.0006145911842857838,0.0926740259903597,0.0926740259903597,0.0926740259903597,0.09267407222725962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.91157819517,595.5809228495104,0.0,0.0926740259903597,0.09267402599816699,0.09267402599816699,0.372164893663447,0.372164893663447,0.5,9.99868085019017,0.0002573406566170888,0.0002573406566170888,-3.7061909097246826e-11,3.0820325491731637e-07,0.0002534850922302212,-3.7061909097246826e-11,27519.335147626352,20880.55408365467,0.7587593948633493,1.0226874720065546,0.6354286928582283,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521350841439384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5948986137251,260.5948986137251,-12.555101386274885,244.79837914930067,276.39141807814633,127895.4535136349,127892.78107318761,2.6724404472912093,0.0,nan,276.39141807814633,3.241418078146353,270.07281029238067,-3.0771897076193113,263.7542025066119,-9.395797493388102,257.43559472084075,-15.714405279159223,251.11698693507014,-22.033013064929833,244.79837914930067,-28.351620850699305,1.0,1.0,26381.15544483698,26381.15544483698,275.5859239485933,2.435923948593313,275.5859239485933,275.5859239485933,77319.32216358178,77319.22237821754,0.09978536423295736,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5859239485933,2.435923948593313,1.0,0.002,0.12942031825838565,0.004910330228230477,0.00019990919034019105,0.0018000908105227703,0.09995459517009553,0.09995459517009553,0.0,8.629611782107194e-13,1.0,1.0000005136183636,0.0002534851292921303,0.09267402599816699,0.0,4.7526067891334924e-08,0.06104304104911344,0.0,1600126.8277572424,266.64081861863906,3.082403168264136e-07,1.0,1284411.7714237194,2598.517490534458,,,,,,,,,,,,,,,,,2.0,16537.46236022166,1552.2641718210575,0.372164893663447,6.17534620354742,2.943551591385678
4198.0,-30.106638450763224,5.001607914301956,35.059058276621684,24.096350592467957,4.99661138372896,-26.596313467314364,-40.110848809685535,1.4862863996853382,-6.509174713279492,-6.509175069806155,40.118091681671736,42251.88505215475,25750.192375517567,25750.192375517567,68002.07742767231,77328.6236469692,77319.22177222325,25750.192375517567,103069.41414774081,103069.41414774081,103069.41414774081,130588.74074787239,126070.98509631047,4517.755651561929,0.0,91540.7862669424,56464.047669719985,38974.1539969138,27519.326600131575,66493.48059704537,20880.548285459656,1552.263616828686,0.0,0.8785610990803859,2.72782426980157,0.0014947054983599872,1.0,1.0,-6.508881867029061,334270.2545146996,1559631.3053735162,4.665779513160155,1559631.3053735162,4.665779513160155,0.7587594198384136,0.09267401264709715,4.028046144702076,101325.0,128391.01876148452,1.267120836530812,1.0,0.0,4.028046144703864,1.2847916005454374,1.2850876961465345,3.135174718601861,0.0,16537.4593528789,0.0,0.0,22725.85342333832,2317.392118953804,19316.979038765054,1969.7836711583523,0.85,0.8500001596827812,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.344403350256,4632.441516551485,6.167202004906676,5.001607914301956,-3.7028642396218823,8.704472153923838,2.94355378621541,3.5,0.8410153674901172,0.6,0.00023044997082250748,0.998246799208464,0.00023085470547487585,199.01044462453984,0.0,0.0,0.0,0.03943536517402355,7.787221404891019e-05,0.00015257775677359728,0.0006145902449391795,0.09267401265241629,0.09267401265241629,0.09267401265241629,0.09267406619899433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.8980084482,595.5809272032686,0.0,0.09267401265241629,0.09267401264709715,0.09267401264709715,0.3721648599152173,0.3721648599152173,0.5,9.998682456132075,0.00026212682820414557,0.00026212682820414557,1.750777300912887e-11,3.565266410987533e-07,0.00029320277707256537,1.750777300912887e-11,27519.326600131575,20880.548285459656,0.7587594198384136,1.0226878908590922,0.6354289875153897,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452134920378206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5949145869522,260.5949145869522,-12.555085413047777,244.79840549323555,276.3914236806661,127895.42218731676,127892.67369635658,2.7484909601556264,0.0,nan,276.3914236806661,3.2414236806661165,270.072820043183,-3.0771799568169627,263.75421640569647,-9.39578359430351,257.43561276820947,-15.71438723179051,251.11700913072272,-22.032990869277256,244.79840549323555,-28.351594506764428,1.0,1.0,26381.15544483698,26381.15544483698,275.5859304982435,2.435930498243522,275.5859304982435,275.5859304982435,77319.31474127903,77319.22177222325,0.09296905578230508,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5859304982435,2.435930498243522,1.0,0.002,0.1294202632853081,0.004910331663362723,0.00019990910814601245,0.001800090892521122,0.09995455407300623,0.09995455407300623,0.0,6.671343165398635e-13,1.0,1.0000005940696484,0.00029320275956479236,0.09267401264709715,0.0,5.49727434663838e-08,0.07060763757344739,0.0,1600126.8356432687,266.6408252867205,3.565091333257442e-07,1.0,1284411.7488264786,2598.5175819953256,,,,,,,,,,,,,,,,,2.0,16537.4593528789,1552.263616828686,0.3721648599152173,6.17534620354742,2.94355378621541
4199.0,-30.10661105865698,5.00160628903648,35.05905737154489,24.096347554028057,4.996611410447453,-26.59628881174718,-40.11082254638893,1.4862891634569517,-6.509170461541828,-6.50917084600499,40.118090439088775,42251.88688593068,25750.195025430956,25750.195025430956,68002.08191136163,77328.61123990243,77319.21310867269,25750.195025430956,103069.40813410364,103069.40813410364,103069.40813410364,130588.72792973004,126070.97209479877,4517.755834931274,0.0,91540.76277843888,56464.03842414056,38974.138171442566,27519.31979562641,66493.45796706897,20880.543596963616,1552.2632015875724,0.0,0.8785611266715165,2.7278246988369124,0.0014947054983599872,1.0,1.0,-6.508854631631607,334270.31024977757,1559631.2516650264,4.665778574530354,1559631.2516650264,4.665778574530354,0.7587594370803497,0.09267400063562033,4.028046144702076,101325.0,128391.00951925303,1.267120745317079,1.0,0.0,4.028046144701532,1.2847915876160807,1.2850876832141982,3.1351747501523413,0.0,16537.45634785662,0.0,0.0,22725.84759209839,2317.3915243328142,19316.97176759819,1969.7829297056783,0.85,0.850000057833467,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.346274776783,4632.441516551485,6.167199875370235,5.00160628903648,-3.702860258284819,8.7044665473213,2.9435559850940853,3.5,0.8410159957411673,0.6,0.00023044997082250748,0.9982439507356725,0.0002308553642150033,199.0104221951487,0.0,0.0,0.0,0.03943536517402355,7.787244571079956e-05,0.00015257752511170793,0.0006145893117943992,0.09267400062632855,0.09267400062632855,0.09267400062632855,0.09267405889434917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.8835705388,595.5809318375145,0.0,0.09267400062632855,0.09267400063562033,0.09267400063562033,0.37216482679236434,0.37216482679236434,0.5,9.998684204524698,0.00027142173792071844,0.00027142173792071844,-8.469669410260394e-12,3.8446313510576147e-07,0.00031621437335616065,-8.469669410260394e-12,27519.31979562641,20880.543596963616,0.7587594370803497,1.0226883063449612,0.635429231351692,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521347561929319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5949301485767,260.5949301485767,-12.555069851423298,244.79843177897104,276.39142851817974,127895.28707319753,127892.60940613376,2.6776670637601176,0.0,nan,276.39142851817974,3.2414285181797595,270.0728291703398,-3.07717082966019,263.7542298224993,-9.395770177500651,257.4356304746566,-15.714369525343386,251.11703112681386,-22.03296887318612,244.79843177897104,-28.35156822102894,1.0,1.0,26381.15544483698,26381.15544483698,275.5859337197535,2.435933719753507,275.5859337197535,275.5859337197535,77319.29239568119,77319.21310867269,0.07928700849879533,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5859337197535,2.435933719753507,1.0,0.002,0.12942020399835807,0.0049103326812246825,0.00019990901830389333,0.0018000909822967702,0.09995450915194666,0.09995450915194666,0.0,6.006636160682532e-13,1.0,1.0000006406815563,0.00031621438182583006,0.09267400063562033,0.0,5.928719924322234e-08,0.07614917440819743,0.0,1600126.8406675756,266.64082953845815,3.8447160477517173e-07,1.0,1284411.7344082962,2598.5176403519786,,,,,,,,,,,,,,,,,2.0,16537.45634785662,1552.2632015875724,0.37216482679236434,6.17534620354742,2.9435559850940853
4200.0,-30.106583598039496,5.001604664382799,35.05905644137849,24.096345842722826,4.9966129508214525,-26.596263943154334,-40.110796213243134,1.4862932959367703,-6.50916509563109,-6.509165431177418,40.118087904973244,42251.88886771059,25750.19494568635,25750.19494568635,68002.08381339695,77328.59818133048,77319.18993438971,25750.19494568635,103069.38488007606,103069.38488007606,103069.38488007606,130588.69137696596,126070.93558804238,4517.7557889235695,0.0,91540.73922527462,56464.02991165681,38974.12145957534,27519.306496889894,66493.42795646524,20880.534300995838,1552.2624496364117,0.0,0.8785611656208245,2.727825249986536,0.0014947054983599872,1.0,1.0,-6.5088895301291245,334270.3817024041,1559631.1421300436,4.665777249503845,1559631.1421300436,4.665777249503845,0.7587594659536809,0.0926739863073105,4.028046144702076,101325.0,128391.00272676964,1.26712067828048,1.0,0.0,4.028046144702667,1.284791568283693,1.2850876638773552,3.1351747973276307,0.0,16537.453341996792,0.0,0.0,22725.84174480583,2317.3909280749117,19316.96312071374,1969.7820479688517,0.85,0.8499998960491213,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.348138279243,4632.441516551485,6.167197103784165,5.001604664382799,-3.702855381155735,8.704460045538534,2.9435581746628365,3.5,0.841016621332239,0.6,0.00023044997082250748,0.9982410951472708,0.00023085602460446605,199.01039970966374,0.0,0.0,0.0,0.03943536517402355,7.787267798945003e-05,0.00015257729283305746,0.0006145883761652768,0.0926739862901929,0.0926739862901929,0.0926739862901929,0.09267403683401203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.86400618334,595.58093807548,0.0,0.0926739862901929,0.0926739863073105,0.0926739863073105,0.37216479475626696,0.37216479475626696,0.5,9.998685720804616,0.0002703657055462827,0.0002703657055462827,6.292566467891447e-11,3.355463036314177e-07,0.00027590104826913375,6.292566467891447e-11,27519.306496889894,20880.534300995838,0.7587594659536809,1.0226887965216571,0.6354295479453077,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452134592530675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5949455172686,260.5949455172686,-12.55505448273135,244.79845804268248,276.39143299185207,127895.17603741073,127892.53156796262,2.6444694481082625,0.0,nan,276.39143299185207,3.2414329918520934,270.07283800201975,-3.0771619979802267,263.7542430121868,-9.395756987813172,257.43564802235255,-15.714351977647425,251.11705303251767,-22.032946967482303,244.79845804268248,-28.351541957317494,1.0,1.0,26381.15544483698,26381.15544483698,275.5859364535348,2.4359364535348504,275.5859364535348,275.5859364535348,77319.27652844288,77319.18993438971,0.0865940531657543,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5859364535348,2.4359364535348504,1.0,0.002,0.12942015226950068,0.004910333884567438,0.00019990894062580942,0.00180009106015806,0.0999544703129047,0.0999544703129047,0.0,7.838694970896398e-13,1.0,1.0000005590235574,0.0002759009853434691,0.0926739863073105,0.0,5.172881376344249e-08,0.06644109444862248,0.0,1600126.846888044,266.6408349043689,3.3548337796673877e-07,1.0,1284411.7159241214,2598.5177151654625,,,,,,,,,,,,,,,,,2.0,16537.453341996792,1552.2624496364117,0.37216479475626696,6.17534620354742,2.9435581746628365
4201.0,-30.10655614691916,5.001603037447529,35.05905549561916,24.09634489975872,4.996615299684575,-26.596239002258248,-40.11076991502193,1.4862981550242933,-6.509159884011751,-6.509160185296755,40.11808559474527,42251.890767124576,25750.19522069627,25750.19522069627,68002.08598782084,77328.58477808998,77319.16955801137,25750.19522069627,103069.36477870765,103069.36477870765,103069.36477870765,130588.6591658485,126070.90347232678,4517.755693521719,0.0,91540.71565895298,56464.02164799034,38974.10445662515,27519.29438714085,66493.398843766,20880.525849474914,1552.2617585737764,0.0,0.8785612028041736,2.727825783761725,0.0014947054983599872,1.0,1.0,-6.508912500441511,334270.4509251801,1559631.0422727459,4.6657759845540125,1559631.0422727459,4.6657759845540125,0.7587594927300141,0.09267397236100129,4.028046144702076,101325.0,128390.99476508831,1.2671205997047945,1.0,0.0,4.028046144701248,1.2847915455521213,1.2850876411405445,3.13517485279768,0.0,16537.45033842254,0.0,0.0,22725.835894246826,2317.3903314839245,19316.958236742146,1969.78154994235,0.85,0.8499998999654989,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.349999632835,4632.441516551485,6.1671944203385705,5.001603037447529,-3.7028506337015763,8.704453671149105,2.9435603617073705,3.5,0.8410172462021058,0.6,0.00023044997082250748,0.9982382405552733,0.00023085668476727453,199.01037723196038,0.0,0.0,0.0,0.03943536517402355,7.7872909960678e-05,0.00015257706086182948,0.0006145874417744662,0.0926739723475247,0.0926739723475247,0.0926739723475247,0.092674017632304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.84628222225,595.5809437259375,0.0,0.0926739723475247,0.09267397236100129,0.09267397236100129,0.37216476267556403,0.37216476267556403,0.5,9.998687079912779,0.0002639385259044502,0.0002639385259044502,9.43600753089413e-11,3.01285012938024e-07,0.0002476848552532829,9.43600753089413e-11,27519.29438714085,20880.525849474914,0.7587594927300141,1.022689276985219,0.6354298547198696,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521344284591147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5949608007426,260.5949608007426,-12.555039199257351,244.79848429408457,276.3914373073982,127895.07724895982,127892.44744290544,2.6298060543412194,0.0,nan,276.3914373073982,3.2414373073982006,270.0728467047381,-3.077153295261894,263.75425610207424,-9.39574389792574,257.4356654994124,-15.714334500587597,251.1170748967485,-22.032925103251472,244.79848429408457,-28.351515705915403,1.0,1.0,26381.15544483698,26381.15544483698,275.58593934206044,2.4359393420604647,275.58593934206044,275.58593934206044,77319.26285150796,77319.16955801137,0.09329349658219144,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58593934206044,2.4359393420604647,1.0,0.002,0.12942010583129857,0.004910335034989487,0.00019990887105050342,0.0018000911299558518,0.09995443552525171,0.09995443552525171,0.0,1.0063551554584382e-12,1.0,1.0000005018693363,0.00024768476089320757,0.09267397236100129,0.0,4.6438534680191194e-08,0.059646197181996166,0.0,1600126.8529486386,266.6408401159882,3.0119065286271507e-07,1.0,1284411.6980167944,2598.5177876442162,,,,,,,,,,,,,,,,,2.0,16537.45033842254,1552.2617585737764,0.37216476267556403,6.17534620354742,2.9435603617073705
4202.0,-30.106528705066644,5.001601407322923,35.05905454008446,24.096344131417595,4.9966178690148455,-26.59621404765823,-40.110743581876136,1.4863032116082313,-6.509154724707912,-6.509155001883199,40.11808342117798,42251.89262068871,25750.195603991095,25750.195603991095,68002.08822467981,77328.57127899566,77319.15107324078,25750.195603991095,103069.34667723186,103069.34667723186,103069.34667723186,130588.62961326414,126070.87405981026,4517.755553453886,0.0,91540.6920897789,56464.013431479085,38974.087398110896,27519.282936032283,66493.37033414318,20880.517868303446,1552.2611003726759,0.0,0.8785612391290296,2.7278263110348746,0.0014947054983599872,1.0,1.0,-6.5089270578627065,334270.5193217358,1559630.948322808,4.665774748809545,1559630.948322808,4.665774748809545,0.7587595184380189,0.09267395848093021,4.028046144702076,101325.0,128390.98652502651,1.2671205183817076,1.0,0.0,4.028046144701381,1.2847915218966317,1.2850876174796033,3.1351749105222955,0.0,16537.447335573383,0.0,0.0,22725.830042979676,2317.3897348207265,19316.957647504394,1969.781489856821,0.85,0.8500000928886499,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.35185809557,4632.441516551485,6.167191767099619,5.001601407322923,-3.7028459360926895,8.704447343415612,2.943562545355869,3.5,0.8410178701016768,0.6,0.00023044997082250748,0.9982353869358204,0.0002308573447089427,199.01035476185083,0.0,0.0,0.0,0.03943536517402355,7.787314224060908e-05,0.0001525768285818984,0.0006145865061401854,0.09267395846763109,0.09267395846763109,0.09267395846763109,0.09267400008104179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.8297504547,595.5809489953988,0.0,0.09267395846763109,0.09267395848093021,0.09267395848093021,0.3721647299434335,0.3721647299434335,0.5,9.9986883288086,0.0002548710682503952,0.0002548710682503952,-2.1088908397359774e-11,2.771752747321443e-07,0.00022794402048020856,-2.1088908397359774e-11,27519.282936032283,20880.517868303446,0.7587595184380189,1.022689749112656,0.6354301550419847,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521342644443347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5949760336925,260.5949760336925,-12.555023966307488,244.798510535818,276.3914415315645,127894.98228240917,127892.36116996627,2.6211124428704533,0.0,nan,276.3914415315645,3.241441531564533,270.07285533241634,-3.0771446675836387,263.7542691332683,-9.395730866731697,257.4356829341193,-15.714317065880664,251.11709673496873,-22.03290326503125,244.798510535818,-28.35148946418198,1.0,1.0,26381.15544483698,26381.15544483698,275.5859423869602,2.435942386960221,275.5859423869602,275.5859423869602,77319.24923971404,77319.15107324078,0.0981664732680656,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5859423869602,2.435942386960221,1.0,0.002,0.12942006309422396,0.004910336157632314,0.00019990880716641796,0.001800091193770592,0.09995440358320898,0.09995440358320898,0.0,9.370100181871344e-13,1.0,1.0000004618829277,0.00022794404156911696,0.09267395848093021,0.0,4.273733310647801e-08,0.05489232982782404,0.0,1600126.8589626243,266.64084527529207,2.771963636405417e-07,1.0,1284411.680323207,2598.517859257879,,,,,,,,,,,,,,,,,2.0,16537.447335573383,1552.2611003726759,0.3721647299434335,6.17534620354742,2.943562545355869
4203.0,-30.106501272280198,5.001599774787096,35.05905357719216,24.096343502774857,4.996620579943324,-26.59618908705682,-40.110717283654935,1.4863083947188218,-6.5091495320600075,-6.509149790659713,40.118081297814484,42251.89443389751,25750.19589337028,25750.19589337028,68002.0903272678,77328.5577190657,77319.13349328375,25750.19589337028,103069.32938665403,103069.32938665403,103069.32938665403,130588.60108175129,126070.8457150646,4517.755366686684,0.0,91540.66852078862,56464.00523561583,38974.070316858655,27519.27169509725,66493.3420119559,20880.510039925193,1552.2604515612231,0.0,0.8785612754144245,2.7278268410777806,0.0014947054983599872,1.0,1.0,-6.508937146033418,334270.5880870781,1559630.856542135,4.665773514407579,1559630.856542135,4.665773514407579,0.7587595439033803,0.09267394441910672,4.028046144702076,101325.0,128390.97800658425,1.2671204343112188,1.0,0.0,4.028046144701656,1.284791497649231,1.2850875932266144,3.1351749696913065,0.0,16537.444333453597,0.0,0.0,22725.824191758158,2317.3891381621816,19316.94794460875,1969.780500436821,0.85,0.8499998847836865,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.353713431159,4632.441516551485,6.16718909598911,5.001599774787096,-3.7028412200211953,8.70444099480829,2.943564725330692,3.5,0.8410184929516262,0.6,0.00023044997082250748,0.998232534267929,0.00023085800443431944,199.01033229916993,0.0,0.0,0.0,0.03943536517402355,7.78733742131153e-05,0.00015257659660939218,0.000614585571744226,0.09267394440282006,0.09267394440282006,0.09267394440282006,0.092673983180285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.8138750984,595.5809540538582,0.0,0.09267394440282006,0.09267394441910672,0.09267394441910672,0.3721646962612058,0.3721646962612058,0.5,9.998689491905965,0.00024454725934219823,0.00024454725934219823,5.115907697472721e-13,2.5859969809971517e-07,0.00021264462628778347,5.115907697472721e-13,27519.27169509725,20880.510039925193,0.7587595439033803,1.0226902163383609,0.6354304529662589,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452134100484965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59499123735293,260.59499123735293,-12.555008762647049,244.79853676936264,276.39144570534063,127894.88969168553,127892.27361905029,2.6160726352600636,0.0,nan,276.39144570534063,3.2414457053406522,270.0728639181458,-3.077136081854178,263.7542821309524,-9.395717869047587,257.4357003437564,-15.714299656243554,251.11711855655946,-22.032881443440516,244.79853676936264,-28.351463230637336,1.0,1.0,26381.15544483698,26381.15544483698,275.58594556434826,2.4359455643482875,275.58594556434826,275.58594556434826,77319.23565365755,77319.13349328375,0.10216037380450871,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58594556434826,2.4359455643482875,1.0,0.002,0.12942002322520454,0.004910337272491719,0.00019990874772395816,0.0018000912528570083,0.09995437386197908,0.09995437386197908,0.0,5.809662646794056e-13,1.0,1.0000004308927342,0.0002126446257761927,0.09267394441910672,0.0,3.9868834215942736e-08,0.05120799563860008,0.0,1600126.865023413,266.64085046793997,2.585991865089454e-07,1.0,1284411.662534217,2598.517931257666,,,,,,,,,,,,,,,,,2.0,16537.444333453597,1552.2604515612231,0.3721646962612058,6.17534620354742,2.943564725330692
4204.0,-30.10647384837016,5.00159814054523,35.05905260880618,24.09634297890591,4.996623403589005,-26.596164123173462,-40.11069095050914,1.4863136783942164,-6.509144309529688,-6.509144554330331,40.11807921351738,42251.89620917018,25750.196098102017,25750.196098102017,68002.09230727219,77328.54411124707,77319.1166394006,25750.196098102017,103069.31273750262,103069.31273750262,103069.31273750262,130588.57333649609,126070.81819628458,4517.75514021151,0.0,91540.64495311095,56463.99705104176,38974.053224521325,27519.260598993467,66493.31382351479,20880.502317526647,1552.2598090161275,0.0,0.8785613116870802,2.7278273736090943,0.0014947054983599872,1.0,1.0,-6.5089432739156905,334270.6571836349,1559630.7664515497,4.665772280439056,1559630.7664515497,4.665772280439056,0.7587595692265934,0.09267393011983736,4.028046144702076,101325.0,128390.96937678976,1.267120349141769,1.0,0.0,4.02804614470177,1.2847914729313739,1.285087568503061,3.1351750300083374,0.0,16537.441332066915,0.0,0.0,22725.81834086251,2317.3885415368663,19316.94263387496,1969.7799588926864,0.85,0.8499998699339172,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.355565834855,4632.441516551485,6.167186408938399,5.00159814054523,-3.702836487236484,8.704434627781714,2.9435669018612556,3.5,0.8410191148175016,0.6,0.00023044997082250748,0.9982296825318553,0.00023085866394796713,199.01030984376231,0.0,0.0,0.0,0.03943536517402355,7.787360649432619e-05,0.0001525763643281813,0.0006145846361047901,0.09267393010500823,0.09267393010500823,0.09267393010500823,0.09267396673682557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.79849638016,595.5809589527282,0.0,0.09267393010500823,0.09267393011983736,0.09267393011983736,0.3721646614867836,0.3721646614867836,0.5,9.998690591174224,0.0002340063170436224,0.0002340063170436224,1.5973000699887052e-11,2.4480061711074086e-07,0.00020128041461475732,1.5973000699887052e-11,27519.260598993467,20880.502317526647,0.7587595692265934,1.0226906796638526,0.6354307490421415,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521339365798005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5950064264893,260.5950064264893,-12.554993573510671,244.79856299569886,276.3914498572768,127894.79881430387,127892.18524081302,2.613573490832392,0.0,nan,276.3914498572768,3.241449857276848,270.07287248496215,-3.07712751503783,263.75429511264895,-9.39570488735103,257.4357177403329,-15.714282259667073,251.1171403680159,-22.03285963198408,244.79856299569886,-28.35143700430112,1.0,1.0,26381.15544483698,26381.15544483698,275.58594885084216,2.4359488508421805,275.58594885084216,275.58594885084216,77319.22205213702,77319.1166394006,0.105412736418657,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58594885084216,2.4359488508421805,1.0,0.002,0.1294199854872056,0.0049103383846221494,0.00019990869158349324,0.0018000913092590467,0.09995434579174661,0.09995434579174661,0.0,8.425400134515204e-13,1.0,1.0000004078735825,0.00020128039864175662,0.09267393011983736,0.0,3.773814603578491e-08,0.04847131421622474,0.0,1600126.8711260695,266.6408556904703,2.4478464411004097e-07,1.0,1284411.6446595492,2598.5180036042393,,,,,,,,,,,,,,,,,2.0,16537.441332066915,1552.2598090161275,0.3721646614867836,6.17534620354742,2.9435669018612556
