time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4205.0,-30.10644643241474,5.001596517612042,35.059051643822414,24.096344760060333,4.996628853895778,-26.5961389037832,-40.11066077565772,1.4863213251120329,-6.5091383647273915,-6.509138617746538,40.118077374721075,42251.88211462589,25750.19473844728,25750.19473844728,68002.07685307317,77328.52934155444,77319.1054276562,25750.19473844728,103069.3001661035,103069.3001661035,103069.3001661035,130588.55013115046,126070.79521235674,4517.754918793725,0.0,91540.62129086527,56463.97406332052,38974.05247504971,27519.249965046965,66493.30244009668,20880.49497180194,1552.2591716071968,0.0,0.8785613508174328,2.727827977029297,0.0014947054983599872,1.0,1.0,-6.508930517336239,334270.73551929666,1559630.6869716686,4.6657709492539015,1559630.6869716686,4.6657709492539015,0.7587595954948951,0.09267391556167544,4.028046144702076,101325.0,128390.96158213669,1.2671202722145245,1.0,0.0,4.028046144699957,1.2847914371588374,1.2850875327222802,3.1351751173012317,0.0,16537.438331416837,0.0,0.0,22725.812466489464,2317.387942517523,19316.93944123885,1969.7796333344058,0.85,0.8499999491645372,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.357415484291,4632.441516551485,6.167183351286964,5.001596517612042,-3.702831223905358,8.7044277415174,2.9435690751562715,3.5,0.8410197357589347,0.6,0.00023044997082250748,0.9982268316317455,0.0002308593232720501,199.0102873948732,0.0,0.0,0.0,0.03943536517402355,7.787387266350409e-05,0.0001525760981590034,0.0006145835639630592,0.09267391555558391,0.09267391555558391,0.09267391555558391,0.09267395330977862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.7841401789,595.5809635311256,0.0,0.09267391555558391,0.09267391556167544,0.09267391556167544,0.3721646255937587,0.3721646255937587,0.5,9.998691724596044,0.00022668509899403944,0.00022668509899403944,-5.6559201766503975e-11,2.530191522964742e-07,0.00020810041030472348,-5.6559201766503975e-11,27519.249965046965,20880.49497180194,0.7587595954948951,1.0226906223275003,0.6354306458562544,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521337727277077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5950218418065,260.5950218418065,-12.554978158193478,244.79858923864145,276.3914544449689,127894.73824467837,127892.08575256742,2.652492110976663,0.0,nan,276.3914544449689,3.2414544449688947,270.0728814037037,-3.077118596296259,263.75430836244175,-9.39569163755823,257.4357353211749,-15.714264678825089,251.1171622799084,-22.032837720091578,244.79858923864145,-28.351410761358522,1.0,1.0,26381.15544483698,26381.15544483698,275.5859534903327,2.435953490332736,275.5859534903327,275.5859534903327,77319.21184898354,77319.1054276562,0.10642132733482867,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5859534903327,2.435953490332736,1.0,0.002,0.12941994647079855,0.0049103396297437455,0.00019990863375602465,0.0018000913674417233,0.09995431687801233,0.09995431687801233,0.0,1.1977480639246973e-12,1.0,1.000000421688208,0.00020810046686392525,0.09267391556167544,0.0,3.90168391941276e-08,0.05011368180808037,0.0,1600126.8781070462,266.6408616352726,2.530757114982407e-07,1.0,1284411.624394806,2598.518085624474,,,,,,,,,,,,,,,,,2.0,16537.438331416837,1552.2591716071968,0.3721646255937587,6.17534620354742,2.9435690751562715
4206.0,-30.106419024777807,5.0015948940523,35.05905069337056,24.09634500453251,4.996632565895052,-26.59611386570915,-40.11063444251192,1.4863274067048369,-6.5091330436942485,-6.509133322441054,40.11807586414521,42251.88377894705,25750.19481686691,25750.19481686691,68002.07859581396,77328.515345116,77319.09679893035,25750.19481686691,103069.29161579726,103069.29161579726,103069.29161579726,130588.53286407952,126070.77807678097,4517.7547872985415,0.0,91540.59770071416,56463.96613405318,38974.03507406775,27519.241248282262,66493.27632235002,20880.488968613747,1552.2586404758888,0.0,0.878561385228966,2.7278285150367703,0.0014947054983599872,1.0,1.0,-6.5089040979193555,334270.80539456994,1559630.6216780983,4.665769778599498,1559630.6216780983,4.665769778599498,0.7587596176881184,0.0926739016639728,4.028046144702076,101325.0,128390.95167179208,1.2671201744070277,1.0,0.0,4.028046144704019,1.2847914087082006,1.2850875042650867,3.135175186727076,0.0,16537.435331521534,0.0,0.0,22725.806610014577,2317.3873453232836,19316.937821743002,1969.7794681917885,0.85,0.850000096948401,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.359265718481,4632.441516551485,6.167180637193841,5.0015948940523,-3.7028264452942325,8.704421339346531,2.9435712491390014,3.5,0.8410203568968575,0.6,0.00023044997082250748,0.9982239816054258,0.00023085998239781707,199.01026495280055,0.0,0.0,0.0,0.03943536517402355,7.787410494609016e-05,0.00015257586587641734,0.0006145826283180839,0.09267390165238701,0.09267390165238701,0.09267390165238701,0.09267394350770886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.7707831669,595.5809678006995,0.0,0.09267390165238701,0.0926739016639728,0.0926739016639728,0.3721645889532602,0.3721645889532602,0.5,9.998692979980163,0.00022528416803879736,0.00022528416803879736,-6.0822458181064576e-12,2.787468247333891e-07,0.00022922452171769692,-6.0822458181064576e-12,27519.241248282262,20880.488968613747,0.7587596176881184,1.022691050237162,0.6354309204755663,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521336089231787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5950372833959,260.5950372833959,-12.554962716604052,244.798615477932,276.39145908885774,127894.65417313826,127891.99716026355,2.657012874738654,0.0,nan,276.39145908885774,3.2414590888577663,270.0728903666716,-3.077109633328405,263.75432164449126,-9.395678355508721,257.4357529223048,-15.714247077695177,251.1171842001183,-22.03281579988169,244.798615477932,-28.351384522067974,1.0,1.0,26381.15544483698,26381.15544483698,275.5859577873759,2.435957787375912,275.5859577873759,275.5859577873759,77319.19738287394,77319.09679893035,0.10058394359657541,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5859577873759,2.435957787375912,1.0,0.002,0.12941990349318977,0.004910340772063165,0.00019990856954643613,0.0018000914309516589,0.09995428477321806,0.09995428477321806,0.0,4.980950547850416e-13,1.0,1.0000004644767373,0.00022922452779994273,0.0926739016639728,0.0,4.297739313977484e-08,0.05520066255804826,0.0,1600126.8843816256,266.64086695630573,2.787529069792072e-07,1.0,1284411.6063186948,2598.5181587863817,,,,,,,,,,,,,,,,,2.0,16537.435331521534,1552.2586404758888,0.3721645889532602,6.17534620354742,2.9435712491390014
4207.0,-30.106391625903104,5.001593264466432,35.059049741797125,24.096343502774857,4.996634281803363,-26.596089035132497,-40.11060814429072,1.4863316910343114,-6.509128055881604,-6.50912833086876,40.11807393099759,42251.88553380106,25750.195540546163,25750.195540546163,68002.08107434722,77328.5022355617,77319.08126192263,25750.195540546163,103069.2768024688,103069.2768024688,103069.2768024688,130588.50773709019,126070.75311747502,4517.7546196151625,0.0,91540.57419245929,56463.957490704866,38974.01855750491,27519.230934621384,66493.2494921263,20880.481796532094,1552.2580406371699,0.0,0.8785614196019489,2.7278290225512625,0.0014947054983599872,1.0,1.0,-6.508902205303343,334270.8712613348,1559630.5381199918,4.665768609256605,1559630.5381199918,4.665768609256605,0.7587596414354293,0.09267388725188837,4.028046144702076,101325.0,128390.94465660436,1.2671201051725078,1.0,0.0,4.028046144702844,1.284791388665442,1.285087484217709,3.1351752356358404,0.0,16537.432332373446,0.0,0.0,22725.800773871186,2317.38675020228,19316.9335154729,1969.7790290744447,0.85,0.8500001257461693,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.361113489184,4632.441516551485,6.167178081281631,5.001593264466432,-3.702821899395239,8.70441516386167,2.9435734202278327,3.5,0.8410209772079522,0.6,0.00023044997082250748,0.9982211324990372,0.00023086064131459344,199.0102425179077,0.0,0.0,0.0,0.03943536517402355,7.787433692124783e-05,0.00015257563390125967,0.0006145816939114444,0.09267388723384315,0.09267388723384315,0.09267388723384315,0.0926739285635905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.7554576933,595.5809726896756,0.0,0.09267388723384315,0.09267388725188837,0.09267388725188837,0.3721645522145882,0.3721645522145882,0.5,9.998694219812883,0.00022365310161376328,0.00022365310161376328,7.389644451905042e-13,2.7498714416651637e-07,0.0002261255654048,7.389644451905042e-13,27519.230934621384,20880.481796532094,0.7587596414354293,1.022691500171,0.6354312032652917,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521334451683883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59505256422244,260.59505256422244,-12.554947435777535,244.79864169457446,276.39146343386824,127894.54676948798,127891.91741893199,2.6293505559851074,0.0,nan,276.39146343386824,3.2414634338682617,270.0728990860083,-3.0771009139916714,263.75433473815474,-9.395665261845238,257.43577039029486,-15.714229609705114,251.11720604243422,-22.032793957565758,244.79864169457446,-28.35135830542552,1.0,1.0,26381.15544483698,26381.15544483698,275.5859609814628,2.435960981462813,275.5859609814628,275.5859609814628,77319.1806205267,77319.08126192263,0.09935860407131258,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5859609814628,2.435960981462813,1.0,0.002,0.12941986109674322,0.004910341858857512,0.00019990850610971997,0.0018000914944863234,0.09995425305485998,0.09995425305485998,0.0,5.96043180089989e-13,1.0,1.0000004581995532,0.00022612556466583555,0.09267388725188837,0.0,4.2396362467795936e-08,0.054454379296933725,0.0,1600126.8902234826,266.6408719441184,2.749864052020712e-07,1.0,1284411.589279552,2598.518227751226,,,,,,,,,,,,,,,,,2.0,16537.432332373446,1552.2580406371699,0.3721645522145882,6.17534620354742,2.9435734202278327
4208.0,-30.10636423536481,5.0015916359951715,35.0590487793762,24.096342839207523,4.996636958970504,-26.596064115932425,-40.11058184606952,1.4863368395371321,-6.509122712595001,-6.509122968496651,40.11807171483541,42251.887201077414,25750.195404824495,25750.195404824495,68002.0826059019,77328.48870192435,77319.06293492577,25750.195404824495,103069.25833975026,103069.25833975026,103069.25833975026,130588.47747109702,126070.72309443438,4517.754376662649,0.0,91540.55065318843,56463.94915233768,38974.00166761195,27519.219131346756,66493.2207989587,20880.473573106065,1552.2573613361253,0.0,0.8785614570582495,2.7278295679659674,0.0014947054983599872,1.0,1.0,-6.508912548980334,334270.9420210242,1559630.442328607,4.6657673350216395,1559630.442328607,4.6657673350216395,0.7587596680503703,0.092673872177455,4.028046144702076,101325.0,128390.93619383815,1.267120021651499,1.0,0.0,4.028046144698751,1.284791364579947,1.285087460126663,3.135175294409778,0.0,16537.42933396341,0.0,0.0,22725.79493002779,2317.386154296094,19316.92384736224,1969.7780432015254,0.85,0.8499999188956255,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.3629574092165,4632.441516551485,6.167175325232639,5.0015916359951715,-3.702817075262425,8.704408711257596,2.9435755867928495,3.5,0.8410215962265284,0.6,0.00023044997082250748,0.9982182842682928,0.00023086130003261796,199.01022008984594,0.0,0.0,0.0,0.03943536517402355,7.787456889704459e-05,0.0001525754019254629,0.0006145807595022305,0.09267387215813895,0.09267387215813895,0.09267387215813895,0.09267391048818686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.7391973228,595.5809778687857,0.0,0.09267387215813895,0.092673872177455,0.092673872177455,0.37216451534697975,0.37216451534697975,0.5,9.998695369690672,0.00021907337395532522,0.00021907337395532522,6.821210263296962e-12,2.559016252234869e-07,0.00021041951629285904,6.821210263296962e-12,27519.219131346756,20880.473573106065,0.7587596680503703,1.0226919645162809,0.6354315025410694,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521332814659869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.595067800145,260.595067800145,-12.554932199854989,244.79866789998516,276.39146770030203,127894.45286627,127891.83124235136,2.6216239186052244,0.0,nan,276.39146770030203,3.241467700302053,270.07290774023903,-3.0770922597609456,263.75434778017916,-9.395652219820818,257.4357878201147,-15.714212179885294,251.1172278600498,-22.03277213995017,244.79866789998516,-28.351332100014815,1.0,1.0,26381.15544483698,26381.15544483698,275.585964223574,2.4359642235740466,275.585964223574,275.585964223574,77319.16667876605,77319.06293492577,0.10374384028546046,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.585964223574,2.4359642235740466,1.0,0.002,0.12941982164505392,0.004910343000774091,0.00019990844737398264,0.0018000915533520534,0.09995422368699132,0.09995422368699132,0.0,7.26035984804918e-13,1.0,1.0000004263856714,0.00021041950947164878,0.092673872177455,0.0,3.945162386847958e-08,0.05067212219041517,0.0,1600126.8964601567,266.640877287405,2.558948040132236e-07,1.0,1284411.570974658,2598.5183018391326,,,,,,,,,,,,,,,,,2.0,16537.42933396341,1552.2573613361253,0.37216451534697975,6.17534620354742,2.9435755867928495
4209.0,-30.106336852228864,5.001590018857518,35.05904781938614,24.09634458543735,4.996642335046324,-26.596038933500704,-40.110551671218104,1.4863444161694597,-6.509116789715222,-6.509117054329217,40.118069859954645,42251.872996077786,25750.194043004725,25750.194043004725,68002.06703908251,77328.47397471128,77319.05143923937,25750.194043004725,103069.24548224409,103069.24548224409,103069.24548224409,130588.4539101879,126070.69974887147,4517.754161316442,0.0,91540.52701663882,56463.92603740342,38974.00108803933,27519.20842794381,66493.20951598314,20880.46617636483,1552.25672108036,0.0,0.8785614961284997,2.727830169107057,0.0014947054983599872,1.0,1.0,-6.508899450611921,334271.0200616301,1559630.3621548559,4.665766005881408,1559630.3621548559,4.665766005881408,0.7587596943799515,0.09267385725733711,4.028046144702076,101325.0,128390.92383374542,1.2671198996668682,1.0,0.0,4.028046144702569,1.2847913291352873,1.2850874246738346,3.135175380902595,0.0,16537.42633629966,0.0,0.0,22725.78906203404,2317.385555927258,19316.920725170592,1969.7777248265813,0.85,0.8500000009874974,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.36479930336,4632.441516551485,6.16717227852786,5.001590018857518,-3.702811832381602,8.70440185123912,2.9435777509781302,3.5,0.8410222145651801,0.6,0.00023044997082250748,0.9982154368160464,0.0002308619585743547,199.01019766785052,0.0,0.0,0.0,0.03943536517402355,7.787483506926358e-05,0.0001525751357532439,0.0006145796873482499,0.09267385724681858,0.09267385724681858,0.09267385724681858,0.09267389680733798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.72450571344,595.5809825554715,0.0,0.09267385724681858,0.09267385725733711,0.09267385725733711,0.37216447802735353,0.37216447802735353,0.5,9.998696556550383,0.00021664751079697453,0.00021664751079697453,-1.375610736431554e-11,2.6461401603228296e-07,0.00021760371731716077,-1.375610736431554e-11,27519.20842794381,20880.46617636483,0.7587596943799515,1.0226919039415099,0.6354313967341522,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521331178134307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59508324401,260.59508324401,-12.55491675598995,244.7986941194632,276.3914723685532,127894.39057663629,127891.7331723593,2.657404276970274,0.0,nan,276.3914723685532,3.241472368553218,270.07291671873685,-3.0770832812631284,263.75436106892084,-9.395638931079134,257.4358054191029,-15.714194580897072,251.11724976928295,-22.032750230717028,244.7986941194632,-28.351305880536785,1.0,1.0,26381.15544483698,26381.15544483698,275.5859688077988,2.4359688077988153,275.5859688077988,275.5859688077988,77319.15654822282,77319.05143923937,0.10510898345091846,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5859688077988,2.4359688077988153,1.0,0.002,0.12941978084645953,0.004910344248636459,0.00019990838678446223,0.0018000916140394872,0.09995419339223112,0.09995419339223112,0.0,8.23949415640346e-13,1.0,1.0000004409379224,0.00021760373107326814,0.09267385725733711,0.0,4.079859132360802e-08,0.05240218195185006,0.0,1600126.9034160639,266.64088321028476,2.646277721396473e-07,1.0,1284411.5507862559,2598.5183835504054,,,,,,,,,,,,,,,,,2.0,16537.42633629966,1552.25672108036,0.37216447802735353,6.17534620354742,2.9435777509781302
4210.0,-30.106309399796444,5.001588400889002,35.059046873509246,24.09634479498493,4.996646004389566,-26.5960138593779,-40.110529109928734,1.4863504638482112,-6.509111502631811,-6.509111793548095,40.11806834728242,42251.8905022888,25750.194146014925,25750.194146014925,68002.08464830372,77328.46003792786,77319.0427053294,25750.194146014925,103069.23685134432,103069.23685134432,103069.23685134432,130588.43654874816,126070.6825036952,4517.754045052947,0.0,91540.50345074946,56463.93391461318,38973.966151262524,27519.19969740383,66493.16584866635,20880.460161862753,1552.2561899756251,0.0,0.8785615303608836,2.727830703592477,0.0014947054983599872,1.0,1.0,-6.508872557845848,334271.0894808196,1559630.2967699314,4.66576484132177,1559630.2967699314,4.66576484132177,0.7587597165419248,0.09267384315699861,4.028046144702076,101325.0,128390.92288725186,1.267119890325703,1.0,0.0,4.028046144703045,1.2847913008433107,1.285087396375338,3.1351754499412854,0.0,16537.42333940064,0.0,0.0,22725.78321158235,2317.3849593472137,19316.919139762456,1969.7775631599432,0.85,0.850000150046202,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.366641796848,4632.441516551485,6.167169581767185,5.001588400889002,-3.7028070834171634,8.704395484306165,2.9435799158682636,3.5,0.8410228331052182,0.6,0.00023044997082250748,0.9982125821667517,0.00023086261878435305,199.01017518911843,0.0,0.0,0.0,0.03943536517402355,7.787503408283815e-05,0.00015257493673966933,0.0006145788857123882,0.09267384314501827,0.09267384314501827,0.09267384314501827,0.09267388686824163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.7108673837,595.5809869164266,0.0,0.09267384314501827,0.09267384315699861,0.09267384315699861,0.37216444050534425,0.37216444050534425,0.5,9.99869786818353,0.00021926876104316761,0.00021926876104316761,-5.5706550483591855e-12,2.909162617470429e-07,0.00023923570222450508,-5.5706550483591855e-12,27519.19969740383,20880.460161862753,0.7587597165419248,1.022692840390117,0.6354320773122918,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521329542051389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5950987091518,260.5950987091518,-12.554901290848193,244.7987203469051,276.3914770713951,127894.30575663935,127891.6446912764,2.6610653629415646,0.0,nan,276.3914770713951,3.2414770713951384,270.0729257264982,-3.0770742735017507,263.75437438160276,-9.395625618397219,257.4358230367045,-15.714176963295472,251.11727169180494,-22.032728308195033,244.7987203469051,-28.351279653094878,1.0,1.0,26381.15544483698,26381.15544483698,275.58597305814885,2.4359730581488748,275.58597305814885,275.58597305814885,77319.14212412214,77319.0427053294,0.09941879274265375,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58597305814885,2.4359730581488748,1.0,0.002,0.12941973599200587,0.004910345393875316,0.00019990831966159523,0.001800091680938369,0.09995415983079761,0.09995415983079761,0.0,5.999640888265656e-13,1.0,1.000000484755283,0.00023923570779516012,0.09267384315699861,0.0,4.485437243484609e-08,0.05761147325308494,0.0,1600126.909651724,266.64088849736817,2.9092183240209124e-07,1.0,1284411.53282814,2598.5184562347463,,,,,,,,,,,,,,,,,2.0,16537.42333940064,1552.2561899756251,0.37216444050534425,6.17534620354742,2.9435799158682636
4211.0,-30.106281956906336,5.001586776746233,35.05904592625385,24.09634325830268,4.9966476896103975,-26.59598899225318,-40.11050281170753,1.4863547249596745,-6.509106546447185,-6.509106833768368,40.11806641586964,42251.89241313061,25750.194887472135,25750.194887472135,68002.08730060275,77328.44699450427,77319.02712065629,25750.194887472135,103069.22200812842,103069.22200812842,103069.22200812842,130588.41140473218,126070.65750584537,4517.753898886798,0.0,91540.47997838366,56463.925397019906,38973.949534848616,27519.18939660376,66493.13893145238,20880.45299755152,1552.255591416997,0.0,0.8785615645548187,2.7278312078679,0.0014947054983599872,1.0,1.0,-6.508870524941642,334271.15492752666,1559630.2132874285,4.665763678070194,1559630.2132874285,4.665763678070194,0.7587597402170738,0.09267382866155137,4.028046144702076,101325.0,128390.91587206408,1.2671198210911827,1.0,0.0,4.028046144700908,1.284791280909173,1.2850873764366062,3.135175498584999,0.0,16537.42034480263,0.0,0.0,22725.777384348763,2317.384365134757,19316.91036358767,1969.7766682391716,0.85,0.8499999818220177,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.368481782622,4632.441516551485,6.167167041620815,5.001586776746233,-3.702802565163013,8.704389341909247,2.9435820778125237,3.5,0.8410234508035782,0.6,0.00023044997082250748,0.9982097285185284,0.00023086327876660235,199.0101527182049,0.0,0.0,0.0,0.03943536517402355,7.787526606055447e-05,0.000152574704761953,0.0006145779512954422,0.09267382864400771,0.09267382864400771,0.09267382864400771,0.0926738718715573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.69527444325,595.5809918924689,0.0,0.09267382864400771,0.09267382866155137,0.09267382866155137,0.37216440333301404,0.37216440333301404,0.5,9.998699165235033,0.0002208888701034084,0.0002208888701034084,-4.303046807763167e-11,2.873211997211911e-07,0.00023630882674297027,-4.303046807763167e-11,27519.18939660376,20880.45299755152,0.7587597402170738,1.0226932942766613,0.6354323632801873,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521327901828525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5951140104593,260.5951140104593,-12.55488598954065,244.7987465611772,276.3914814597381,127894.19781665302,127891.56494194023,2.632874712768252,0.0,nan,276.3914814597381,3.241481459738111,270.07293448002656,-3.0770655199734165,263.75438750031714,-9.39561249968284,257.43584052060515,-15.714159479394823,251.11729354089167,-22.03270645910831,244.7987465611772,-28.351253438822766,1.0,1.0,26381.15544483698,26381.15544483698,275.5859762149287,2.4359762149287008,275.5859762149287,275.5859762149287,77319.12537027964,77319.02712065629,0.09824962334823795,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5859762149287,2.4359762149287008,1.0,0.002,0.12941969168650563,0.004910346483009606,0.00019990825326297057,0.001800091747466376,0.09995412663148528,0.09995412663148528,0.0,7.293467045588198e-13,1.0,1.0000004788267507,0.00023630886977343835,0.09267382866155137,0.0,4.4305613545287894e-08,0.056906640256479624,0.0,1600126.915456799,266.6408934535528,2.873642301892687e-07,1.0,1284411.5158976712,2598.518524759752,,,,,,,,,,,,,,,,,2.0,16537.42034480263,1552.255591416997,0.37216440333301404,6.17534620354742,2.9435820778125237
4212.0,-30.106254523118377,5.001585153635566,35.05904496794319,24.09634255981075,4.996650338668285,-26.59596403694024,-40.110476478561736,1.486359852490996,-6.509101231852583,-6.50910149986573,40.11806420234693,42251.89423355904,25750.194761655104,25750.194761655104,68002.08899521414,77328.43352544024,77319.00876419769,25750.194761655104,103069.20352585279,103069.20352585279,103069.20352585279,130588.38114278705,126070.62746133238,4517.75368145468,0.0,91540.45647478805,56463.91718291007,38973.93254653109,27519.177616934263,66493.11016346535,20880.44478962813,1552.254913867966,0.0,0.8785616018471141,2.727831750395261,0.0014947054983599872,1.0,1.0,-6.508881107072511,334271.2253120164,1559630.1176098408,4.665762409414829,1559630.1176098408,4.665762409414829,0.7587597667445953,0.09267381359638785,4.028046144702076,101325.0,128390.90752065009,1.2671197386691349,1.0,0.0,4.028046144703071,1.28479125692179,1.285087352443695,3.135175557119531,0.0,16537.417350928532,0.0,0.0,22725.77154936208,2317.3837701317048,19316.90970303918,1969.7766008819708,0.85,0.8500001709988768,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.370317887634,4632.441516551485,6.167164299496771,5.001585153635566,-3.7027977662013845,8.70438291983695,2.943584235197603,3.5,0.8410240671993152,0.6,0.00023044997082250748,0.9982068758255719,0.00023086393853169235,199.01013025474953,0.0,0.0,0.0,0.03943536517402355,7.787549834698241e-05,0.00015257447247552506,0.0006145770156349917,0.09267381357565384,0.09267381357565384,0.09267381357565384,0.09267385378529235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.67875660805,595.580997155437,0.0,0.09267381357565384,0.09267381359638785,0.09267381359638785,0.3721643663944534,0.3721643663944534,0.5,9.998700371164409,0.00021886692167072397,0.00021886692167072397,-4.831690603168681e-12,2.6801313879332156e-07,0.00022039279321006688,-4.831690603168681e-12,27519.177616934263,20880.44478962813,0.7587597667445953,1.0226937622264796,0.6354326655752426,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521326262176166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59512926451526,260.59512926451526,-12.554870735484712,244.79877277186372,276.39148575716314,127894.1034514938,127891.47870732793,2.624744165836014,0.0,nan,276.39148575716314,3.2414857571631615,270.07294316010467,-3.077056839895306,263.7544005630474,-9.39559943695258,257.4358579659869,-15.714142034013094,251.1173153689258,-22.032684631074176,244.79877277186372,-28.351227228136253,1.0,1.0,26381.15544483698,26381.15544483698,275.585979425162,2.4359794251620315,275.585979425162,275.585979425162,77319.1114176434,77319.00876419769,0.10265344571962487,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.585979425162,2.4359794251620315,1.0,0.002,0.1294196503647237,0.004910347626803522,0.0001999081916269031,0.0018000918089278008,0.09995409581345155,0.09995409581345155,0.0,5.547038522957237e-13,1.0,1.000000446587461,0.0002203927980417575,0.09267381359638785,0.0,4.1321500016340864e-08,0.05307380972277941,0.0,1600126.9216594726,266.6408987681474,2.6801797048392473e-07,1.0,1284411.4976898471,2598.5185984547848,,,,,,,,,,,,,,,,,2.0,16537.417350928532,1552.254913867966,0.3721643663944534,6.17534620354742,2.943584235197603
4213.0,-30.106227098223588,5.00158352944654,35.059044004507115,24.0963420708664,4.996653163111886,-26.595939072089763,-40.11045014541594,1.4863651369775563,-6.509096030880698,-6.509096289164782,40.118062137850224,42251.896012184465,25750.194891873187,25750.194891873187,68002.09090405765,77328.41998067687,77318.99222060709,25750.194891873187,103069.18711248029,103069.18711248029,103069.18711248029,130588.35371023005,126070.60025300623,4517.7534572238155,0.0,91540.43297011181,56463.90900161733,38973.915520549424,27519.166597749758,66493.08211829918,20880.437121731946,1552.2542754610968,0.0,0.8785616379057885,2.7278322802667643,0.0014947054983599872,1.0,1.0,-6.508883904864774,334271.294070364,1559630.0283732174,4.665761182726375,1559630.0283732174,4.665761182726375,0.7587597919276865,0.09267379876703566,4.028046144702076,101325.0,128390.89883517953,1.2671196529502051,1.0,0.0,4.028046144702973,1.2847912322001471,1.2850873277163548,3.1351756174458227,0.0,16537.414357786856,0.0,0.0,22725.76571410712,2317.383175101296,19316.8998982484,1969.7756010715589,0.85,0.8499999578125259,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.372151953304,4632.441516551485,6.167161621707624,5.00158352944654,-3.7027930619592633,8.704376591405804,2.943586390187129,3.5,0.8410246829106083,0.6,0.00023044997082250748,0.9982040240661728,0.0002308645980846402,199.01010779858117,0.0,0.0,0.0,0.03943536517402355,7.787573063405128e-05,0.0001525742401884562,0.0006145760799719595,0.09267379874796533,0.09267379874796533,0.09267379874796533,0.0926738374758141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.66317267076,595.5810021220144,0.0,0.09267379874796533,0.09267379876703566,0.09267379876703566,0.37216432928990484,0.37216432928990484,0.5,9.99870153286035,0.00021569206148797093,0.00021569206148797093,8.526512829121202e-13,2.5828410343819996e-07,0.00021238430002767927,8.526512829121202e-13,27519.166597749758,20880.437121731946,0.7587597919276865,1.0226942222812558,0.6354329603343287,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521324623068008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59514449504655,260.59514449504655,-12.554855504953423,244.79879897967507,276.39149001041466,127894.01179905345,127891.391102788,2.620696265449921,0.0,nan,276.39149001041466,3.2414900104146795,270.07295180426814,-3.077048195731834,263.7544135981229,-9.395586401877097,257.4358753919739,-15.714124608026054,251.11733718582485,-22.032662814175126,244.79879897967507,-28.351201020324908,1.0,1.0,26381.15544483698,26381.15544483698,275.58598272192535,2.4359827219253702,275.58598272192535,275.58598272192535,77319.09790413249,77318.99222060709,0.10568352539849002,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58598272192535,2.4359827219253702,1.0,0.002,0.12941961054464002,0.004910348742499072,0.00019990813225979778,0.0018000918683560966,0.09995406612989889,0.09995406612989889,0.0,6.158944881873296e-13,1.0,1.000000430365606,0.000212384299175028,0.09267379876703566,0.0,3.981997987308549e-08,0.05114523927848507,0.0,1600126.9277426843,266.6409039691193,2.5828325078691705e-07,1.0,1284411.4799026903,2598.5186704471766,,,,,,,,,,,,,,,,,2.0,16537.414357786856,1552.2542754610968,0.37216432928990484,6.17534620354742,2.943586390187129
4214.0,-30.106199681297777,5.0015819168947715,35.05904304508278,24.09634388694542,4.996658620602171,-26.595913851109106,-40.11042000548912,1.4863727902639652,-6.509090123111378,-6.509090392959162,40.11806032654077,42251.88192054841,25750.193492895556,25750.193492895556,68002.07541344396,77328.40527124095,77318.98137628337,25750.193492895556,103069.17486917893,103069.17486917893,103069.17486917893,130588.33095530761,126070.57769937417,4517.753255933437,0.0,91540.40937061247,56463.88601931443,38973.9148347756,27519.156086128693,66493.07092090428,20880.42986231942,1552.25364469731,0.0,0.8785616767134068,2.727832879547799,0.0014947054983599872,1.0,1.0,-6.508868502650387,334271.3718744,1559629.9500814152,4.665759862521026,1559629.9500814152,4.665759862521026,0.7587598179598396,0.09267378390546253,4.028046144702076,101325.0,128390.88630805849,1.267119529317133,1.0,0.0,4.028046144703996,1.2847911963968952,1.2850872919048515,3.1351757048137023,0.0,16537.41136538148,0.0,0.0,22725.759855311444,2317.3825776704016,19316.892205768483,1969.7748166569097,0.85,0.8499998384544117,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.373983439252,4632.441516551485,6.167158581489543,5.0015819168947715,-3.7027878381345776,8.704369755029349,2.9435885421461654,3.5,0.8410252977560473,0.6,0.00023044997082250748,0.9982011731442031,0.00023086525744767482,199.01008534894308,0.0,0.0,0.0,0.03943536517402355,7.787599650186764e-05,0.00015257397432063982,0.0006145750090441268,0.09267378389372365,0.09267378389372365,0.09267378389372365,0.09267382427068037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.6485755082,595.5810067801237,0.0,0.09267378389372365,0.09267378390546253,0.09267378390546253,0.3721642918866961,0.3721642918866961,0.5,9.998702743833144,0.0002148062675928486,0.0002148062675928486,9.322320693172514e-12,2.6984776013705414e-07,0.0002218903087509716,9.322320693172514e-12,27519.156086128693,20880.42986231942,0.7587598179598396,1.022694161536541,0.6354328554144901,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452132298449157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5951599449739,260.5951599449739,-12.55484005502609,244.79882520769394,276.3914946822506,127893.95066831021,127891.29222093296,2.6584473772314303,0.0,nan,276.3914946822506,3.241494682250618,270.07296078734,-3.0770392126599972,263.75442689243215,-9.395573107567827,257.43589299751966,-15.714107002480318,251.11735910260714,-22.032640897392838,244.79882520769394,-28.35117479230604,1.0,1.0,26381.15544483698,26381.15544483698,275.5859873635449,2.435987363544939,275.5859873635449,275.5859873635449,77319.08781804657,77318.98137628337,0.10644176320056431,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5859873635449,2.435987363544939,1.0,0.002,0.12941956894212023,0.00491034999024937,0.0001999080704211176,0.0018000919302050822,0.0999540352105588,0.0999540352105588,0.0,6.261996129963698e-13,1.0,1.000000449620814,0.0002218902994286509,0.09267378390546253,0.0,4.160225727670362e-08,0.05343441599872681,0.0,1600126.9346849085,266.6409098768886,2.6983843781636097e-07,1.0,1284411.4597755,2598.5187519107135,,,,,,,,,,,,,,,,,2.0,16537.41136538148,1552.25364469731,0.3721642918866961,6.17534620354742,2.9435885421461654
4215.0,-30.10617219623722,5.001580293963343,35.059042094903205,24.09634235026317,4.996660306448275,-26.595888945967427,-40.11039367234332,1.4863770561802379,-6.50908540545521,-6.5090856889897335,40.118058674663146,42251.88397901559,25750.194743543914,25750.194743543914,68002.0787225595,77328.39226696757,77318.96908070317,25750.194743543914,103069.16382424708,103069.16382424708,103069.16382424708,130588.31104395456,126070.55791516912,4517.753128785431,0.0,91540.38592047535,56463.8776325304,38973.898097716614,27519.14721970748,66493.0453174241,20880.423715413704,1552.2531204681663,0.0,0.8785617084599827,2.727833357591665,0.0014947054983599872,1.0,1.0,-6.508852535780363,334271.43394603446,1559629.8786815938,4.665758782526969,1559629.8786815938,4.665758782526969,0.7587598390570933,0.0926737698931976,4.028046144702076,101325.0,128390.87934854686,1.2671194606320935,1.0,0.0,4.028046144704127,1.2847911764402828,1.28508727194364,3.135175753512267,0.0,16537.408373730617,0.0,0.0,22725.75403359633,2317.381984020673,19316.887918005854,1969.7743794268026,0.85,0.8499998675269026,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.375815608583,4632.441516551485,6.167156174848583,5.001580293963343,-3.702783517978976,8.704363811942319,2.943590694908793,3.5,0.8410259128310837,0.6,0.00023044997082250748,0.9981983151461261,0.00023086591845105644,199.01006284351965,0.0,0.0,0.0,0.03943536517402355,7.787622879030998e-05,0.0001525737420321975,0.0006145740733755621,0.09267376987709286,0.09267376987709286,0.09267376987709286,0.09267381256227787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.63441299,595.5810113047137,0.0,0.09267376987709286,0.0926737698931976,0.0926737698931976,0.3721642544531996,0.3721642544531996,0.5,9.99870402456718,0.00021677998165614554,0.00021677998165614554,5.8548721426632255e-12,2.835345185303595e-07,0.00023315320936490025,5.8548721426632255e-12,27519.14721970748,20880.423715413704,0.7587598390570933,1.0226946050963914,0.6354331310487256,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521321346391631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5951752377238,260.5951752377238,-12.554824762276155,244.79885142972782,276.39149904571696,127893.84314967065,127891.21174752172,2.6314021489110644,0.0,nan,276.39149904571696,3.241499045716978,270.07296952252057,-3.0770304774794113,263.7544399993244,-9.395560000675573,257.4359104761259,-15.714089523874065,251.1173809529274,-22.032619047072586,244.79885142972782,-28.35114857027216,1.0,1.0,26381.15544483698,26381.15544483698,275.58599064503153,2.435990645031552,275.58599064503153,275.58599064503153,77319.07061904887,77318.96908070317,0.10153834569791798,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58599064503153,2.435990645031552,1.0,0.002,0.12941952522828254,0.004910351030006752,0.00019990800483130425,0.0018000919957911466,0.09995400241565212,0.09995400241565212,0.0,6.22450875564784e-13,1.0,1.000000472434771,0.0002331532035100281,0.0926737698931976,0.0,4.371393647921972e-08,0.05614668026387772,0.0,1600126.9402350085,266.64091459454477,2.8352866365821683e-07,1.0,1284411.4437181414,2598.518816901879,,,,,,,,,,,,,,,,,2.0,16537.408373730617,1552.2531204681663,0.3721642544531996,6.17534620354742,2.943590694908793
4216.0,-30.106144720980495,5.0015786731137055,35.05904113478682,24.096341791469627,4.996663035736986,-26.595863945309183,-40.11036733919752,1.4863822600642713,-6.509080062676617,-6.509080329299936,40.11805648753844,42251.88593977789,25750.194490297592,25750.194490297592,68002.08043007548,77328.3788135054,77318.95128781852,25750.194490297592,103069.14577811612,103069.14577811612,103069.14577811612,130588.28129236255,126070.5283853014,4517.752907061154,0.0,91540.3624481825,56463.869574449345,38973.88097081461,27519.13551424643,66493.01648506103,20880.415562965358,1552.2524457478878,0.0,0.8785617457911781,2.727833902704023,0.0014947054983599872,1.0,1.0,-6.508861083178431,334271.5046702483,1559629.78414611,4.665757512548524,1559629.78414611,4.665757512548524,0.758759865554488,0.0926737547954485,4.028046144702076,101325.0,128390.87083010456,1.2671193765616042,1.0,0.0,4.028046144702803,1.2847911520957143,1.285087247593461,3.1351758129184213,0.0,16537.40538435862,0.0,0.0,22725.74820638085,2317.3813898100625,19316.88268747202,1969.7738460607877,0.85,0.8499998553204202,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.377642825141,4632.441516551485,6.167153415343412,5.0015786731137055,-3.702778704594091,8.704357377707797,2.9435928418526363,3.5,0.8410265262436104,0.6,0.00023044997082250748,0.9981954581763044,0.00023086657922040423,199.010040346129,0.0,0.0,0.0,0.03943536517402355,7.78764610793927e-05,0.00015257350974311477,0.0006145731377044181,0.09267375477838982,0.09267375477838982,0.09267375477838982,0.09267379473675375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.6180547836,595.5810165170665,0.0,0.09267375477838982,0.0926737547954485,0.0926737547954485,0.3721642172867154,0.3721642172867154,0.5,9.998705223863814,0.00021534116194743547,0.00021534116194743547,-9.094947017729282e-13,2.666233172021748e-07,0.00021924612150314715,-9.094947017729282e-13,27519.13551424643,20880.415562965358,0.758759865554488,1.022695074231645,0.6354334360702467,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452131970422116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59519049584156,260.59519049584156,-12.554809504158413,244.79887765465688,276.39150333702366,127893.75001145125,127891.12456841757,2.625443033664732,0.0,nan,276.39150333702366,3.241503337023687,270.07297820055135,-3.07702179944863,263.7544530640795,-9.395546935920493,257.435927927606,-15.714072072394003,251.11740279113167,-22.03259720886831,244.79887765465688,-28.3511223453431,1.0,1.0,26381.15544483698,26381.15544483698,275.5859939462522,2.4359939462522107,275.5859939462522,275.5859939462522,77319.05684029251,77318.95128781852,0.10555247399315704,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5859939462522,2.4359939462522107,1.0,0.002,0.12941948412210538,0.004910352179072792,0.0001999079435388426,0.0018000920574580013,0.09995397176942131,0.09995397176942131,0.0,9.968441003205264e-13,1.0,1.0000004442648505,0.00021924612241264185,0.0926737547954485,0.0,4.110649037818331e-08,0.05279764590075634,0.0,1600126.9464742106,266.64091993732336,2.666242266968766e-07,1.0,1284411.4254224424,2598.5188909525796,,,,,,,,,,,,,,,,,2.0,16537.40538435862,1552.2524457478878,0.3721642172867154,6.17534620354742,2.9435928418526363
4217.0,-30.106117254563003,5.001577064361267,35.05904017821538,24.096343607548647,4.9966684811133435,-26.595838680994397,-40.110341006051726,1.4863899073962463,-6.509074150416211,-6.509074427694189,40.11805466941287,42251.887704629014,25750.193036924,25750.193036924,68002.08074155301,77328.3641580877,77318.94037031509,25750.193036924,103069.13340723909,103069.13340723909,103069.13340723909,130588.25837839817,126070.50565608992,4517.752722308241,0.0,91540.33887776357,56463.86242370378,38973.862726733096,27519.12497115907,66492.98769789217,20880.40828115387,1552.2518133718224,0.0,0.8785617846538393,2.727834502543558,0.0014947054983599872,1.0,1.0,-6.508846403029395,334271.58254525636,1559629.705559024,4.665756190470868,1559629.705559024,4.665756190470868,0.7587598916403486,0.09267373995980592,4.028046144702076,101325.0,128390.86303545149,1.2671192996343597,1.0,0.0,4.02804614470425,1.2847911163203223,1.285087211809824,3.1351759002183273,0.0,16537.40239570639,0.0,0.0,22725.742354804657,2317.380793115351,19316.87949421863,1969.773520439562,0.85,0.8499999336714592,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.379468273581,4632.441516551485,6.167150371022704,5.001577064361267,-3.7027734795832004,8.704350543944468,2.9435949867196016,3.5,0.8410271390627433,0.6,0.00023044997082250748,0.9981926021344385,0.00023086723977891197,199.01001785598115,0.0,0.0,0.0,0.03943536517402355,7.787669336911635e-05,0.00015257327745339113,0.0006145722020306923,0.09267373994916378,0.09267373994916378,0.09267373994916378,0.09267378146009184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.6032591214,595.5810212393924,0.0,0.09267373994916378,0.09267373995980592,0.09267373995980592,0.3721641800195133,0.3721641800195133,0.5,9.998706469173365,0.00021575046224597827,0.00021575046224597827,-1.7109869077103212e-11,2.772779907900258e-07,0.00022802466480698058,-1.7109869077103212e-11,27519.12497115907,20880.40828115387,0.7587598916403486,1.0226955216769225,0.6354337377137951,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452131806263682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5952059717383,260.5952059717383,-12.554794028261654,244.7989039051198,276.3915080383538,127893.68851705991,127891.02560130738,2.6629157525050626,0.0,nan,276.3915080383538,3.2415080383537997,270.0729872117096,-3.0770127882904035,263.7544663850624,-9.395533614937563,257.43594555841617,-15.714054441583812,251.11742473176807,-22.03257526823191,244.7989039051198,-28.351096094880177,1.0,1.0,26381.15544483698,26381.15544483698,275.5859985848056,2.4359985848056454,275.5859985848056,275.5859985848056,77319.04676515145,77318.94037031509,0.10639483635895886,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5859985848056,2.4359985848056454,1.0,0.002,0.12941944136967043,0.004910353432051352,0.00019990787992614926,0.0018000921208627247,0.09995393996307463,0.09995393996307463,0.0,7.888737406369639e-13,1.0,1.00000046204657,0.00022802468191684966,0.09267373995980592,0.0,4.275237906456117e-08,0.054911643273243785,0.0,1600126.9534204348,266.64092584958377,2.772951006591029e-07,1.0,1284411.405276901,2598.518972490405,,,,,,,,,,,,,,,,,2.0,16537.40239570639,1552.2518133718224,0.3721641800195133,6.17534620354742,2.9435949867196016
4218.0,-30.106083879009944,5.001575456573419,35.05903923761875,24.09634469021114,4.996672457518109,-26.595808245366232,-40.11030629100276,1.4863968237439595,-6.509068814487421,-6.509069121435384,40.11805321727764,42251.87888819946,25750.192924304854,25750.192924304854,68002.07181250432,77328.35252716846,77318.9327141139,25750.192924304854,103069.12563841874,103069.12563841874,103069.12563841874,130588.24208429595,126070.48943658646,4517.752647709491,0.0,91540.31534397292,56463.84170447575,38973.8595994413,27519.116445877204,66492.9760453185,20880.40241777278,1552.2512908493463,0.0,0.8785618189022864,2.727835041611169,0.0014947054983599872,1.0,1.0,-6.508816712380337,334271.65256495244,1559629.6427920791,4.665755025365266,1559629.6427920791,4.665755025365266,0.7587599136345452,0.0926737260283439,4.028046144702076,101325.0,128390.85173320454,1.267119188089855,1.0,0.0,4.0280461447017455,1.2847910839645884,1.2850871794466334,3.135175979173512,0.0,16537.399407792924,0.0,0.0,22725.73651232177,2317.380197347899,19316.872542451332,1969.7728115565799,0.85,0.849999846296635,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.381294528229,4632.441516551485,6.167147646623333,5.001575456573419,-3.702768704030245,8.704344160603664,2.943597132534472,3.5,0.8410277521527062,0.6,0.00023044997082250748,0.9981891316544873,0.00023086804245257532,199.0099905273011,0.0,0.0,0.0,0.03943536517402355,7.787699959819264e-05,0.00015257297122431485,0.0006145709685258423,0.09267372601761982,0.09267372601761982,0.09267372601761982,0.0926737721906295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.58955920377,595.5810256233497,0.0,0.09267372601761982,0.0926737260283439,0.0926737260283439,0.3721641428676486,0.3721641428676486,0.5,9.998707854302136,0.00022116941033800686,0.00022116941033800686,1.4438228390645236e-11,3.0694798169861315e-07,0.0002524090550650726,1.4438228390645236e-11,27519.116445877204,20880.40241777278,0.7587599136345452,1.0226955666137922,0.635433716478603,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521316421580974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59522202946647,260.59522202946647,-12.554777970533507,244.79893118378882,276.39151287514187,127893.63146278578,127890.86843176479,2.763031021002896,0.0,nan,276.39151287514187,3.2415128751418933,270.0729965368723,-3.077003463127653,263.75448019860266,-9.395519801397313,257.43596386033255,-15.714036139667428,251.11744752206076,-22.03255247793922,244.79893118378882,-28.351068816211153,1.0,1.0,26381.15544483698,26381.15544483698,275.58600300531407,2.4360030053140918,275.58600300531407,275.58600300531407,77319.03485033347,77318.9327141139,0.10213621957518626,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58600300531407,2.4360030053140918,1.0,0.002,0.12941939404538533,0.00491035459606209,0.0001999078090069392,0.0018000921915899803,0.0999539045034696,0.0999539045034696,0.0,5.969196491262263e-13,1.0,1.0000005114391208,0.0002524090406268442,0.0926737260283439,0.0,4.732420073090057e-08,0.060783742307178,0.0,1600126.9597181329,266.64093118551256,3.069335434702225e-07,1.0,1284411.3871634593,2598.519045803443,,,,,,,,,,,,,,,,,2.0,16537.399407792924,1552.2512908493463,0.3721641428676486,6.17534620354742,2.943597132534472
