time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4219.0,-30.106056456098266,5.001573842761777,35.059038298095324,24.096343432925664,4.996674186885683,-26.59578339179965,-40.11027999278156,1.486401122587668,-6.509063895797794,-6.5090642027099275,40.11805136717317,42251.880726345524,25750.193648027118,25750.193648027118,68002.07437437263,77328.34043510348,77318.91820891642,25750.193648027118,103069.11185694355,103069.11185694355,103069.11185694355,130588.2183656064,126070.46580708273,4517.752558523675,0.0,91540.29284893593,56463.83314018039,38973.844120839494,27519.106508662855,66492.95062950235,20880.395513388794,1552.2507104516521,0.0,0.8785618525650356,2.7278355416695477,0.0014947054983599872,1.0,1.0,-6.508811815520119,334271.7174703845,1559629.5628234528,4.665753880184708,1559629.5628234528,4.665753880184708,0.7587599367303501,0.09267371185830547,4.028046144702076,101325.0,128390.84471801682,1.267119118855335,1.0,0.0,4.028046144700802,1.2847910638539406,1.2850871593313509,3.1351760282479657,0.0,16537.396539174682,0.0,0.0,22725.73092771917,2317.3796278769173,19316.8727148343,1969.7728291347503,0.85,0.8500000627602697,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.383118748042,4632.441516551485,6.167145125534761,5.001573842761777,-3.7027642242870002,8.704338067048777,2.9435992759590732,3.5,0.8410283645597352,0.6,0.00023044997082250748,0.9981862801559745,0.00023086870196863238,199.00996807278813,0.0,0.0,0.0,0.03943536517402355,7.787723158132246e-05,0.00015257273924118502,0.0006145700340870904,0.09267371184195435,0.09267371184195435,0.09267371184195435,0.0926737580787831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.57392440364,595.5810306169967,0.0,0.09267371184195435,0.09267371185830547,0.09267371185830547,0.3721641063805224,0.3721641063805224,0.5,9.998709241591794,0.00022563987477042247,0.00022563987477042247,5.4569682106375694e-12,3.06912113501312e-07,0.00025238718978926045,5.4569682106375694e-12,27519.106508662855,20880.395513388794,0.7587599367303501,1.0226959960504551,0.6354339870067178,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521314427468244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5952378178152,260.5952378178152,-12.554762182184788,244.79895825510602,276.3915173805217,127893.51467585548,127890.79799663583,2.7166792196521836,0.0,nan,276.3915173805217,3.2415173805217137,270.07300555544,-3.0769944445600004,263.75449373035775,-9.395506269642226,257.435981905275,-15.714018094724963,251.1174700801908,-22.03252991980918,244.79895825510602,-28.351041744893962,1.0,1.0,26381.15544483698,26381.15544483698,275.58600624592486,2.4360062459248866,275.58600624592486,275.58600624592486,77319.01879458495,77318.91820891642,0.10058566852239892,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58600624592486,2.4360062459248866,1.0,0.002,0.12941934672535685,0.004910355690342132,0.0001999077379350526,0.0018000922627561052,0.0999538689675263,0.0999538689675263,0.0,6.911576345969284e-13,1.0,1.000000511394869,0.00025238718433229224,0.09267371185830547,0.0,4.732009751244143e-08,0.06077847129214038,0.0,1600126.9654842976,266.6409361042022,3.0690665653310134e-07,1.0,1284411.3703730316,2598.5191137616607,,,,,,,,,,,,,,,,,2.0,16537.396539174682,1552.2507104516521,0.3721641063805224,6.17534620354742,2.9435992759590732
4220.0,-30.106029041210764,5.001572242640994,35.05903735565586,24.09634500453251,4.996679346793249,-26.59575820241097,-40.11025739656759,1.4864085078360127,-6.509057918885787,-6.509058224647892,40.11804940376506,42251.89801050404,25750.192000359304,25750.192000359304,68002.09001086335,77328.3258998603,77318.90536341172,25750.192000359304,103069.09736377103,103069.09736377103,103069.09736377103,130588.192583234,126070.44014837011,4517.752434863898,0.0,91540.26930401269,56463.84141401906,38973.80876665959,27519.095219462983,66492.90398612258,20880.387699926,1552.2500405567741,0.0,0.8785618923940915,2.727836149443703,0.0014947054983599872,1.0,1.0,-6.508806806173368,334271.7963548939,1559629.4779564363,4.665752525231262,1559629.4779564363,4.665752525231262,0.7587599640688139,0.09267369710909293,4.028046144702076,101325.0,128390.8415444795,1.2671190875349567,1.0,0.0,4.028046144701201,1.2847910293046207,1.2850871247740687,3.1351761125559947,0.0,16537.39355241771,0.0,0.0,22725.725082472516,2317.379031827639,19316.86529176508,1969.7720721923472,0.85,0.84999995475011,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.384939140181,4632.441516551485,6.1671420421567005,5.001572242640994,-3.702758942558619,8.704331185199614,2.9436014148868503,3.5,0.8410289756819572,0.6,0.00023044997082250748,0.9981834295006224,0.0002308693612934433,199.00994562485056,0.0,0.0,0.0,0.03943536517402355,7.787743090863892e-05,0.00015257253991386857,0.0006145692311874619,0.09267369710233522,0.09267369710233522,0.09267369710233522,0.09267374293359597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.55779697886,595.5810357652829,0.0,0.09267369710233522,0.09267369710909293,0.09267369710909293,0.37216407044704286,0.37216407044704286,0.5,9.998710617414876,0.00022864065306293924,0.00022864065306293924,3.2741809263825417e-11,3.0576211429433897e-07,0.00025141847453369337,3.2741809263825417e-11,27519.095219462983,20880.387699926,0.7587599640688139,1.0226969486105728,0.6354346926902491,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521312789012595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59525369690033,260.59525369690033,-12.554746303099648,244.7989851865721,276.3915222072259,127893.44139919484,127890.70910714476,2.732292050055504,0.0,nan,276.3915222072259,3.2415222072258985,270.0730148030976,-3.076985196902399,263.75450739896587,-9.395492601034107,257.4359999948361,-15.714000005163882,251.1174925907046,-22.03250740929539,244.7989851865721,-28.351014813427867,1.0,1.0,26381.15544483698,26381.15544483698,275.586010737883,2.4360107378830094,275.586010737883,275.586010737883,77319.00837006139,77318.90536341172,0.10300664967508055,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.586010737883,2.4360107378830094,1.0,0.002,0.12941929958737747,0.004910356977872749,0.0001999076675796518,0.0018000923336947998,0.0999538337898259,0.0999538337898259,0.0,1.2744514645002258e-12,1.0,1.0000005094326254,0.0002514184417918841,0.09267369710909293,0.0,4.7138462625245956e-08,0.06054517641583057,0.0,1600126.972489376,266.6409420811142,3.0572937248507515e-07,1.0,1284411.3499663516,2598.519196356447,,,,,,,,,,,,,,,,,2.0,16537.39355241771,1552.2500405567741,0.37216407044704286,6.17534620354742,2.9436014148868503
4221.0,-30.106001635234648,5.001570632357953,35.05903642000684,24.096343432925664,4.996680968022243,-26.595733374910296,-40.11023109834639,1.4864127076941642,-6.5090532233641625,-6.509053536408419,40.11804771505474,42251.89979590417,25750.193225678446,25750.193225678446,68002.09302158262,77328.31293575894,77318.89240399325,25750.193225678446,103069.0856296717,103069.0856296717,103069.0856296717,130588.17182247958,126070.41943251342,4517.752389966168,0.0,91540.24589988163,56463.832760011675,38973.79237763328,27519.086192807874,66492.87857044116,20880.3814369038,1552.2495090301418,0.0,0.8785619241952349,2.7278366259687354,0.0014947054983599872,1.0,1.0,-6.508796087984649,334271.8582184497,1559629.4049644473,4.6657514433811995,1559629.4049644473,4.6657514433811995,0.7587599853646629,0.09267368354361673,4.028046144702076,101325.0,128390.83469632,1.2671190199488773,1.0,0.0,4.028046144702377,1.2847910096570436,1.2850871051219634,3.1351761605004573,0.0,16537.390566414088,0.0,0.0,22725.719272178838,2317.3784393425726,19316.865563640502,1969.7720999159246,0.85,0.8500001840332726,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.386760757671,4632.441516551485,6.167139645048302,5.001570632357953,-3.702754637897605,8.704325270255557,2.9436035552550166,3.5,0.8410295872157191,0.6,0.00023044997082250748,0.9981805797806533,0.00023087002040567454,199.0099231842149,0.0,0.0,0.0,0.03943536517402355,7.787766289295659e-05,0.0001525723079295509,0.0006145682967439255,0.09267368353000058,0.09267368353000058,0.09267368353000058,0.09267373074358597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.5427999189,595.5810405594592,0.0,0.09267368353000058,0.09267368354361673,0.09267368354361673,0.3721640349237174,0.3721640349237174,0.5,9.998712034306765,0.00023271218447007413,0.00023271218447007413,-1.375610736431554e-11,3.130442678411782e-07,0.0002574484237811703,-1.375610736431554e-11,27519.086192807874,20880.3814369038,0.7587599853646629,1.0226973847965182,0.6354349624244858,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521311151036738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59526932771524,260.59526932771524,-12.554730672284734,244.7990119699062,276.3915266855223,127893.32609619586,127890.636523512,2.689572683869639,0.0,nan,276.3915266855223,3.241526685522331,270.07302374239964,-3.076976257600336,263.7545207992777,-9.395479200722264,257.43601785615465,-15.713982143845328,251.11751491303096,-22.032485086969018,244.7990119699062,-28.350988030093788,1.0,1.0,26381.15544483698,26381.15544483698,275.5860139268398,2.4360139268398484,275.5860139268398,275.5860139268398,77318.99137669199,77318.89240399325,0.0989726987463655,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5860139268398,2.4360139268398484,1.0,0.002,0.12941925131861615,0.004910358032601371,0.0001999075949475812,0.0018000924058269503,0.0999537974737906,0.0999537974737906,0.0,7.745314806184567e-13,1.0,1.0000005216468986,0.00025744843753727764,0.09267368354361673,0.0,4.826902172166861e-08,0.061997278578609254,0.0,1600126.9780044323,266.6409467766358,3.1305802394854254e-07,1.0,1284411.3339628312,2598.5192611297034,,,,,,,,,,,,,,,,,2.0,16537.390566414088,1552.2495090301418,0.3721640349237174,6.17534620354742,2.9436035552550166
4222.0,-30.10597415995089,5.0015690355967335,35.059035480504264,24.096344934683316,4.996686052602905,-26.595708138695286,-40.11020095841957,1.486420031190471,-6.509047268358813,-6.509047577330974,40.1180457323272,42251.88593123863,25750.1915972395,25750.1915972395,68002.07752847813,77328.29846943897,77318.87921880695,25750.1915972395,103069.07081604644,103069.07081604644,103069.07081604644,130588.14565086577,126070.39336749958,4517.752283366189,0.0,91540.22236892153,56463.80983008622,38973.791709817015,27519.074834819326,66492.86654463634,20880.373572723827,1552.2488363166399,0.0,0.8785619639946388,2.727837231847683,0.0014947054983599872,1.0,1.0,-6.508793472978539,334271.9368520049,1559629.3192634,4.665750089436638,1559629.3192634,4.665750089436638,0.7587600127568357,0.09267366900919534,4.028046144702076,101325.0,128390.82272595994,1.2671189018106088,1.0,0.0,4.028046144701281,1.2847909753966122,1.2850870708536364,3.1351762441035413,0.0,16537.38758114577,0.0,0.0,22725.713430398664,2317.377843646777,19316.858202639596,1969.771349302728,0.85,0.8500000786246266,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.388577495853,4632.441516551485,6.167136571677579,5.0015690355967335,-3.7027493720207127,8.704318407617446,2.9436056898907013,3.5,0.841030197111629,0.6,0.00023044997082250748,0.9981777228627904,0.00023087068118648563,199.00990068683365,0.0,0.0,0.0,0.03943536517402355,7.78779287668705e-05,0.00015257204205563698,0.0006145672257915315,0.09267366900058203,0.09267366900058203,0.09267366900058203,0.09267371536256952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.5265059137,595.5810457609683,0.0,0.09267366900058203,0.09267366900919534,0.09267366900919534,0.3721639999062847,0.3721639999062847,0.5,9.998713425304977,0.0002348425045397562,0.0002348425045397562,-2.177102942368947e-11,3.089721758442465e-07,0.0002541043524502129,-2.177102942368947e-11,27519.074834819326,20880.373572723827,0.7587600127568357,1.0226973367560963,0.6354348688347664,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521309513593685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59528507655176,260.59528507655176,-12.554714923448216,244.7990386754976,276.39153147760373,127893.25467250512,127890.54479207243,2.7098804326771018,0.0,nan,276.39153147760373,3.2415314776037576,270.07303291718347,-3.076967082816509,263.7545343567628,-9.395465643237173,257.4360357963425,-15.713964203657497,251.11753723592076,-22.032462764079213,244.7990386754976,-28.35096132450238,1.0,1.0,26381.15544483698,26381.15544483698,275.5860183605154,2.4360183605154475,275.5860183605154,275.5860183605154,77318.98091087976,77318.87921880695,0.10169207281433046,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5860183605154,2.4360183605154475,1.0,0.002,0.12941920367663073,0.0049103593175550495,0.00019990752380584845,0.0018000924770967908,0.09995376190292422,0.09995376190292422,0.0,9.026390745958679e-13,1.0,1.0000005148732478,0.0002541043742212423,0.09267366900919534,0.0,4.7642037898631454e-08,0.06119197248096623,0.0,1600126.9849797029,266.64095273164116,3.089939468736702e-07,1.0,1284411.3136210742,2598.5193434617136,,,,,,,,,,,,,,,,,2.0,16537.38758114577,1552.2488363166399,0.3721639999062847,6.17534620354742,2.9436056898907013
4223.0,-30.105946694625356,5.0015674286298255,35.05903454718935,24.096343328151875,4.996687648670775,-26.59568326029753,-40.11017462527377,1.4864242143408002,-6.509042587815145,-6.509042901993513,40.11804403209733,42251.88792600428,25750.19282776381,25750.19282776381,68002.0807537681,77328.28556365611,77318.86605153196,25750.19282776381,103069.05887929577,103069.05887929577,103069.05887929577,130588.12464888711,126070.37239872421,4517.7522501629,0.0,91540.19898888435,56463.80135122364,38973.77515295635,27519.065769591332,66492.84092254768,20880.367281099043,1552.2483032671114,0.0,0.8785619957701083,2.72783770709617,0.0014947054983599872,1.0,1.0,-6.508784529203069,334271.99854618876,1559629.2457728551,4.6657490084600965,1559629.2457728551,4.6657490084600965,0.7587600340768808,0.09267365563790624,4.028046144702076,101325.0,128390.81587780049,1.2671188342245299,1.0,0.0,4.028046144700807,1.2847909558271988,1.285087051279713,3.1351762918572708,0.0,16537.384598179447,0.0,0.0,22725.707626086514,2317.3772517716566,19316.85399806677,1969.77092055562,0.85,0.850000110706926,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.3903954209945,4632.441516551485,6.167134181273959,5.0015674286298255,-3.7027450786461524,8.704312507275977,2.943607825921663,3.5,0.8410308074061895,0.6,0.00023044997082250748,0.9981748669891907,0.00023087134172954793,199.00987819761147,0.0,0.0,0.0,0.03943536517402355,7.787816106064184e-05,0.00015257180976186563,0.0006145662901015014,0.09267365562206567,0.09267365562206567,0.09267365562206567,0.09267370303553386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.51142787735,595.5810505809136,0.0,0.09267365562206567,0.09267365563790624,0.09267365563790624,0.372163965203239,0.372163965203239,0.5,9.998714847438855,0.00023786321878560557,0.00023786321878560557,-3.524291969370097e-12,3.141783508908702e-07,0.00025837279042661976,-3.524291969370097e-12,27519.065769591332,20880.367281099043,0.7587600340768808,1.0226977793440712,0.6354351436904344,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521307872010034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59530060390836,260.59530060390836,-12.554699396091621,244.79906528404712,276.3915359237671,127893.14136641503,127890.46959572488,2.6717706901555034,0.0,nan,276.3915359237671,3.241535923767117,270.073041795825,-3.0769582041749572,263.75454766788056,-9.395452332119419,257.4360535399373,-15.713946460062687,251.11755941199306,-22.03244058800692,244.79906528404712,-28.35093471595286,1.0,1.0,26381.15544483698,26381.15544483698,275.58602151252325,2.4360215125232685,275.58602151252325,275.58602151252325,77318.96392473682,77318.86605153196,0.09787320485338569,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58602151252325,2.4360215125232685,1.0,0.002,0.12941915523411737,0.004910360370684342,0.00019990745090011437,0.0018000925495036998,0.09995372545005718,0.09995372545005718,0.0,4.038141349083091e-13,1.0,1.0000005235193048,0.00025837279395091173,0.09267365563790624,0.0,4.8442318877875634e-08,0.062219861651658465,0.0,1600126.9904741393,266.64095741218483,3.141818751828396e-07,1.0,1284411.2976613771,2598.519408057622,,,,,,,,,,,,,,,,,2.0,16537.384598179447,1552.2483032671114,0.372163965203239,6.17534620354742,2.943607825921663
4224.0,-30.10591923808754,5.001565834967207,35.05903360974376,24.096344829909526,4.996692695164803,-26.595658044761063,-40.110148292127974,1.4864315016867107,-6.509036656751334,-6.5090369654314255,40.11804204604428,42251.88968044127,25750.19122549239,25750.19122549239,68002.08090593366,77328.27112993751,77318.85275339297,25750.19122549239,103069.04397888537,103069.04397888537,103069.04397888537,130588.09838968556,126070.3462380335,4517.752151652058,0.0,91540.17548268632,56463.79403257615,38973.75716678907,27519.054410800185,66492.81157758925,20880.359415062143,1552.2476310317531,0.0,0.8785620354603128,2.7278383107060002,0.0014947054983599872,1.0,1.0,-6.508783115590859,334272.07688275824,1559629.1599275917,4.665747658230551,1559629.1599275917,4.665747658230551,0.7587600614237455,0.09267364128242282,4.028046144702076,101325.0,128390.8039074404,1.267118716086261,1.0,0.0,4.028046144702485,1.2847909217358873,1.2850870171805446,3.1351763750476715,0.0,16537.38161592947,0.0,0.0,22725.701790453757,2317.376656702723,19316.842180159743,1969.7697154644802,0.85,0.8499998089508527,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.392208460446,4632.441516551485,6.167131119638463,5.001565834967207,-3.702739831382623,8.70430566634983,2.9436099562126405,3.5,0.8410314160607545,0.6,0.00023044997082250748,0.9981720120381715,0.0002308720020630019,199.00985571559002,0.0,0.0,0.0,0.03943536517402355,7.787839335505357e-05,0.0001525715774674539,0.0006145653544088917,0.09267364127395644,0.09267364127395644,0.09267364127395644,0.09267368759442075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.49512427364,595.5810557853803,0.0,0.09267364127395644,0.09267364128242282,0.09267364128242282,0.3721639308897898,0.3721639308897898,0.5,9.998716237092411,0.00023892054935004126,0.00023892054935004126,-4.547473508864641e-12,3.086801143581397e-07,0.00025384984058973714,-4.547473508864641e-12,27519.054410800185,20880.359415062143,0.7587600614237455,1.0226982329749024,0.635435450509388,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521306231021731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5953162629312,260.5953162629312,-12.554683737068785,244.79909184304876,276.3915406828107,127893.0710461011,127890.37661997777,2.6944261233084035,0.0,nan,276.3915406828107,3.2415406828107507,270.07305091486086,-3.0769490851391197,263.75456114690763,-9.395438853092344,257.4360713789558,-15.713928621044204,251.11758161100323,-22.032418388996746,244.79909184304876,-28.35090815695122,1.0,1.0,26381.15544483698,26381.15544483698,275.5860259106159,2.4360259106159106,275.5860259106159,275.5860259106159,77318.953585942,77318.85275339297,0.10083254902565386,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5860259106159,2.4360259106159106,1.0,0.002,0.12941910763977993,0.0049103616522149516,0.0001999073798227295,0.0018000926210285323,0.09995368991136476,0.09995368991136476,0.0,8.512617694078628e-13,1.0,1.0000005143577215,0.00025384984513721065,0.09267364128242282,0.0,4.7594306020009e-08,0.06113066339195749,0.0,1600126.9974192935,266.64096334324864,3.0868466183164855e-07,1.0,1284411.2773964538,2598.5194900786637,,,,,,,,,,,,,,,,,2.0,16537.38161592947,1552.2476310317531,0.3721639308897898,6.17534620354742,2.9436099562126405
4225.0,-30.10589179061326,5.001564240690294,35.05903268400224,24.09634500453251,4.996696247042389,-26.595632986848443,-40.11012192405758,1.4864374431574081,-6.509031449532586,-6.50903177617969,40.118040508961315,42251.89149390304,25750.191303175336,25750.191303175336,68002.08279707837,77328.257361116,77318.84343517892,25750.191303175336,103069.03473835425,103069.03473835425,103069.03473835425,130588.08034335928,126070.32819228643,4517.752151072852,0.0,91540.15203918044,56463.78617148096,38973.73985299942,27519.045605005027,66492.78545800445,20880.35334255703,1552.247097934884,0.0,0.878562069397882,2.727838838029116,0.0014947054983599872,1.0,1.0,-6.508763134995888,334272.1453580107,1559629.0934888357,4.665746503701194,1559629.0934888357,4.665746503701194,0.7587600835531672,0.0926736280477984,4.028046144702076,101325.0,128390.7989522681,1.2671186671825128,1.0,0.0,4.028046144703218,1.2847908939407857,1.2850869893790373,3.1351764428739197,0.0,16537.378634418958,0.0,0.0,22725.69597038491,2317.3760632208664,19316.8451947452,1969.770022866647,0.85,0.8500001592874442,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.394022635715,4632.441516551485,6.167128458674311,5.001564240690294,-3.702735148667648,8.704299389357942,2.9436120878388,3.5,0.8410320250968001,0.6,0.00023044997082250748,0.9981691580383855,0.0002308726621802167,199.00983324099502,0.0,0.0,0.0,0.03943536517402355,7.787862595819007e-05,0.00015257134486431741,0.0006145644174727246,0.09267362803855962,0.09267362803855962,0.09267362803855962,0.09267367726174339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.4805723726,595.581060442235,0.0,0.09267362803855962,0.0926736280477984,0.0926736280477984,0.3721638967713312,0.3721638967713312,0.5,9.99871771373616,0.000242994066979918,0.000242994066979918,-1.4381384971784428e-11,3.2664712534824503e-07,0.0002686411838226377,-1.4381384971784428e-11,27519.045605005027,20880.35334255703,0.7587600835531672,1.022698663150864,0.6354357273931397,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521304590558852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.595331892981,260.595331892981,-12.554668107018983,244.79911834635817,276.3915454396014,127892.9814930709,127890.29205211581,2.6894409550766394,0.0,nan,276.3915454396014,3.2415454396013956,270.0730600209543,-3.076939979045676,263.75457460230575,-9.395425397694225,257.4360891836575,-15.71391081634249,251.1176037650089,-22.03239623499107,244.79911834635817,-28.350881653641807,1.0,1.0,26381.15544483698,26381.15544483698,275.58603002183804,2.4360300218380644,275.58603002183804,275.58603002183804,77318.93953380686,77318.84343517892,0.09609862793877255,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58603002183804,2.4360300218380644,1.0,0.002,0.1294190572721787,0.004910362807581418,0.00019990730415455295,0.0018000926964388318,0.09995365207727648,0.09995365207727648,0.0,5.933847163630546e-13,1.0,1.0000005443188549,0.00026864119820402266,0.0926736280477984,0.0,5.036753161372202e-08,0.06469262472708194,0.0,1600127.0035494326,266.6409685504674,3.266615067332168e-07,1.0,1284411.2596825615,2598.5195617745717,,,,,,,,,,,,,,,,,2.0,16537.378634418958,1552.247097934884,0.3721638967713312,6.17534620354742,2.9436120878388
4226.0,-30.105858494351907,5.00156264009122,35.05903175584555,24.096343956794612,4.996697850112783,-26.595602859912148,-40.11009108563883,1.48644221566735,-6.5090265902132955,-6.509026907061114,40.118038587907044,42251.89822631466,25750.192062528047,25750.192062528047,68002.09028884271,77328.24680479213,77318.82771512099,25750.192062528047,103069.01977764904,103069.01977764904,103069.01977764904,130588.05517481596,126070.3030617485,4517.752113067463,0.0,91540.12865082808,56463.78007232749,38973.720642778426,27519.035397166925,66492.75603994535,20880.346240221665,1552.2465058426635,0.0,0.8785621030617454,2.727839333176077,0.0014947054983599872,1.0,1.0,-6.508766335031851,334272.2096091415,1559629.0104537592,4.665745358483152,1559629.0104537592,4.665745358483152,0.7587601069175298,0.09267361451978993,4.028046144702076,101325.0,128390.79115761505,1.2671185902552682,1.0,0.0,4.028046144703638,1.284790871614261,1.2850869670473672,3.135176497355622,0.0,16537.375653642084,0.0,0.0,22725.69016400844,2317.375471135244,19316.84039779457,1969.7695337138139,0.85,0.8500001653805613,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.395834392199,4632.441516551485,6.167125964543774,5.00156264009122,-3.7027307111096808,8.704293351200901,2.9436142166235437,3.5,0.8410326333210125,0.6,0.00023044997082250748,0.9981656958911002,0.00023087346296425876,199.0098059772915,0.0,0.0,0.0,0.03943536517402355,7.787889799684452e-05,0.00015257107282566298,0.0006145633216884715,0.09267361450453387,0.09267361450453387,0.09267361450453387,0.09267366228485627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.46437238134,595.5810656162009,0.0,0.09267361450453387,0.09267361451978993,0.09267361451978993,0.37216386317088923,0.37216386317088923,0.5,9.998719147094208,0.0002447544582082628,0.0002447544582082628,-6.934897101018578e-12,3.1684783152741147e-07,0.00026057202927631806,-6.934897101018578e-12,27519.035397166925,20880.346240221665,0.7587601069175298,1.022699228288727,0.6354361097761076,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521302950637862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59534785387,260.59534785387,-12.554652146129968,244.79914579662957,276.39154991110905,127892.89448664764,127890.14811864017,2.746368007469423,0.0,nan,276.39154991110905,3.2415499111090753,270.0730690882128,-3.0769309117872012,263.7545882653181,-9.395411734681886,257.4361074424233,-15.713892557576685,251.11762661952733,-22.03237338047265,244.79914579662957,-28.350854203370403,1.0,1.0,26381.15544483698,26381.15544483698,275.586033072294,2.4360330722940375,275.586033072294,275.586033072294,77318.92490484116,77318.82771512099,0.09718972016707994,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.586033072294,2.4360330722940375,1.0,0.002,0.12941900841745568,0.004910363899000703,0.00019990723069171205,0.0018000927698826026,0.09995361534585602,0.09995361534585602,0.0,5.743144675107725e-13,1.0,1.000000527974119,0.00026057203621121516,0.09267361451978993,0.0,4.885463939652862e-08,0.06274944811661236,0.0,1600127.0092320147,266.6409734097867,3.168547664245125e-07,1.0,1284411.2430614121,2598.5196290476692,,,,,,,,,,,,,,,,,2.0,16537.375653642084,1552.2465058426635,0.37216386317088923,6.17534620354742,2.9436142166235437
4227.0,-30.10583108838807,5.001561053150235,35.05903082362265,24.09634580779823,4.996703034483675,-26.595577676101314,-40.11006091078741,1.486449622039733,-6.509020654240544,-6.509020964735061,40.11803661403906,42251.88411278874,25750.19041889481,25750.19041889481,68002.07453168355,77328.23321935108,77318.81457063633,25750.19041889481,103069.00498953114,103069.00498953114,103069.00498953114,130588.02908369587,126070.27705278074,4517.752030915125,0.0,91540.10606922657,56463.756962027895,38973.721230220755,27519.024094164735,66492.7453243855,20880.338414558773,1552.2458361543934,0.0,0.8785621427368684,2.7278399373854088,0.0014947054983599872,1.0,1.0,-6.508765632749544,334272.2880220263,1559628.9251355645,4.665744008766875,1559628.9251355645,4.665744008766875,0.7587601341933612,0.09267360042176613,4.028046144702076,101325.0,128390.77902022672,1.2671184704685587,1.0,0.0,4.0280461447013876,1.2847908369661303,1.2850869323912515,3.135176581904797,0.0,16537.372790950834,0.0,0.0,22725.68455791539,2317.3748994728467,19316.832953493133,1969.7687746063268,0.85,0.8500000474909809,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.397642263583,4632.441516551485,6.167122900643067,5.001561053150235,-3.7027254611224163,8.70428651427265,2.9436163408439735,3.5,0.8410332402411352,0.6,0.00023044997082250748,0.9981628462270291,0.00023087412208698093,199.00978353669737,0.0,0.0,0.0,0.03943536517402355,7.787916418274386e-05,0.00015257080663976362,0.0006145622494793857,0.09267360041406099,0.09267360041406099,0.09267360041406099,0.09267364701453559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.44808790635,595.5810708150459,0.0,0.09267360041406099,0.09267360042176613,0.09267360042176613,0.3721638298253687,0.3721638298253687,0.5,9.998720545001918,0.0002447278996555724,0.0002447278996555724,8.640199666842818e-12,3.104944994447578e-07,0.00025533198549965164,8.640199666842818e-12,27519.024094164735,20880.338414558773,0.7587601341933612,1.0226991561249994,0.6354359999224355,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521300961266321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5953638755365,260.5953638755365,-12.554636124463457,244.79917303683047,276.3915547142409,127892.8187542021,127890.0619282161,2.7568259859874287,0.0,nan,276.3915547142409,3.2415547142409196,270.07307837875896,-3.076921621241013,263.7546020432779,-9.395397956722093,257.4361257077965,-15.713874292203457,251.11764937231447,-22.032350627685503,244.79917303683047,-28.35082696316951,1.0,1.0,26381.15544483698,26381.15544483698,275.58603749392705,2.436037493927074,275.58603749392705,275.58603749392705,77318.91572868919,77318.81457063633,0.10115805285749957,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58603749392705,2.436037493927074,1.0,0.002,0.12941896054518676,0.004910365182086754,0.0001999071591873902,0.0018000928415895672,0.0999535795936951,0.0999535795936951,0.0,7.769574913996102e-13,1.0,1.0000005173599686,0.00025533197685945197,0.09267360042176613,0.0,4.7872175889398895e-08,0.06148755997108667,0.0,1600127.0161816769,266.64097934575943,3.10485859245091e-07,1.0,1284411.2227767538,2598.5197111485895,,,,,,,,,,,,,,,,,2.0,16537.372790950834,1552.2458361543934,0.3721638298253687,6.17534620354742,2.9436163408439735
4228.0,-30.105803690621798,5.001559465164089,35.05902990378136,24.096345947496616,4.996706570989041,-26.595552664461692,-40.11003457764161,1.4864555447068446,-6.509015482755558,-6.509015811458086,40.11803510695834,42251.885753083596,25750.190548468006,25750.190548468006,68002.0763015516,77328.21945206833,77318.80554287991,25750.190548468006,103068.99609134792,103068.99609134792,103068.99609134792,130588.01152715228,126070.25947882341,4517.752048328864,0.0,91540.08264115191,56463.74894167294,38973.70411053219,27519.01543580437,66492.71954633656,20880.33244633272,1552.2453108702255,0.0,0.8785621763655463,2.727840461047171,0.0014947054983599872,1.0,1.0,-6.508745482539041,334272.3560224828,1559628.8599937125,4.665742864745937,1559628.8599937125,4.665742864745937,0.7587601560470725,0.09267358746213701,4.028046144702076,101325.0,128390.76933258644,1.267118374858983,1.0,0.0,4.0280461447037474,1.2847908092589986,1.2850869046777342,3.135176649516388,0.0,16537.369811367167,0.0,0.0,22725.678741677482,2317.3743063816373,19316.827000495214,1969.7681675694773,0.85,0.8500000030832678,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.399451370655,4632.441516551485,6.167120259599356,5.001559465164089,-3.702720807288132,8.704280272452221,2.9436184665169285,3.5,0.8410338475762653,0.6,0.00023044997082250748,0.9981599974241105,0.00023087478101428168,199.00976110282065,0.0,0.0,0.0,0.03943536517402355,7.787939647992115e-05,0.00015257057434258633,0.0006145613137756363,0.09267358745453762,0.09267358745453762,0.09267358745453762,0.09267363699128521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.4336347741,595.5810754412538,0.0,0.09267358745453762,0.09267358746213701,0.09267358746213701,0.37216379655529747,0.37216379655529747,0.5,9.998722031251779,0.00024799045837653466,0.00024799045837653466,-1.0061285138363019e-11,3.28702526530833e-07,0.00027032891904354983,-1.0061285138363019e-11,27519.01543580437,20880.33244633272,0.7587601560470725,1.0226995792248084,0.6354362709384997,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45212993238263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59537979637963,260.59537979637963,-12.554620203620345,244.79920008875948,276.3915595039981,127892.7231445468,127889.98366717485,2.7394773719633188,0.0,nan,276.3915595039981,3.2415595039981326,270.0730876209494,-3.0769123790505546,263.75461573790403,-9.395384262095945,257.4361438548571,-15.71385614514287,251.11767197180933,-22.032328028190648,244.79920008875948,-28.3507999112405,1.0,1.0,26381.15544483698,26381.15544483698,275.58604160277764,2.4360416027776637,275.58604160277764,275.58604160277764,77318.90156035239,77318.80554287991,0.09601747247506864,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58604160277764,2.4360416027776637,1.0,0.002,0.12941890986129814,0.004910366332677878,0.0001999070830158701,0.0018000929176631133,0.09995354150793505,0.09995354150793505,0.0,6.789833452425231e-13,1.0,1.0000005477375635,0.00027032892910483497,0.09267358746213701,0.0,5.068394849473402e-08,0.06509903136969104,0.0,1600127.022270281,266.6409845172444,3.2871258781597135e-07,1.0,1284411.2051856956,2598.5197823473463,,,,,,,,,,,,,,,,,2.0,16537.369811367167,1552.2453108702255,0.37216379655529747,6.17534620354742,2.9436184665169285
4229.0,-30.105770306011145,5.001557882000906,35.059028988015484,24.096346960309916,4.996710436759421,-26.59552223174142,-40.110003704298265,1.4864623623510334,-6.509010011415853,-6.509010345464145,40.11803338481593,42251.89265746983,25750.18996805179,25750.18996805179,68002.08262552161,77328.20794293609,77318.79439393664,25750.18996805179,103068.98436198843,103068.98436198843,103068.98436198843,130587.98992815358,126070.23787245312,4517.752055700456,0.0,91540.05918084427,56463.74389481645,38973.68365114202,27519.00556616515,66492.68921730717,20880.325625154815,1552.2447204573264,0.0,0.87856221250481,2.727841016675431,0.0014947054983599872,1.0,1.0,-6.50873562908663,334272.42814987636,1559628.7855573636,4.665741635316926,1559628.7855573636,4.665741635316926,0.7587601803034392,0.09267357413052034,4.028046144702076,101325.0,128390.76710554272,1.2671183528797703,1.0,0.0,4.028046144702295,1.2847907773650304,1.2850868727764158,3.1351767273447986,0.0,16537.366832532807,0.0,0.0,22725.67291743744,2317.3737124744375,19316.820147936993,1969.7674688030054,0.85,0.8499999193913932,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.401257957859,4632.441516551485,6.167117452238807,5.001557882000906,-3.70271591739719,8.704273799398097,2.943620589229691,3.5,0.8410344540656259,0.6,0.00023044997082250748,0.9981565261246449,0.00023087558392993968,199.00973376679462,0.0,0.0,0.0,0.03943536517402355,7.787966882915228e-05,0.00015257030199335522,0.0006145602167403659,0.0926735741223111,0.0926735741223111,0.0926735741223111,0.09267362443047357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.41803147696,595.5810804309385,0.0,0.0926735741223111,0.09267357413052034,0.09267357413052034,0.372163763713109,0.372163763713109,0.5,9.99872354035786,0.00025136528438451933,0.00025136528438451933,3.808509063674137e-12,3.340483090141788e-07,0.00027471637753251343,3.808509063674137e-12,27519.00556616515,20880.325625154815,0.7587601803034392,1.0227001408121956,0.6354366646141335,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521297686876433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59539620892264,260.59539620892264,-12.55460379107734,244.79922802373224,276.39156439411187,127892.65789957083,127889.83381617039,2.8240834004583717,0.0,nan,276.39156439411187,3.24156439411189,270.07309712003496,-3.0769028799650187,263.7546298459611,-9.395370154038858,257.4361625718859,-15.713837428114061,251.1176952978097,-22.032304702190288,244.79922802373224,-28.350771976267737,1.0,1.0,26381.15544483698,26381.15544483698,275.58604577894386,2.4360457789438783,275.58604577894386,275.58604577894386,77318.89026840708,77318.79439393664,0.0958744704403216,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58604577894386,2.4360457789438783,1.0,0.002,0.12941885835465783,0.004910367543748619,0.00019990700570198864,0.0018000929949260566,0.09995350285099432,0.09995350285099432,0.0,6.280453587748092e-13,1.0,1.0000005566247219,0.00027471637372400437,0.09267357413052034,0.0,5.150654495809846e-08,0.06615558252353956,0.0,1600127.0286919754,266.6409899885841,3.3404450050511514e-07,1.0,1284411.1865270399,2598.519857867136,,,,,,,,,,,,,,,,,2.0,16537.366832532807,1552.2447204573264,0.372163763713109,6.17534620354742,2.943620589229691
4230.0,-30.105742873169337,5.001556301229491,35.059028077004974,24.096347344480478,4.99671397917116,-26.595497187934246,-40.10997737115247,1.4864682938113234,-6.509004672858282,-6.509005012300748,40.118031690511465,42251.89442022762,25750.18968159156,25750.18968159156,68002.08410181917,77328.19513260912,77318.78318243791,25750.18968159156,103068.97286402946,103068.97286402946,103068.97286402946,130587.96878914512,126070.21670365761,4517.752085487505,0.0,91540.03669803767,56463.735985151005,38973.66745876296,27518.99592511565,66492.66338387861,20880.318960519635,1552.2441440740884,0.0,0.8785622478196324,2.7278415588046667,0.0014947054983599872,1.0,1.0,-6.508725909959878,334272.4985251516,1559628.7123212158,4.665740433934816,1559628.7123212158,4.665740433934816,0.7587602039456272,0.09267356102132991,4.028046144702076,101325.0,128390.7574179025,1.267118257270195,1.0,0.0,4.028046144701887,1.2847907496167656,1.285086845021756,3.1351767950567697,0.0,16537.363974548152,0.0,0.0,22725.66733587115,2317.3731433130733,19316.8186793425,1969.767319048044,0.85,0.850000063533977,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.403063530303,4632.441516551485,6.167114716781323,5.001556301229491,-3.702711128012863,8.704267429242353,2.943622710750738,3.5,0.8410350602144965,0.6,0.00023044997082250748,0.9981536736940824,0.00023087624370467087,199.00971130420857,0.0,0.0,0.0,0.03943536517402355,7.787990112772213e-05,0.00015257006969478535,0.0006145592810310071,0.09267356101309532,0.09267356101309532,0.09267356101309532,0.09267361216168857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.40244088,595.5810854178576,0.0,0.09267356101309532,0.09267356102132991,0.09267356102132991,0.372163731319024,0.372163731319024,0.5,9.998725074751851,0.0002549902420128092,0.0002549902420128092,6.758682502550073e-11,3.394424652469752e-07,0.00027910234086903074,6.758682502550073e-11,27518.99592511565,20880.318960519635,0.7587602039456272,1.0227005603494375,0.6354369380016706,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452129569222768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5954124532988,260.5954124532988,-12.554587546701157,244.79925565022216,276.3915692563747,127892.55638985867,127889.76124263795,2.795147220724047,0.0,nan,276.3915692563747,3.241569256374703,270.0731065351423,-3.076893464857676,263.7546438139146,-9.395356186085394,257.436181092685,-15.713818907314987,251.11771837145423,-22.032281628545746,244.79925565022216,-28.350744349777813,1.0,1.0,26381.15544483698,26381.15544483698,275.5860498150425,2.4360498150425087,275.5860498150425,275.5860498150425,77318.87723243765,77318.78318243791,0.09404999973776285,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5860498150425,2.4360498150425087,1.0,0.002,0.1294188060257331,0.004910368734303156,0.00019990692706340477,0.0018000930735759023,0.09995346353170238,0.09995346353170238,0.0,6.393071835808506e-13,1.0,1.0000005655087503,0.0002791022732822057,0.09267356102132991,0.0,5.232885164339428e-08,0.0672117614762218,0.0,1600127.034958006,266.6409953271417,3.393748784219497e-07,1.0,1284411.1683216398,2598.519931552388,,,,,,,,,,,,,,,,,2.0,16537.363974548152,1552.2441440740884,0.372163731319024,6.17534620354742,2.943622710750738
4231.0,-30.10571544900078,5.001554723143509,35.05902716858513,24.096347449254267,4.996717484795226,-26.59547215562049,-40.10995103800667,1.4864741912878596,-6.508999325958143,-6.508999666512502,40.11802994323805,42251.89615484515,25750.189359157055,25750.189359157055,68002.0855140022,77328.18141613803,77318.77123929694,25750.189359157055,103068.960598454,103068.960598454,103068.960598454,130587.94663402886,126070.19451548009,4517.752118548768,0.0,91540.01329773483,56463.72803592746,38973.65029089707,27518.98603557486,66492.63632647193,20880.312117818212,1552.2435555437069,0.0,0.8785622834033641,2.7278421022621218,0.0014947054983599872,1.0,1.0,-6.508719614407482,334272.5690656394,1559628.6367978053,4.665739223404685,1559628.6367978053,4.665739223404685,0.7587602279686259,0.09267354794219046,4.028046144702076,101325.0,128390.74773026223,1.267118161660619,1.0,0.0,4.028046144701103,1.2847907220274828,1.285086817426115,3.135176862380792,0.0,16537.360998442546,0.0,0.0,22725.661526527856,2317.372550924919,19316.808258422523,1969.7662564099385,0.85,0.8499998222658491,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.404867470643,4632.441516551485,6.167111975121083,5.001554723143509,-3.70270632946081,8.70426105260432,2.943624830354696,3.5,0.8410356658156274,0.6,0.00023044997082250748,0.9981508221741346,0.00023087690327254354,199.00968884872938,0.0,0.0,0.0,0.03943536517402355,7.788013342693238e-05,0.0001525698373955751,0.0006145583453190689,0.09267354793614865,0.09267354793614865,0.09267354793614865,0.092673599241157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.38656898454,595.5810904936579,0.0,0.09267354793614865,0.09267354794219046,0.09267354794219046,0.3721636993991868,0.3721636993991868,0.5,9.998726614363914,0.00025807556386325814,0.00025807556386325814,2.5295321393059567e-11,3.4055437936331145e-07,0.0002800521050403404,2.5295321393059567e-11,27518.98603557486,20880.312117818212,0.7587602279686259,1.0227009977483679,0.6354372226631643,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521294053182956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59542855595197,260.59542855595197,-12.554571444048008,244.7992830224855,276.3915740894176,127892.45705270408,127889.68629168592,2.7707610181448756,0.0,nan,276.3915740894176,3.241574089417611,270.07311587602976,-3.076884123970217,263.75465766264614,-9.395342337353839,257.43619944925973,-15.713800550740245,251.11774123587304,-22.032258764126937,244.7992830224855,-28.35071697751448,1.0,1.0,26381.15544483698,26381.15544483698,275.5860537791218,2.436053779121835,275.5860537791218,275.5860537791218,77318.86345621092,77318.77123929694,0.09221691398124676,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5860537791218,2.436053779121835,1.0,0.002,0.12941875351907797,0.0049103699285774835,0.00019990684815543176,0.0018000931527493943,0.09995342407771587,0.09995342407771587,0.0,9.048261272182057e-13,1.0,1.000000567432686,0.000280052079745019,0.09267354794219046,0.0,5.2506925570881116e-08,0.06744048065931951,0.0,1600127.0412278464,266.64100067404183,3.405290840419184e-07,1.0,1284411.1500735083,2598.5200054106226,,,,,,,,,,,,,,,,,2.0,16537.360998442546,1552.2435555437069,0.3721636993991868,6.17534620354742,2.943624830354696
