time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4232.0,-30.1056880333749,5.001553147297753,35.05902626210425,24.09634751910346,4.996720927061938,-26.595447137329145,-40.10992470486087,1.486480030894384,-6.508994008433376,-6.5089943483226484,40.118028182347366,42251.897863386796,25750.18909039793,25750.18909039793,68002.08695378472,77328.16772998079,77318.7589977961,25750.18909039793,103068.94808819404,103068.94808819404,103068.94808819404,130587.92420513257,126070.17205007622,4517.752155056351,0.0,91539.98990552945,56463.72003844238,38973.6331856523,27518.976116938527,66492.60930259083,20880.305252291786,1552.2429663208463,0.0,0.8785623188895866,2.727842642939811,0.0014947054983599872,1.0,1.0,-6.508714825568802,334272.63924223423,1559628.5606852612,4.665738016191806,1559628.5606852612,4.665738016191806,0.7587602519644437,0.09267353496203236,4.028046144702076,101325.0,128390.74294211822,1.2671181144053119,1.0,0.0,4.028046144701191,1.2847906947089263,1.2850867901012626,3.1351769290441847,0.0,16537.358023077617,0.0,0.0,22725.655719194838,2317.371958741756,19316.811375393845,1969.7665742525578,0.85,0.8500001766320093,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.406669857667,4632.441516551485,6.167109248612593,5.001553147297753,-3.7027015522164892,8.704254699514243,2.9436269481341406,3.5,0.8410362708954687,0.6,0.00023044997082250748,0.9981479715512289,0.00023087756263669357,199.00966640025024,0.0,0.0,0.0,0.03943536517402355,7.788036572678278e-05,0.0001525696050957247,0.000614557409604552,0.09267353495528304,0.09267353495528304,0.09267353495528304,0.09267358617454381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.3706446678,595.581095585837,0.0,0.09267353495528304,0.09267353496203236,0.09267353496203236,0.372163667894283,0.372163667894283,0.5,9.998728151190742,0.00026044790848800403,0.00026044790848800403,3.581135388230905e-12,3.3988925451922114e-07,0.00027952275382858716,3.581135388230905e-12,27518.976116938527,20880.305252291786,0.7587602519644437,1.0227014350470838,0.6354375066123399,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521292414656806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59544453611244,260.59544453611244,-12.554555463887539,244.79931018469316,276.39157888753084,127892.35917042474,127889.6094864384,2.7496839863362617,0.0,nan,276.39157888753084,3.2415788875308635,270.07312514696144,-3.0768748530385324,263.75467140639824,-9.395328593601732,257.436217665829,-15.713782334170958,251.1177639252617,-22.03223607473828,244.79931018469316,-28.350689815306822,1.0,1.0,26381.15544483698,26381.15544483698,275.5860576810854,2.4360576810854013,275.5860576810854,275.5860576810854,77318.84977704598,77318.7589977961,0.09077924987650476,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5860576810854,2.4360576810854013,1.0,0.002,0.129418701111567,0.004910371116403619,0.00019990676938926881,0.0018000932314090872,0.09995338469463441,0.09995338469463441,0.0,7.983561728375221e-13,1.0,1.0000005663605094,0.00027952275024745177,0.09267353496203236,0.0,5.2407676539087255e-08,0.06731300314484068,0.0,1600127.0474606804,266.6410059915666,3.398856733838329e-07,1.0,1284411.1319195114,2598.5200788878437,,,,,,,,,,,,,,,,,2.0,16537.358023077617,1552.2429663208463,0.372163667894283,6.17534620354742,2.9436269481341406
4233.0,-30.105660703221044,5.0015515734273555,35.05902535694507,24.09634751910346,4.996724323929571,-26.59542220050599,-40.109898371715076,1.4864858210872032,-6.508988710939207,-6.508989048611038,40.11802640752389,42251.89927535064,25750.18885339015,25750.18885339015,68002.08812874078,77328.15403532673,77318.74649595037,25750.18885339015,103068.93534934052,103068.93534934052,103068.93534934052,130587.90150124909,126070.14931087464,4517.752190374452,0.0,91539.96652108117,56463.71176058964,38973.61640054614,27518.966151908557,66492.5825524547,20880.298352228405,1552.2423753286396,0.0,0.8785623543285626,2.7278431817583697,0.0014947054983599872,1.0,1.0,-6.508711324777778,334272.70917486894,1559628.4839715867,4.665736810586275,1559628.4839715867,4.665736810586275,0.758760275984433,0.09267352205176493,4.028046144702076,101325.0,128390.73347718234,1.2671180209936574,1.0,0.0,4.028046144697599,1.284790667621535,1.2850867630076288,3.135176995143485,0.0,16537.35504845569,0.0,0.0,22725.64991378759,2317.3713667549664,19316.805555548617,1969.7659807935042,0.85,0.8500001376783141,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.408470580883,4632.441516551485,6.167106532168285,5.0015515734273555,-3.702696789517699,8.704248362945055,2.9436290639592433,3.5,0.8410368754169266,0.6,0.00023044997082250748,0.9981451298242858,0.00023087821994690897,199.00964402176234,0.0,0.0,0.0,0.03943536517402355,7.788059802727442e-05,0.00015256937279523307,0.0006145564738874523,0.09267352204487511,0.09267352204487511,0.09267352204487511,0.09267357293413568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.354701093,595.5811006835957,0.0,0.09267352204487511,0.09267352205176493,0.09267352205176493,0.3721636367248215,0.3721636367248215,0.5,9.998729678037131,0.000261992657101473,0.000261992657101473,-2.8137492336099967e-11,3.376718495928799e-07,0.0002777238332782872,-2.8137492336099967e-11,27518.966151908557,20880.298352228405,0.758760275984433,1.0227018641529717,0.6354377834853826,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521290776641431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5954604041551,260.5954604041551,-12.554539595844858,244.7993371598613,276.39158364844786,127892.26232665023,127889.53193468755,2.7303919626751636,0.0,nan,276.39158364844786,3.241583648447886,270.0731343507298,-3.0768656492701894,263.7546850530153,-9.395314946984684,257.43623575529665,-15.713764244703327,251.11778645757988,-22.032213542420095,244.7993371598613,-28.350662840138682,1.0,1.0,26381.15544483698,26381.15544483698,275.5860615344512,2.4360615344511984,275.5860615344512,275.5860615344512,77318.83602202183,77318.74649595037,0.08952607146056835,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5860615344512,2.4360615344511984,1.0,0.002,0.1294186490412435,0.0049103722996221505,0.0001999066911363447,0.0018000933096199744,0.09995334556817236,0.09995334556817236,0.0,7.563190525250452e-13,1.0,1.0000005627167345,0.00027772386141577954,0.09267352205176493,0.0,5.207039810137097e-08,0.06687979802288195,0.0,1600127.0536678268,266.64101128906077,3.37699987085216e-07,1.0,1284411.1138286279,2598.5201521096164,,,,,,,,,,,,,,,,,2.0,16537.35504845569,1552.2423753286396,0.3721636367248215,6.17534620354742,2.9436290639592433
4234.0,-30.10563330295146,5.001550001365352,35.059024452670094,24.09634751910346,4.996727691231579,-26.595397203533523,-40.10987203856928,1.486491591686849,-6.508983428142017,-6.508983762548361,40.11802462271981,42251.90093465645,25750.188636411665,25750.188636411665,68002.08957106812,77328.1403755293,77318.73380818892,25750.188636411665,103068.92244460058,103068.92244460058,103068.92244460058,130587.87860205513,126070.12638070482,4517.752221350308,0.0,91539.94313111433,56463.70368972802,38973.59937931812,27518.95615745455,66492.55553677268,20880.2914300657,1552.2417832753295,0.0,0.8785623897320662,2.727843719209779,0.0014947054983599872,1.0,1.0,-6.508708746047887,334272.77892815514,1559628.4068243504,4.665735606187543,1559628.4068243504,4.665735606187543,0.7587603000126689,0.09267350919265303,4.028046144702076,101325.0,128390.7240122465,1.2671179275820035,1.0,0.0,4.028046144703272,1.2847906406258052,1.2850867360056775,3.1351770610191134,0.0,16537.352073035327,0.0,0.0,22725.64410701031,2317.3707746284726,19316.79526215535,1969.764931159504,0.85,0.8499999019256218,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.410269575468,4632.441516551485,6.167103823076479,5.001550001365352,-3.702692037794218,8.70424203915957,2.943631177753836,3.5,0.8410374793582388,0.6,0.00023044997082250748,0.9981422808156133,0.00023087887894519365,199.00962158586734,0.0,0.0,0.0,0.03943536517402355,7.788083032840645e-05,0.00015256914049410102,0.000614555538167773,0.09267350918470137,0.09267350918470137,0.09267350918470137,0.09267355958017297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.33878195647,595.5811057729135,0.0,0.09267350918470137,0.09267350919265303,0.09267350919265303,0.3721636057983334,0.3721636057983334,0.5,9.998731189803562,0.00026269193449479644,0.00026269193449479644,-3.353761712787673e-12,3.3440636570958304e-07,0.0002750165004954397,-3.353761712787673e-12,27518.95615745455,20880.2914300657,0.7587603000126689,1.0227023013645584,0.6354380666161897,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521289143733163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59547618415064,260.59547618415064,-12.554523815849336,244.79936399383897,276.3915883744609,127892.16719068326,127889.45194877671,2.7152419065804834,0.0,nan,276.3915883744609,3.241588374460946,270.07314349833604,-3.07685650166394,263.75469862221524,-9.395301377784733,257.4362537460885,-15.713746253911495,251.1178088699645,-22.03219113003547,244.79936399383897,-28.35063600616101,1.0,1.0,26381.15544483698,26381.15544483698,275.5860653526594,2.436065352659398,275.5860653526594,275.5860653526594,77318.82239249659,77318.73380818892,0.08858430766849779,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5860653526594,2.436065352659398,1.0,0.002,0.12941859747835252,0.004910373477993719,0.00019990661366164021,0.0018000933869658127,0.0999533068308201,0.0999533068308201,0.0,6.274529507077631e-13,1.0,1.0000005572327797,0.0002750165038492014,0.09267350919265303,0.0,5.156279112463525e-08,0.06622782105008165,0.0,1600127.0598561664,266.64101657185796,3.3440971947129583e-07,1.0,1284411.095784143,2598.5202251436003,,,,,,,,,,,,,,,,,2.0,16537.352073035327,1552.2417832753295,0.3721636057983334,6.17534620354742,2.943631177753836
4235.0,-30.10560591084624,5.0015484308919875,35.05902354899048,24.09634751910346,4.996731022814384,-26.595372217479113,-40.109841933567054,1.4864973293220276,-6.508978162889832,-6.508978493347924,40.11802283135098,42251.88688506941,25750.18844582259,25750.18844582259,68002.075330892,77328.12674618732,77318.72098105687,25750.18844582259,103068.90942687946,103068.90942687946,103068.90942687946,130587.85557255316,126070.10332696616,4517.752245587,0.0,91539.91976044989,56463.67989882499,38973.59984624989,27518.946145673708,66492.5459919236,20880.28449444337,1552.2411907876835,0.0,0.8785624250692257,2.7278442549591304,0.0014947054983599872,1.0,1.0,-6.508706768108425,334272.8484592997,1559628.3293949615,4.665734404045856,1559628.3293949615,4.665734404045856,0.7587603240295592,0.09267349636492676,4.028046144702076,101325.0,128390.71460298669,1.267117834719829,1.0,0.0,4.028046144702094,1.284790613784289,1.2850867091579754,3.1351771265184287,0.0,16537.34909993062,0.0,0.0,22725.63830502503,2317.3701829906267,19316.789495136924,1969.7643430872852,0.85,0.8499998651683922,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.412066801361,4632.441516551485,6.1671011229195685,5.0015484308919875,-3.702687299554845,8.704235730446833,2.9436332894708443,3.5,0.8410380827059555,0.6,0.00023044997082250748,0.9981394326646275,0.0002308795377488489,199.0095991566625,0.0,0.0,0.0,0.03943536517402355,7.788109590422485e-05,0.00015256887491828263,0.0006145544684161215,0.09267349635776481,0.09267349635776481,0.09267349635776481,0.09267354613544125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.32291960274,595.5811108434447,0.0,0.09267349635776481,0.09267349636492676,0.09267349636492676,0.37216357502030206,0.37216357502030206,0.5,9.99873268320716,0.00026259919445692503,0.00026259919445692503,4.808953235624358e-11,3.304580786789302e-07,0.0002717252394859315,4.808953235624358e-11,27518.946145673708,20880.28449444337,0.7587603240295592,1.0227022340090834,0.6354379465361646,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521287506636023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5954918881193,260.5954918881193,-12.554508111880693,244.79939071056288,276.3915930656738,127892.07298836413,127889.37082843382,2.7021599303180817,0.0,nan,276.3915930656738,3.2415930656738396,270.0731525946522,-3.0768474053477917,263.7547121236325,-9.39528787636749,257.4362716526083,-15.71372834739168,251.11783118158624,-22.032168818413737,244.79939071056288,-28.350609289437102,1.0,1.0,26381.15544483698,26381.15544483698,275.5860691378815,2.436069137881532,275.5860691378815,275.5860691378815,77318.80888071888,77318.72098105687,0.08789966200129129,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5860691378815,2.436069137881532,1.0,0.002,0.12941854653267257,0.004910374651268335,0.0001999065371333927,0.0018000934635725228,0.09995326856669634,0.09995326856669634,0.0,7.059153608879321e-13,1.0,1.0000005505659746,0.00027172519139639917,0.09267349636492676,0.0,5.094569867826637e-08,0.06543521974847978,0.0,1600127.0660229218,266.64102183711015,3.3040998914657393e-07,1.0,1284411.077797127,2598.520297944989,,,,,,,,,,,,,,,,,2.0,16537.34909993062,1552.2411907876835,0.37216357502030206,6.17534620354742,2.9436332894708443
4236.0,-30.105578527327538,5.00154685260078,35.05902264004265,24.096345737949036,4.996732428144614,-26.595347431779103,-40.10981560042126,1.4865013325987242,-6.508973431917866,-6.508973744233542,40.11802087212541,42251.88860485119,25750.189385889145,25750.189385889145,68002.07799074033,77328.11397301685,77318.70422979846,25750.189385889145,103068.8936156876,103068.8936156876,103068.8936156876,130587.82947176113,126070.07723872943,4517.752233031706,0.0,91539.8964690404,56463.67110088499,38973.5837423949,27518.935856073527,66492.51959846843,20880.27732613584,1552.240597611621,0.0,0.8785624582281495,2.7278447380093653,0.0014947054983599872,1.0,1.0,-6.508716896114493,334272.91112609796,1559628.244708446,4.665733276006043,1559628.244708446,4.665733276006043,0.7587603472511271,0.09267348355258781,4.028046144702076,101325.0,128390.70808888378,1.267117770430632,1.0,0.0,4.028046144703635,1.284790595056362,1.2850866904257323,3.13517717221877,0.0,16537.346127575696,0.0,0.0,22725.63252271553,2317.369593359152,19316.78996460055,1969.7643909592523,0.85,0.8500001021002319,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.413862204706,4632.441516551485,6.167098696245769,5.00154685260078,-3.702682957663668,8.704229810264447,2.943635399046988,3.5,0.8410386854419966,0.6,0.00023044997082250748,0.9981365854152019,0.00023088019634772287,199.00957673449355,0.0,0.0,0.0,0.03943536517402355,7.788132820673006e-05,0.00015256864261577744,0.0006145535326909111,0.0926734835408992,0.0926734835408992,0.0926734835408992,0.09267353062947054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.30663279106,595.5811160437684,0.0,0.0926734835408992,0.09267348355258781,0.09267348355258781,0.37216354430180765,0.37216354430180765,0.5,9.998734096286244,0.0002597370079797656,0.0002597370079797656,-1.3301360013429075e-11,3.123156488982204e-07,0.00025684811902237925,-1.3301360013429075e-11,27518.935856073527,20880.27732613584,0.7587603472511271,1.0227026799614114,0.635438224630375,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521285870027052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5955073539886,260.5955073539886,-12.554492646011397,244.79941731235675,276.3915973956191,127891.95785560457,127889.29666500592,2.6611905986216393,0.0,nan,276.3915973956191,3.2415973956191237,270.0731613789658,-3.0768386210341987,263.7547253623163,-9.395274637683656,257.4362893456626,-15.713710654337376,251.1178533290107,-22.032146670989277,244.79941731235675,-28.350582687643225,1.0,1.0,26381.15544483698,26381.15544483698,275.5860719490331,2.436071949033135,275.5860719490331,275.5860719490331,77318.79248796402,77318.70422979846,0.08825816556054633,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5860719490331,2.436071949033135,1.0,0.002,0.12941849837652608,0.004910375718193119,0.00019990646470025714,0.0018000935360915182,0.09995323235012857,0.09995323235012857,0.0,7.917754993314041e-13,1.0,1.000000520431264,0.00025684813232373926,0.09267348355258781,0.0,4.8156397184552566e-08,0.06185260922996093,0.0,1600127.0715432114,266.6410265680821,3.123289502582338e-07,1.0,1284411.0615858485,2598.5203635591774,,,,,,,,,,,,,,,,,2.0,16537.346127575696,1552.240597611621,0.37216354430180765,6.17534620354742,2.943635399046988
4237.0,-30.105551151975057,5.0015452739362,35.05902171695295,24.096344864834123,4.996734787511757,-26.59532255802729,-40.109789302200056,1.486506193564074,-6.508968329789639,-6.50896861037899,40.11801864616051,42251.890238091575,25750.189428793536,25750.189428793536,68002.07966688511,77328.10077903054,77318.68500561459,25750.189428793536,103068.87443440812,103068.87443440812,103068.87443440812,130587.79857520992,126070.0464568388,4517.752118371121,0.0,91539.87314689746,56463.662605958845,38973.56726770957,27518.924140801806,66492.49140851139,20880.269153302743,1552.239927697751,0.0,0.8785624944840851,2.7278452603614403,0.0014947054983599872,1.0,1.0,-6.5087378666597715,334272.9788706337,1559628.1484948942,4.665732042608453,1559628.1484948942,4.665732042608453,0.7587603732786904,0.09267347005852251,4.028046144702076,101325.0,128390.7001272024,1.267117691854946,1.0,0.0,4.028046144704179,1.2847905723160402,1.2850866676801695,3.1351772277102556,0.0,16537.34315596183,0.0,0.0,22725.626732776163,2317.369002949648,19316.78507874152,1969.7638927402854,0.85,0.8500001036663062,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.415653372736,4632.441516551485,6.16709606096187,5.0015452739362,-3.702678327603918,8.704223601540118,2.9436375036472935,3.5,0.8410392867563695,0.6,0.00023044997082250748,0.998133739023636,0.00023088085475192057,199.0095543190163,0.0,0.0,0.0,0.03943536517402355,7.788156020178056e-05,0.00015256841062072693,0.0006145525982041423,0.09267347004486087,0.09267347004486087,0.09267347004486087,0.09267351220389207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.2897709029,595.5811214180126,0.0,0.09267347004486087,0.09267347005852251,0.09267347005852251,0.3721635133231026,0.3721635133231026,0.5,9.998735361100913,0.00025208771648976835,0.00025208771648976835,-1.1539214028744027e-11,2.805893473123433e-07,0.00023074371921438797,-1.1539214028744027e-11,27518.924140801806,20880.269153302743,0.7587603732786904,1.0227031387514003,0.6354385185916362,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521284233931475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5955227110378,260.5955227110378,-12.554477288962175,244.79944382737952,276.39160159469446,127891.85735092925,127889.21488481313,2.642466116102672,0.0,nan,276.39160159469446,3.2416015946944867,270.0731700412313,-3.0768299587686556,263.75473848777096,-9.395261512229013,257.4363069343068,-15.713693065693178,251.1178753808437,-22.032124619156264,244.79944382737952,-28.350556172620458,1.0,1.0,26381.15544483698,26381.15544483698,275.58607485883067,2.4360748588306933,275.58607485883067,275.58607485883067,77318.77898443102,77318.68500561459,0.09397881642507855,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58607485883067,2.4360748588306933,1.0,0.002,0.1294184551144366,0.004910376834025585,0.00019990639998484293,0.001800093600723783,0.09995319999242146,0.09995319999242146,0.0,7.086258663191458e-13,1.0,1.000000467554624,0.000230743730753602,0.09267347005852251,0.0,4.326208441711908e-08,0.05556629901444771,0.0,1600127.0774791006,266.64103167021034,2.8060088652637205e-07,1.0,1284411.0440610156,2598.520434489918,,,,,,,,,,,,,,,,,2.0,16537.34315596183,1552.239927697751,0.3721635133231026,6.17534620354742,2.9436375036472935
4238.0,-30.105523784586484,5.00154369323413,35.059020785926506,24.096344131417595,4.99673735383658,-26.595297670744596,-40.109763003978856,1.4865112399950877,-6.508963317918642,-6.508963577782249,40.11801657098891,42251.89183086616,25750.18967401524,25750.18967401524,68002.0815048814,77328.08749588607,77318.66771405945,25750.18967401524,103068.8573880747,103068.8573880747,103068.8573880747,130587.77057452415,126070.01860840186,4517.751966122297,0.0,91539.84982261085,56463.65415759257,38973.550738909194,27518.913186449463,66492.46392535866,20880.261521919874,1552.239296469662,0.0,0.8785625296188905,2.7278457722757583,0.0014947054983599872,1.0,1.0,-6.508749902521117,334273.04527928255,1559628.0587974614,4.665730847350866,1559628.0587974614,4.665730847350866,0.7587603980015274,0.09267345663401752,4.028046144702076,101325.0,128390.69188714062,1.2671176105318591,1.0,0.0,4.0280461447027776,1.284790548708083,1.2850866440667716,3.1351772853189686,0.0,16537.340185097142,0.0,0.0,22725.620942304613,2317.368412485876,19316.780006467056,1969.7633755122347,0.85,0.8500000970494114,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.417442205662,4632.441516551485,6.1670934775835775,5.00154369323413,-3.7026737760902115,8.704217469324341,2.94363960550448,3.5,0.8410398872869943,0.6,0.00023044997082250748,0.9981308934688722,0.00023088151296630949,199.00953191006516,0.0,0.0,0.0,0.03943536517402355,7.788179219746993e-05,0.00015256817862503757,0.0006145516637148002,0.0926734566197632,0.0926734566197632,0.0926734566197632,0.09267349561509378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.2740964314,595.5811264135076,0.0,0.0926734566197632,0.09267345663401752,0.09267345663401752,0.3721634815552172,0.3721634815552172,0.5,9.998736530868998,0.00024259110188040722,0.00024259110188040722,1.0459189070388675e-11,2.5986361151808524e-07,0.00021367526113635904,1.0459189070388675e-11,27518.913186449463,20880.261521919874,0.7587603980015274,1.0227035891047347,0.635438805189956,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521282598324177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5955379971431,260.5955379971431,-12.554462002856894,244.79947027191375,276.391605722371,127891.76088790646,127889.13062904497,2.630258861482429,0.0,nan,276.391605722371,3.241605722371048,270.0731786322782,-3.0768213677217773,263.7547515421911,-9.395248457808862,257.4363244520983,-15.713675547901687,251.11789736200592,-22.032102637994058,244.79947027191375,-28.35052972808623,1.0,1.0,26381.15544483698,26381.15544483698,275.58607789095737,2.4360778909573924,275.58607789095737,275.58607789095737,77318.76554289937,77318.66771405945,0.09782883992011193,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58607789095737,2.4360778909573924,1.0,0.002,0.12941841505241147,0.00491037791790396,0.0001999063401708145,0.0018000936604337793,0.09995317008540724,0.09995317008540724,0.0,6.045936321030787e-13,1.0,1.0000004329809948,0.00021367525067716997,0.09267345663401752,0.0,4.006191515745982e-08,0.05145596558624308,0.0,1600127.0833248766,266.64103668208134,2.5985315232901485e-07,1.0,1284411.0268817642,2598.520504021932,,,,,,,,,,,,,,,,,2.0,16537.340185097142,1552.239296469662,0.3721634815552172,6.17534620354742,2.94363960550448
4239.0,-30.105496424989507,5.001542110953863,35.05901984914282,24.096343537699454,4.99674003830104,-26.595272778660405,-40.10973667083306,1.4865163919741131,-6.508958288019016,-6.508958532225492,40.11801454282003,42251.89338917421,25750.18986346843,25750.18986346843,68002.08325264264,77328.07416302699,77318.6512257687,25750.18986346843,103068.84108923713,103068.84108923713,103068.84108923713,130587.74351404916,126069.99174138249,4517.751772666677,0.0,91539.82649958877,56463.64572574484,38973.534193159925,27518.90242481202,66492.43661797195,20880.25403018819,1552.2386740901738,0.0,0.8785625646448652,2.727846285434929,0.0014947054983599872,1.0,1.0,-6.508757715177239,334273.1118583117,1559627.9711324302,4.665729655795676,1559627.9711324302,4.665729655795676,0.7587604224855208,0.09267344301551224,4.028046144702076,101325.0,128390.68342437441,1.2671175270108503,1.0,0.0,4.0280461447007205,1.2847905246063573,1.2850866199594915,3.1351773441325896,0.0,16537.33721498543,0.0,0.0,22725.61515214699,2317.3678220541155,19316.770334862387,1969.762389283026,0.85,0.8499998880354817,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.4192282757085,4632.441516551485,6.167090884931882,5.001542110953863,-3.7026692169098308,8.704211327863693,2.943641704115916,3.5,0.8410404868902618,0.6,0.00023044997082250748,0.998128048733003,0.00023088217099502865,199.0095095074989,0.0,0.0,0.0,0.03943536517402355,7.788202450189511e-05,0.00015256794632061236,0.0006145507279818558,0.09267344300160288,0.09267344300160288,0.09267344300160288,0.09267347958538046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.2589968425,595.5811312243575,0.0,0.09267344300160288,0.09267344301551224,0.09267344301551224,0.3721634487869419,0.3721634487869419,0.5,9.998737628539436,0.00023241747464908258,0.00023241747464908258,-1.6200374375330284e-11,2.442064896968077e-07,0.00020081704826679925,-1.6200374375330284e-11,27518.90242481202,20880.25403018819,0.7587604224855208,1.0227040353979546,0.6354390895904413,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452128096319307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5955532352349,260.5955532352349,-12.554446764765089,244.79949665850305,276.39160981196545,127891.66685651084,127889.04485927701,2.621997233836807,0.0,nan,276.39160981196545,3.241609811965475,270.0731871812705,-3.076812818729479,263.7547645505832,-9.39523544941676,257.43634191989037,-15.71365808010961,251.1179192891965,-22.032080710803484,244.79949665850305,-28.350503341496932,1.0,1.0,26381.15544483698,26381.15544483698,275.5860810289742,2.436081028974229,275.5860810289742,275.5860810289742,77318.75222204991,77318.6512257687,0.1009962812095182,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5860810289742,2.436081028974229,1.0,0.002,0.1294183774013522,0.004910378994581335,0.00019990628408619152,0.0018000937166377166,0.09995314204309576,0.09995314204309576,0.0,7.239079127807635e-13,1.0,1.0000004069356678,0.00020081706446717362,0.09267344301551224,0.0,3.76511332726781e-08,0.04835953010154491,0.0,1600127.0891991018,266.64104171198096,2.44222690071183e-07,1.0,1284411.0096584386,2598.5205737323304,,,,,,,,,,,,,,,,,2.0,16537.33721498543,1552.2386740901738,0.3721634487869419,6.17534620354742,2.943641704115916
4240.0,-30.105469072299705,5.001540539769889,35.05901891531056,24.09634521408009,4.996745283446571,-26.595247636724377,-40.10971410954369,1.486523847730378,-6.50895255433835,-6.508952804535002,40.118012754232744,42251.91045024436,25750.188529462157,25750.188529462157,68002.09897970651,77328.05969812891,77318.64024019206,25750.188529462157,103068.82876965422,103068.82876965422,103068.82876965422,130587.7208893974,126069.96930945702,4517.751579940384,0.0,91539.80308464784,56463.653836193116,38973.49916494969,27518.892119743185,66492.39128469287,20880.24690987476,1552.2380570328191,0.0,0.8785626024537492,2.727846867664988,0.0014947054983599872,1.0,1.0,-6.508747100666483,334273.1874395611,1559627.893822761,4.665728369568236,1559627.893822761,4.665728369568236,0.7587604478777114,0.09267342914847447,4.028046144702076,101325.0,128390.68019516103,1.267117495140992,1.0,0.0,4.028046144701855,1.2847904897272202,1.285086585072316,3.1351774292455175,0.0,16537.334245629867,0.0,0.0,22725.60933916966,2317.3672292953925,19316.77182740744,1969.762541480265,0.85,0.8500001711335072,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.421011697907,4632.441516551485,6.1670879313295925,5.001540539769889,-3.7026641408725594,8.704204680642448,2.943643799616759,3.5,0.8410410856047882,0.6,0.00023044997082250748,0.9981252047240491,0.00023088282885935118,199.00948711059345,0.0,0.0,0.0,0.03943536517402355,7.788222353245608e-05,0.0001525677472900514,0.000614549926277572,0.09267342914057948,0.09267342914057948,0.09267342914057948,0.09267346651350285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.2449426728,595.5811357069979,0.0,0.09267342914057948,0.09267342914847447,0.09267342914847447,0.3721634149404181,0.3721634149404181,0.5,9.998738749674935,0.0002250100785659015,0.0002250100785659015,3.3651303965598345e-11,2.5019664917635964e-07,0.0002057038685165935,3.3651303965598345e-11,27518.892119743185,20880.24690987476,0.7587604478777114,1.0227049691828602,0.63543977940783,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521279328527859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5955686662046,260.5955686662046,-12.554431333795378,244.79952301976988,276.3916143126381,127891.60290466076,127888.94771930003,2.65518536068296,0.0,nan,276.3916143126381,3.2416143126381485,270.0731960540627,-3.076803945937286,263.7547777954927,-9.395222204507263,257.43635953691967,-15.71364046308031,251.1179412783444,-22.032058721655574,244.79952301976988,-28.3504769802301,1.0,1.0,26381.15544483698,26381.15544483698,275.586085485737,2.43608548573701,275.586085485737,275.586085485737,77318.74229716211,77318.64024019206,0.10205697004857939,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.586085485737,2.43608548573701,1.0,0.002,0.12941833883392428,0.00491038019888868,0.00019990622686640817,0.0018000937738612143,0.09995311343320408,0.09995311343320408,0.0,7.276223894236988e-13,1.0,1.0000004168342536,0.00020570383486528954,0.09267342914847447,0.0,3.85673484303866e-08,0.04953632618324875,0.0,1600127.0959292043,266.6410474456616,2.5016299787239404e-07,1.0,1284410.990106332,2598.52065286834,,,,,,,,,,,,,,,,,2.0,16537.334245629867,1552.2380570328191,0.3721634149404181,6.17534620354742,2.943643799616759
4241.0,-30.105441726888657,5.0015389678866935,35.05901799542372,24.096345353778474,4.99674882862316,-26.595222671337197,-40.109684004541464,1.4865297729587361,-6.508947437081645,-6.508947710468907,40.118011289033184,42251.896224123266,25750.188616437506,25750.188616437506,68002.08484056077,77328.04599004136,77318.63181386689,25750.188616437506,103068.82043030439,103068.82043030439,103068.82043030439,130587.70411155478,126069.95264074071,4517.751470814064,0.0,91539.77974050569,56463.629974130534,38973.49974041684,27518.883681250387,66492.38342166723,20880.2410966319,1552.2375435682952,0.0,0.8785626356022069,2.7278473852345044,0.0014947054983599872,1.0,1.0,-6.508722859147213,334273.2546579628,1559627.8304911407,4.665727241884765,1559627.8304911407,4.665727241884765,0.7587604693012444,0.09267341591639362,4.028046144702076,101325.0,128390.6704518447,1.2671173989819362,1.0,0.0,4.028046144698491,1.2847904620081216,1.2850865573468293,3.135177496886347,0.0,16537.331277047924,0.0,0.0,22725.603543768786,2317.366638328969,19316.761378593532,1969.7614759977703,0.85,0.8499999281158833,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.422795724069,4632.441516551485,6.1670853171581905,5.0015389678866935,-3.702659543770628,8.70419851165732,2.9436458958278497,3.5,0.8410416845222428,0.6,0.00023044997082250748,0.9981223614806458,0.0002308834865503372,199.00946471965304,0.0,0.0,0.0,0.03943536517402355,7.788248911266703e-05,0.00015256748170984046,0.0006145488565082273,0.09267341591078175,0.09267341591078175,0.09267341591078175,0.09267345693811005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.2319186169,595.5811398705196,0.0,0.09267341591078175,0.09267341591639362,0.09267341591639362,0.3721633803358332,0.3721633803358332,0.5,9.998739981510742,0.00022314200066375633,0.00022314200066375633,-5.132960723130964e-11,2.7338728614267893e-07,0.00022485132171823352,-5.132960723130964e-11,27518.883681250387,20880.2410966319,0.7587604693012444,1.022704877479269,0.6354396406003255,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521277694275703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59558409977814,260.59558409977814,-12.55441590022184,244.7995493436061,276.39161885594876,127891.51641572957,127888.86078221857,2.6556335109971965,0.0,nan,276.39161885594876,3.2416188559487864,270.073204953479,-3.076795046520999,263.75479105101374,-9.395208948986237,257.43637714854566,-15.713622851454318,251.11796324607582,-22.03203675392416,244.7995493436061,-28.35045065639389,1.0,1.0,26381.15544483698,26381.15544483698,275.5860896049566,2.436089604956635,275.5860896049566,275.5860896049566,77318.72809181169,77318.63181386689,0.09627794480184093,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5860896049566,2.436089604956635,1.0,0.002,0.1294182966771816,0.004910381304019892,0.0001999061638419803,0.0018000938372453484,0.09995308192099014,0.09995308192099014,0.0,1.0873285778700836e-12,1.0,1.000000455619233,0.00022485137304784075,0.09267341591639362,0.0,4.21573101403358e-08,0.05414731172450674,0.0,1600127.101961449,266.64105256291833,2.7343861574991024e-07,1.0,1284410.9727176118,2598.520723248176,,,,,,,,,,,,,,,,,2.0,16537.331277047924,1552.2375435682952,0.3721633803358332,6.17534620354742,2.9436458958278497
4242.0,-30.105414311560345,5.001537399926721,35.05901707983084,24.096345563326054,4.996752414267855,-26.595197638978203,-40.10965767139567,1.4865357415604161,-6.508942089870459,-6.508942371559543,40.11800957312403,42251.8979228649,25750.188144181582,25750.188144181582,68002.08606704648,77328.0322976978,77318.62053316142,25750.188144181582,103068.808677343,103068.808677343,103068.808677343,130587.68262920057,126069.93127927034,4517.751349930234,0.0,91539.75640034553,56463.622025005396,38973.48263926682,27518.873951857568,66492.35659112438,20880.234368465914,1552.2369628928304,0.0,0.8785626710300036,2.7278479279103602,0.0014947054983599872,1.0,1.0,-6.508710742542917,334273.32510919607,1559627.7563229215,4.665726036660097,1559627.7563229215,4.665726036660097,0.7587604930708461,0.09267340215693685,4.028046144702076,101325.0,128390.66070852836,1.2671173028228804,1.0,0.0,4.02804614470166,1.2847904340861174,1.28508652941839,3.1351775650223144,0.0,16537.328309231914,0.0,0.0,22725.59774935648,2317.366047463352,19316.755379425835,1969.7608642529137,0.85,0.8499998808600239,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.424577341557,4632.441516551485,6.167082572612632,5.001537399926721,-3.7026547620873123,8.704192162014033,2.943647989209369,3.5,0.8410422826312483,0.6,0.00023044997082250748,0.9981195109763518,0.0002308841459246532,199.00944227146806,0.0,0.0,0.0,0.03943536517402355,7.788272141901403e-05,0.00015256724940349345,0.0006145479207675419,0.09267340214532092,0.09267340214532092,0.09267340214532092,0.09267344444337108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.2175049919,595.5811444736247,0.0,0.09267340214532092,0.09267340215693685,0.09267340215693685,0.3721633455793324,0.3721633455793324,0.5,9.998741250103865,0.00022291488176051644,0.00022291488176051644,1.2164491636212915e-11,2.8168909693704336e-07,0.00023162901663908997,1.2164491636212915e-11,27518.873951857568,20880.234368465914,0.7587604930708461,1.0227053085996898,0.6354399225565247,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45212760604588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5955995455181,260.5955995455181,-12.554400454481879,244.79957564926175,276.39162344177254,127891.43064211537,127888.77291523169,2.657726883685111,0.0,nan,276.39162344177254,3.2416234417725605,270.0732138832708,-3.0767861167291812,263.7548043247702,-9.395195675229786,257.4363947662684,-15.713605233731585,251.1179852077649,-22.03201479223509,244.79957564926175,-28.350424350738223,1.0,1.0,26381.15544483698,26381.15544483698,275.58609363879464,2.4360936387946595,275.58609363879464,275.58609363879464,77318.7144405753,77318.62053316142,0.09390741388779134,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58609363879464,2.4360936387946595,1.0,0.002,0.12941825324888845,0.0049103824564857,0.00019990609895411256,0.0018000939015457762,0.09995304947705627,0.09995304947705627,0.0,4.998887588592016e-13,1.0,1.0000004693479194,0.00023162900447459833,0.09267340215693685,0.0,4.3428041433380814e-08,0.055779452149192534,0.0,1600127.1082417762,266.6410579101295,2.8167693244540715e-07,1.0,1284410.9544925932,2598.520797012879,,,,,,,,,,,,,,,,,2.0,16537.328309231914,1552.2369628928304,0.3721633455793324,6.17534620354742,2.943647989209369
4243.0,-30.105386903206217,5.001535858507614,35.0590161824019,24.096349998749815,4.996760751806364,-26.595172137707074,-40.10962746161965,1.4865459857154202,-6.508935472321241,-6.508935795891553,40.118008265665125,42251.88362612397,25750.184954237913,25750.184954237913,68002.06858036188,77328.01651340391,77318.61869677689,25750.184954237913,103068.80365101481,103068.80365101481,103068.80365101481,130587.66855231771,126069.91723567493,4517.751316642779,0.0,91539.73289678263,56463.600007106485,38973.48098852905,27518.864901302903,66492.34588983195,20880.228207205128,1552.2363846329001,0.0,0.8785627116007106,2.7278485958652556,0.0014947054983599872,1.0,1.0,-6.508669683835251,334273.4118790514,1559627.699809086,4.66572465647791,1559627.699809086,4.66572465647791,0.758760518723886,0.09267338840856183,4.028046144702076,101325.0,128390.64868249219,1.2671171841351314,1.0,0.0,4.028046144700039,1.2847903861624435,1.2850864814836715,3.1351776819668595,0.0,16537.325343728095,0.0,0.0,22725.591914377917,2317.365452461128,19316.754069292398,1969.760730656483,0.85,0.8500000414541972,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.4263577361435,4632.441516551485,6.167079178998931,5.001535858507614,-3.7026490394750664,8.70418489798268,2.9436500811545883,3.5,0.8410428803298824,0.6,0.00023044997082250748,0.9981166612059809,0.00023088480513296395,199.00941982899877,0.0,0.0,0.0,0.03943536517402355,7.788298792509446e-05,0.000152566982897413,0.000614546847268752,0.09267338841398534,0.09267338841398534,0.09267338841398534,0.09267343689143738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.20417056273,595.5811487458259,0.0,0.09267338841398534,0.09267338840856183,0.09267338840856183,0.37216331086041,0.37216331086041,0.5,9.998742704538135,0.00022918393142390414,0.00022918393142390414,-1.7962520360015333e-11,3.235703047721472e-07,0.0002661120562947872,-1.7962520360015333e-11,27518.864901302903,20880.228207205128,0.758760518723886,1.0227052102061691,0.635439809811029,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521274422464892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.595615432568,260.595615432568,-12.554384567431953,244.79960198203767,276.3916288830961,127891.39912794266,127888.66546541579,2.7336625268829753,0.0,nan,276.3916288830961,3.241628883096098,270.07322350288536,-3.076776497114622,263.75481812267446,-9.395181877325513,257.4364127424636,-15.713587257536403,251.11800736225084,-22.03199263774914,244.79960198203767,-28.350398017962306,1.0,1.0,26381.15544483698,26381.15544483698,275.58610000201026,2.436100002010278,275.58610000201026,275.58610000201026,77318.70755910472,77318.61869677689,0.08886232782970183,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58610000201026,2.436100002010278,1.0,0.002,0.12941820335567455,0.004910383863962055,0.00019990602458832182,0.0018000939763647829,0.09995301229416091,0.09995301229416091,0.0,9.531047825972472e-13,1.0,1.0000005391963191,0.00026611207425730754,0.09267338840856183,0.0,4.989325540006088e-08,0.06408344267120722,0.0,1600127.1160594553,266.64106452767874,3.235882672925072e-07,1.0,1284410.9320461182,2598.5208878636968,,,,,,,,,,,,,,,,,2.0,16537.325343728095,1552.2363846329001,0.37216331086041,6.17534620354742,2.9436500811545883
4244.0,-30.105359504386726,5.0015342910356395,35.0590153042814,24.0963461221196,4.996759766141525,-26.595147577333538,-40.109604970179475,1.4865478390905047,-6.508931708357977,-6.50893205744614,40.118007028498944,42251.90122712402,25750.188091759443,25750.188091759443,68002.08931888346,77328.00486584916,77318.608969279,25750.188091759443,103068.79706103844,103068.79706103844,103068.79706103844,130587.65552720829,126069.90409708876,4517.751430119532,0.0,91539.70975487953,56463.606116163355,38973.44848746241,27518.858466169862,66492.30695363227,20880.223756111973,1552.2359983015085,0.0,0.8785627365434663,2.7278489755962325,0.0014947054983599872,1.0,1.0,-6.5086449562927555,334273.4612104283,1559627.64633396,4.665723807945853,1559627.64633396,4.665723807945853,0.758760534408829,0.09267337643136349,4.028046144702076,101325.0,128390.64562030707,1.267117153913714,1.0,0.0,4.028046144702589,1.2847903774920806,1.2850864728113105,3.1351777031244965,0.0,16537.3223789984,0.0,0.0,22725.586169184768,2317.3648666144677,19316.74771318426,1969.760082513831,0.85,0.8499999766508645,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.428142720243,4632.441516551485,6.16707729401457,5.0015342910356395,-3.7026454658132533,8.704179756848893,2.9436521784930356,3.5,0.8410434795694387,0.6,0.00023044997082250748,0.9981138124357399,0.00023088546411368713,199.00939739434168,0.0,0.0,0.0,0.03943536517402355,7.788318634173063e-05,0.00015256678448077686,0.0006145460480373857,0.09267337641731,0.09267337641731,0.09267337641731,0.09267342935789437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.190531547,595.5811531205323,0.0,0.09267337641731,0.09267337643136349,0.09267337643136349,0.37216327692876666,0.37216327692876666,0.5,9.998744292656472,0.00023941975848629227,0.00023941975848629227,-8.185452315956354e-12,3.4908816815004684e-07,0.0002871011533898127,-8.185452315956354e-12,27518.858466169862,20880.223756111973,0.758760534408829,1.022706120969814,0.6354404466156958,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521272784888044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5956308322588,260.5956308322588,-12.554369167741186,244.79962825059891,276.39163341391696,127891.25378327946,127888.60397984994,2.6498034295252517,0.0,nan,276.39163341391696,3.2416334139169862,270.0732323812533,-3.0767676187466577,263.75483134859144,-9.39516865140854,257.436430315928,-15.713569684071956,251.11802928326406,-22.031970716735913,244.79962825059891,-28.350371749401063,1.0,1.0,26381.15544483698,26381.15544483698,275.5861026150758,2.4361026150758107,275.5861026150758,275.5861026150758,77318.68439340297,77318.608969279,0.07542412397742737,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5861026150758,2.4361026150758107,1.0,0.002,0.12941814952713393,0.004910384768951518,0.00019990594297806277,0.0018000940573184787,0.09995297148903139,0.09995297148903139,0.0,2.965414372391173e-13,1.0,1.0000005817115039,0.000287101161575265,0.09267337643136349,0.0,5.38284863468123e-08,0.06913789563240752,0.0,1600127.1205084203,266.641068291642,3.490963536023628e-07,1.0,1284410.919284596,2598.520939515223,,,,,,,,,,,,,,,,,2.0,16537.3223789984,1552.2359983015085,0.37216327692876666,6.17534620354742,2.9436521784930356
4245.0,-30.105332114144414,5.001532727941867,35.05901439787271,24.09634479498493,4.996761630119096,-26.595122739717983,-40.109578671958275,1.4865522556936246,-6.508926409467733,-6.50892670718114,40.11800445594341,42251.902942553184,25750.18755861845,25750.18755861845,68002.09050117164,77327.99195552767,77318.58544674743,25750.18755861845,103068.77300536587,103068.77300536587,103068.77300536587,130587.61798845042,126069.86669354906,4517.751294901364,0.0,91539.68650980842,56463.59749683799,38973.43223663382,27518.844983084557,66492.27721971838,20880.214324888722,1552.2352388229465,0.0,0.8785627752886074,2.7278495202148028,0.0014947054983599872,1.0,1.0,-6.508681909019288,334273.53181120544,1559627.5351391628,4.665722489868045,1559627.5351391628,4.665722489868045,0.7587605634511003,0.09267336187422949,4.028046144702076,101325.0,128390.63843809103,1.2671170830307528,1.0,0.0,4.028046144703296,1.284790356830558,1.2850864521450263,3.1351777535432626,0.0,16537.31941499131,0.0,0.0,22725.580398379207,2317.3642781560684,19316.747767204724,1969.7600880223854,0.85,0.8500001948721362,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.429918828603,4632.441516551485,6.167074543031137,5.001532727941867,-3.7026406778454524,8.70417340578732,2.9436542654031697,3.5,0.841044075829477,0.6,0.00023044997082250748,0.9981109645660684,0.0002308861228898495,199.00937496671276,0.0,0.0,0.0,0.03943536517402355,7.788341834189848e-05,0.000152566552480609,0.0006145451135300041,0.09267336185573967,0.09267336185573967,0.09267336185573967,0.09267340660392022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.1716193945,595.5811591445106,0.0,0.09267336185573967,0.09267336187422949,0.09267336187422949,0.3721632441768078,0.3721632441768078,0.5,9.998745635099656,0.00023856681281131387,0.00023856681281131387,2.97859514830634e-11,2.977134272441617e-07,0.00024479816187295,2.97859514830634e-11,27518.844983084557,20880.214324888722,0.7587605634511003,1.0227065960827932,0.6354407565698972,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521271147881234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5956460914811,260.5956460914811,-12.554353908518863,244.79965449104466,276.39163769191526,127891.14869652319,127888.5230634671,2.625633056114232,0.0,nan,276.39163769191526,3.2416376919152867,270.07324105174195,-3.076758948258032,263.75484441156937,-9.395155588430612,257.436447771395,-15.713552228604954,251.11805113122023,-22.03194886877975,244.79965449104466,-28.350345508955314,1.0,1.0,26381.15544483698,26381.15544483698,275.58610524400547,2.436105244005489,275.58610524400547,275.58610524400547,77318.67027178482,77318.58544674743,0.08482503739651293,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58610524400547,2.436105244005489,1.0,0.002,0.12941810362998313,0.004910385936814963,0.00019990587428132123,0.001800094126503144,0.09995293714066061,0.09995293714066061,0.0,7.844653746036379e-13,1.0,1.0000004960231628,0.0002447981320869985,0.09267336187422949,0.0,4.589710236920077e-08,0.058950738608273615,0.0,1600127.126646835,266.64107359053224,2.9768364129267866e-07,1.0,1284410.9010208994,2598.5210134364847,,,,,,,,,,,,,,,,,2.0,16537.31941499131,1552.2352388229465,0.3721632441768078,6.17534620354742,2.9436542654031697
