time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4246.0,-30.105304655139342,5.00153116204634,35.05901347948017,24.09634388694542,4.996763927862743,-26.595097796837514,-40.10954856695605,1.4865570695653028,-6.5089214819468,-6.508921753565508,40.11800229737969,42251.88918997471,25750.18789729585,25750.18789729585,68002.07708727056,77327.97888625062,77318.56669075906,25750.18789729585,103068.75458805492,103068.75458805492,103068.75458805492,130587.5882885522,126069.83713861379,4517.751149938407,0.0,91539.66325354854,56463.57355729056,38973.432995842195,27518.833700497282,66492.26669633947,20880.206452858667,1552.234593744298,0.0,0.8785628103123382,2.727850024162894,0.0014947054983599872,1.0,1.0,-6.508698381891804,334273.5971767656,1559627.441836946,4.665721298389615,1559627.441836946,4.665721298389615,0.7587605884794947,0.09267334811388879,4.028046144702076,101325.0,128390.62579961786,1.2671169582987205,1.0,0.0,4.028046144701046,1.284790334310556,1.285086429619834,3.135177808497139,0.0,16537.31645172569,0.0,0.0,22725.57462479592,2317.36368941442,19316.73394219731,1969.7586782639646,0.85,0.8499998024745556,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.431693837134,4632.441516551485,6.167072002471669,5.00153116204634,-3.702636191202918,8.704167353249257,2.9436563510216076,3.5,0.8410446717204593,0.6,0.00023044997082250748,0.9981081095556672,0.00023088678332159636,199.00935248278478,0.0,0.0,0.0,0.03943536517402355,7.788368392587625e-05,0.00015256628689663124,0.0006145440437454863,0.09267334809878093,0.09267334809878093,0.09267334809878093,0.09267338890572226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.15527750354,595.5811643529578,0.0,0.09267334809878093,0.09267334811388879,0.09267334811388879,0.372163211398681,0.372163211398681,0.5,9.998746859660828,0.00023374210212523394,0.00023374210212523394,-2.142996891052462e-11,2.716187168516626e-07,0.0002233716737123359,-2.142996891052462e-11,27518.833700497282,20880.206452858667,0.7587605884794947,1.0227065562048918,0.6354406503079968,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521269511387254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5956612814585,260.5956612814585,-12.554338718541487,244.79968072430816,276.3916418386065,127891.05106733998,127888.43734919427,2.6137181457164087,0.0,nan,276.3916418386065,3.24164183860654,270.07324961574733,-3.076750384252648,263.75485739288916,-9.395142607110813,257.4364651700302,-15.713534829969774,251.1180729471695,-22.03192705283047,244.79968072430816,-28.350319275691817,1.0,1.0,26381.15544483698,26381.15544483698,275.58610802772995,2.436108027729972,275.58610802772995,275.58610802772995,77318.65709361654,77318.56669075906,0.09040285747323651,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58610802772995,2.436108027729972,1.0,0.002,0.12941806175029177,0.00491038701436368,0.0001999058116271389,0.0018000941891957532,0.09995290581356944,0.09995290581356944,0.0,8.228921016817381e-13,1.0,1.0000004526221142,0.00022337169514230482,0.09267334811388879,0.0,4.187986384397303e-08,0.05379095294630671,0.0,1600127.1323861545,266.6410785180532,2.7164014682057314e-07,1.0,1284410.8841115017,2598.521081876301,,,,,,,,,,,,,,,,,2.0,16537.31645172569,1552.234593744298,0.372163211398681,6.17534620354742,2.9436563510216076
4247.0,-30.105277204877915,5.001529604935415,35.05901255971491,24.09634521408009,4.996768749446932,-26.595072609444397,-40.10952219888566,1.4865641538788945,-6.508915909568714,-6.508916178657046,40.11800042081381,42251.890935970245,25750.186841013656,25750.186841013656,68002.0777769839,77327.96471246226,77318.55391707795,25750.186841013656,103068.7407580916,103068.7407580916,103068.7407580916,130587.56386590953,126069.81286531822,4517.751000591301,0.0,91539.63991870589,56463.566141669246,38973.41530781849,27518.82310781792,66492.23841563641,20880.199116629152,1552.2339665269021,0.0,0.8785628476282359,2.7278505909706006,0.0014947054983599872,1.0,1.0,-6.508694905246443,334273.67074165517,1559627.3607245036,4.665720028933623,1559627.3607245036,4.665720028933623,0.7587606139558062,0.09267333434718386,4.028046144702076,101325.0,128390.61895145837,1.267116890712641,1.0,0.0,4.028046144702617,1.2847903011690927,1.285086396470733,3.135177889369777,0.0,16537.313490750617,0.0,0.0,22725.568831703735,2317.3630986834173,19316.735808087265,1969.7588685317887,0.85,0.8500001012577114,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.433465908671,4632.441516551485,6.167069132164897,5.001529604935415,-3.7026312344580505,8.704160839393467,2.943658433189693,3.5,0.8410452666256266,0.6,0.00023044997082250748,0.9981052554631766,0.0002308874435447851,199.00933000602126,0.0,0.0,0.0,0.03943536517402355,7.788391654362137e-05,0.0001525660542788861,0.0006145431067504748,0.09267333433770022,0.09267333433770022,0.09267333433770022,0.09267337465119932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.1403732171,595.5811691077375,0.0,0.09267333433770022,0.09267333434718386,0.09267333434718386,0.3721631781397544,0.3721631781397544,0.5,9.998748068883991,0.00022923875189917453,0.00022923875189917453,-1.0800249583553523e-12,2.6908833206107374e-07,0.00022127341060240724,-1.0800249583553523e-12,27518.82310781792,20880.199116629152,0.7587606139558062,1.0227070015587327,0.6354409468343937,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521267870785255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5956766434257,260.5956766434257,-12.554323356574287,244.7997069731282,276.39164631372097,127890.98341979684,127888.34010755217,2.643312244718544,0.0,nan,276.39164631372097,3.2416463137209917,270.0732584456024,-3.076741554397586,263.75487057748666,-9.395129422513321,257.43648270936757,-15.71351729063241,251.1180948412484,-22.031905158751584,244.7997069731282,-28.350293026871782,1.0,1.0,26381.15544483698,26381.15544483698,275.58611212484385,2.4361121248438735,275.58611212484385,275.58611212484385,77318.64720586296,77318.55391707795,0.09328878500673454,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58611212484385,2.4361121248438735,1.0,0.002,0.12941802026370564,0.004910388202695037,0.00019990574983547572,0.0018000942508138427,0.09995287491773786,0.09995287491773786,0.0,6.493182727607127e-13,1.0,1.0000004483718816,0.0002212734116824322,0.09267333434718386,0.0,4.1486453254662845e-08,0.053285651313965024,0.0,1600127.1389150212,266.64108409043126,2.690894120860321e-07,1.0,1284410.8650810253,2598.5211589010682,,,,,,,,,,,,,,,,,2.0,16537.313490750617,1552.2339665269021,0.3721631781397544,6.17534620354742,2.943658433189693
4248.0,-30.105249840716098,5.001528045814949,35.05901164999107,24.096345144230895,4.996772030625236,-26.595047653582892,-40.109495900664456,1.4865698433790502,-6.508910902666116,-6.508911186885263,40.11799887109299,42251.892473980755,25750.187085046666,25750.187085046666,68002.07955902742,77327.95119291995,77318.54394384664,25750.187085046666,103068.73102889331,103068.73102889331,103068.73102889331,130587.5454014379,126069.79448060718,4517.75092083073,0.0,91539.61664865252,56463.55792925615,38973.39857710707,27518.814372544603,66492.21294965167,20880.19308358645,1552.2334413345914,0.0,0.8785628805445258,2.727851098257473,0.0014947054983599872,1.0,1.0,-6.508677465661492,334273.736611406,1559627.2937396322,4.665718909148709,1559627.2937396322,4.665718909148709,0.7587606355751477,0.09267332127358663,4.028046144702076,101325.0,128390.6096535508,1.267116798949428,1.0,0.0,4.028046144703983,1.2847902745527735,1.2850863698482797,3.1351779543195955,0.0,16537.310530515686,0.0,0.0,22725.56305469609,2317.362509592582,19316.730089450357,1969.7582853931117,0.85,0.8500000656951239,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.435238013915,4632.441516551485,6.167066573231055,5.001528045814949,-3.702626719149494,8.704154764964443,2.943660515397975,3.5,0.8410458615422786,0.6,0.00023044997082250748,0.998102410331498,0.00023088810169887128,199.00930759976268,0.0,0.0,0.0,0.03943536517402355,7.788414854580053e-05,0.00015256582227670697,0.0006145421722349916,0.09267332126380802,0.09267332126380802,0.09267332126380802,0.09267336400170108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.12669793447,595.5811734788905,0.0,0.09267332126380802,0.09267332127358663,0.09267332127358663,0.3721631444463523,0.3721631444463523,0.5,9.998749351021488,0.00022833583193460072,0.00022833583193460072,-1.1937117960769683e-12,2.8421914066711906e-07,0.00023372122376486004,-1.1937117960769683e-12,27518.814372544603,20880.19308358645,0.7587606355751477,1.0227074200481043,0.6354412133338705,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521266230706034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59569199824733,260.59569199824733,-12.554308001752645,244.79973320580143,276.3916507906913,127890.89506193443,127888.2529790844,2.642082850005271,0.0,nan,276.3916507906913,3.241650790691324,270.0732672737122,-3.076732726287787,263.75488375673785,-9.395116243262123,257.43650023976005,-15.713499760239927,251.11811672278102,-22.031883277218952,244.79973320580143,-28.350266794198546,1.0,1.0,26381.15544483698,26381.15544483698,275.58611596280673,2.4361159628067526,275.58611596280673,275.58611596280673,77318.6332564865,77318.54394384664,0.08931263985869009,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58611596280673,2.4361159628067526,1.0,0.002,0.1294179764433951,0.0049103892950872466,0.00019990568419940902,0.0018000943163845183,0.09995284209970451,0.09995284209970451,0.0,5.83927437652898e-13,1.0,1.0000004735860073,0.00023372122495857184,0.09267332127358663,0.0,4.382028377588871e-08,0.05628324784599537,0.0,1600127.1448062535,266.64108909733386,2.8422033437891514e-07,1.0,1284410.8480412026,2598.521227868774,,,,,,,,,,,,,,,,,2.0,16537.310530515686,1552.2334413345914,0.3721631444463523,6.17534620354742,2.943660515397975
4249.0,-30.105216501505062,5.001526490595843,35.059010742829344,24.096345982421212,4.996775666067586,-26.59501728475559,-40.10946876425294,1.4865764491849949,-6.5089055939841955,-6.50890588240167,40.1179971255255,42251.91491571427,25750.1866153074,25750.1866153074,68002.10153102168,77327.93990363054,77318.53213705598,25750.1866153074,103068.71875236338,103068.71875236338,103068.71875236338,130587.52326706273,126069.77244250552,4517.750824557211,0.0,91539.59333332852,56463.56834487326,38973.361098283625,27518.80451469936,66492.165612983,20880.186261377625,1552.2328552551958,0.0,0.8785629158981316,2.7278516374782122,0.0014947054983599872,1.0,1.0,-6.508668686127351,334273.80660727795,1559627.2182894808,4.665717706448388,1559627.2182894808,4.665717706448388,0.7587606594692123,0.0926733077381801,4.028046144702076,101325.0,128390.60776056364,1.2671167802670973,1.0,0.0,4.028046144703333,1.2847902436498422,1.2850863389382265,3.1351780297297176,0.0,16537.307569470893,0.0,0.0,22725.557266449592,2317.361919355702,19316.723449815185,1969.7576083387482,0.85,0.8499999900259005,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.437007394045,4632.441516551485,6.167063847378814,5.001526490595843,-3.7026219681431614,8.704148458739004,2.94366259440486,3.5,0.8410464555442456,0.6,0.00023044997082250748,0.9980989439683642,0.00023088890356526802,199.00928030103523,0.0,0.0,0.0,0.03943536517402355,7.788438794314096e-05,0.00015256558287936653,0.0006145412079314573,0.09267330772826701,0.09267330772826701,0.09267330772826701,0.09267335105901804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.111990022,595.5811781762424,0.0,0.09267330772826701,0.0926733077381801,0.0926733077381801,0.3721631107092379,0.3721631107092379,0.5,9.998750650908166,0.00022819577054633555,0.00022819577054633555,-2.665956344571896e-11,2.884174818973406e-07,0.0002371962743268341,-2.665956344571896e-11,27518.80451469936,20880.186261377625,0.7587606594692123,1.022708478572156,0.6354420032224718,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521264595771401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59570792261553,260.59570792261553,-12.554292077384446,244.79976046053858,276.3916553846911,127890.83584069875,127888.09575681521,2.7400838835563857,0.0,nan,276.3916553846911,3.2416553846911143,270.0732763998595,-3.0767236001404967,263.7548974150317,-9.3951025849683,257.43651843020194,-15.713481569798034,251.11813944537047,-22.031860554629503,244.79976046053858,-28.3502395394614,1.0,1.0,26381.15544483698,26381.15544483698,275.58611990135586,2.4361199013558803,275.58611990135586,275.58611990135586,77318.62218940575,77318.53213705598,0.09005234976939391,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58611990135586,2.4361199013558803,1.0,0.002,0.1294179319715285,0.0049103904474591484,0.00019990561768539256,0.0018000943829654568,0.09995280884269628,0.09995280884269628,0.0,6.508491662282623e-13,1.0,1.0000004806250904,0.00023719630098639755,0.0926733077381801,0.0,4.447181955015246e-08,0.057120086657086344,0.0,1600127.1510356714,266.6410944060158,2.8844414146078634e-07,1.0,1284410.8299339986,2598.5213011566557,,,,,,,,,,,,,,,,,2.0,16537.307569470893,1552.2328552551958,0.3721631107092379,6.17534620354742,2.94366259440486
4250.0,-30.105189178656588,5.001524927727645,35.05900983368447,24.096344515588157,4.996777098305967,-26.594992550961006,-40.10943869417531,1.4865804706076797,-6.508900931130654,-6.508901211456279,40.1179952541331,42251.90073883534,25750.18753556348,25750.18753556348,68002.08827439882,77327.92811882909,77318.51661571121,25750.18753556348,103068.7041512747,103068.7041512747,103068.7041512747,130587.49880330643,126069.74808466596,4517.750718640474,0.0,91539.57106576307,56463.54368575839,38973.36375556075,27518.794652031742,66492.15840759249,20880.17939624877,1552.2322841542382,0.0,0.8785629483002961,2.7278521124604285,0.0014947054983599872,1.0,1.0,-6.50867070208983,334273.86824400903,1559627.1374007608,4.665716604153705,1559627.1374007608,4.665716604153705,0.7587606819365966,0.09267329434045127,4.028046144702076,101325.0,128390.59222693359,1.2671166269620882,1.0,0.0,4.02804614470369,1.2847902248370364,1.2850863201210851,3.1351780756372083,0.0,16537.3047290384,0.0,0.0,22725.551738318918,2317.3613556432542,19316.71491455662,1969.7567379845943,0.85,0.8499998212138256,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.438775563777,4632.441516551485,6.167061456214655,5.001524927727645,-3.702617698848128,8.704142626575774,2.9436646719901214,3.5,0.8410470491400347,0.6,0.00023044997082250748,0.9980961031515266,0.00023088956072952582,199.00925792861597,0.0,0.0,0.0,0.03943536517402355,7.788465322206962e-05,0.00015256531760043788,0.0006145401393756916,0.09267329432600893,0.09267329432600893,0.09267329432600893,0.0926733365168793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.09683675406,595.581183012246,0.0,0.09267329432600893,0.09267329434045127,0.09267329434045127,0.37216307702053036,0.37216307702053036,0.5,9.998751916965352,0.0002269747422474211,0.0002269747422474211,9.43600753089413e-12,2.80325650692248e-07,0.00023050936647450726,9.43600753089413e-12,27518.794652031742,20880.17939624877,0.7587606819365966,1.0227083900262428,0.6354418588705455,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521262603844243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5957235657431,260.5957235657431,-12.554276434256849,244.7997874922906,276.3916596391948,127890.7173153202,127888.0256241668,2.691691153431596,0.0,nan,276.3916596391948,3.241659639194836,270.07328520981224,-3.0767147901877365,263.7549107804342,-9.395089219565762,257.43653635105454,-15.713463648945435,251.11816192167245,-22.031838078327524,244.7997874922906,-28.350212507709387,1.0,1.0,26381.15544483698,26381.15544483698,275.58612277662786,2.436122776627883,275.58612277662786,275.58612277662786,77318.60668977164,77318.51661571121,0.0900740604265593,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58612277662786,2.436122776627883,1.0,0.002,0.1294178887536191,0.004910391479334914,0.00019990555284801512,0.0018000944478725148,0.09995277642400756,0.09995277642400756,0.0,7.205299724921677e-13,1.0,1.0000004670801317,0.00023050935703849973,0.09267329434045127,0.0,4.321808303103113e-08,0.05550977320494035,0.0,1600127.156490327,266.6410990688693,2.803162146847171e-07,1.0,1284410.813989219,2598.521365692245,,,,,,,,,,,,,,,,,2.0,16537.3047290384,1552.2322841542382,0.37216307702053036,6.17534620354742,2.9436646719901214
4251.0,-30.105161785177035,5.001523376580055,35.05900891881396,24.096345737949036,4.996781817035374,-26.59496742495671,-40.109412326104916,1.4865874566671815,-6.508895230303324,-6.50889550240194,40.1179932704329,42251.902292199695,25750.18612458895,25750.18612458895,68002.08841678864,77327.91397613454,77318.50274439208,25750.18612458895,103068.68886898103,103068.68886898103,103068.68886898103,130587.47233091868,126069.72177413112,4517.750556787566,0.0,91539.54774338736,56463.53605885392,38973.346316148265,27518.78346193765,66492.12977808592,20880.171638359716,1552.231625243397,0.0,0.8785629867495142,2.727852692979665,0.0014947054983599872,1.0,1.0,-6.508671762020185,334273.9435788341,1559627.051657928,4.6657152961433574,1559627.051657928,4.6657152961433574,0.7587607085625689,0.09267328021892576,4.028046144702076,101325.0,128390.58977718547,1.267116602784954,1.0,0.0,4.02804614470308,1.2847901921552258,1.2850862874317426,3.135178155388203,0.0,16537.301769189413,0.0,0.0,22725.545948321764,2317.360765227857,19316.716879203832,1969.7569383228558,0.85,0.8500001242271732,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.4405395631875,4632.441516551485,6.167058512892342,5.001523376580055,-3.702612644320262,8.704136020900316,2.943666744675874,3.5,0.8410476413359641,0.6,0.00023044997082250748,0.9980932549997852,0.00023089021959431745,199.0092354983678,0.0,0.0,0.0,0.03943536517402355,7.788488584249098e-05,0.0001525650849800165,0.0006145392023699,0.09267328020912653,0.09267328020912653,0.09267328020912653,0.09267332095545827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.0813512964,595.5811879507648,0.0,0.09267328020912653,0.09267328021892576,0.09267328021892576,0.372163043247288,0.372163043247288,0.5,9.99875313927749,0.00022426989420409882,0.00022426989420409882,1.000444171950221e-11,2.7209858899368555e-07,0.00022374038172756627,1.000444171950221e-11,27518.78346193765,20880.171638359716,0.7587607085625689,1.0227088325150981,0.6354421558342808,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521260971378789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5957392839571,260.5957392839571,-12.554260716042904,244.79981438367716,276.3916641842361,127890.64116290539,127887.93655167498,2.7046112304221204,0.0,nan,276.3916641842361,3.2416641842361287,270.0732942241223,-3.076705775877656,263.7549242640132,-9.39507573598678,257.4365543039034,-15.713445696096585,251.11818434379026,-22.031815656209716,244.79981438367716,-28.35018561632282,1.0,1.0,26381.15544483698,26381.15544483698,275.5861268809013,2.436126880901327,275.5861268809013,275.5861268809013,77318.59640245925,77318.50274439208,0.09365806716959924,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5861268809013,2.436126880901327,1.0,0.002,0.1294178468045459,0.004910392694550119,0.00019990549039707565,0.0018000945103473103,0.09995274519853782,0.09995274519853782,0.0,7.443858897338007e-13,1.0,1.0000004533689957,0.00022374037172312455,0.09267328021892576,0.0,4.194896490770927e-08,0.05387970334560081,0.0,1600127.1631616584,266.64110476969665,2.7208858455196605e-07,1.0,1284410.79450089,2598.5214445701663,,,,,,,,,,,,,,,,,2.0,16537.301769189413,1552.231625243397,0.372163043247288,6.17534620354742,2.943666744675874
4252.0,-30.105134399749037,5.001521824039996,35.05900801363357,24.09634570302444,4.996785122455358,-26.59494244752816,-40.109386027883716,1.486593170124791,-6.508890211360949,-6.508890498808973,40.11799172038082,42251.90390319108,25750.186295341657,25750.186295341657,68002.09019853274,77327.90047505645,77318.49280464265,25750.186295341657,103068.6790999843,103068.6790999843,103068.6790999843,130587.45380781498,126069.70332820051,4517.750479614464,0.0,91539.52449294938,56463.52792063971,38973.32952478852,27518.774707830675,66492.1042326192,20880.165592643978,1552.2310988408033,0.0,0.8785630197310698,2.7278532014655847,0.0014947054983599872,1.0,1.0,-6.5086541295119105,334274.0096045972,1559626.984658241,4.665714174138389,1559626.984658241,4.665714174138389,0.7587607302407389,0.09267326706306227,4.028046144702076,101325.0,128390.5804236018,1.2671165104722606,1.0,0.0,4.028046144702159,1.2847901654268348,1.2850862606971918,3.1351782206115133,0.0,16537.298811666165,0.0,0.0,22725.540176183822,2317.360176633593,19316.711136486836,1969.756352728693,0.85,0.8500000874228103,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.442304354393,4632.441516551485,6.167055947219739,5.001521824039996,-3.7026081231001124,8.704129947140109,2.943668818292564,3.5,0.8410482337978754,0.6,0.00023044997082250748,0.9980904076939283,0.00023089087826718864,199.00921307471742,0.0,0.0,0.0,0.03943536517402355,7.78851178473395e-05,0.00015256485297516798,0.0006145382678436644,0.09267326705322343,0.09267326705322343,0.09267326705322343,0.09267331028126678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.06760317297,595.5811923455892,0.0,0.09267326705322343,0.09267326706306227,0.09267326706306227,0.3721630092430786,0.3721630092430786,0.5,9.998754436191469,0.00022488609948823068,0.00022488609948823068,8.86757334228605e-12,2.8744801738866954e-07,0.0002363692970561715,8.86757334228605e-12,27518.774707830675,20880.165592643978,0.7587607302407389,1.022709252223857,0.6354424241918254,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521259334693688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5957549343916,260.5957549343916,-12.55424506560837,244.79984114598017,276.3916687228017,127890.54759916647,127887.8546507654,2.6929484010780014,0.0,nan,276.3916687228017,3.2416687228017054,270.07330320743625,-3.076696792563723,263.754937692074,-9.395062307925969,257.43657217671165,-15.713427823288328,251.118206661346,-22.031793338653983,244.79984114598017,-28.35015885401981,1.0,1.0,26381.15544483698,26381.15544483698,275.5861307345589,2.436130734558901,275.5861307345589,275.5861307345589,77318.58252172636,77318.49280464265,0.08971708371245768,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5861307345589,2.436130734558901,1.0,0.002,0.12941780248782075,0.004910393791033818,0.0001999054239990728,0.001800094576624611,0.0999527119995364,0.0999527119995364,0.0,6.236838302753345e-13,1.0,1.0000004789499637,0.00023636928818859815,0.09267326706306227,0.0,4.431674930712746e-08,0.05692091043032662,0.0,1600127.1690673176,266.641109788639,2.8743914981532726e-07,1.0,1284410.7774207175,2598.521513701192,,,,,,,,,,,,,,,,,2.0,16537.298811666165,1552.2310988408033,0.3721630092430786,6.17534620354742,2.943668818292564
4253.0,-30.105107022779695,5.001520264774039,35.05900710487826,24.096344026643806,4.996786574490224,-26.59491766305242,-40.10935969473792,1.486597214762543,-6.508885519267153,-6.508885796310276,40.11798980698159,42251.90559711148,25750.187103108587,25750.187103108587,68002.09270022006,77327.88779770116,77318.47682900533,25750.187103108587,103068.66393211392,103068.66393211392,103068.66393211392,130587.4285603538,126069.67819997427,4517.750360379536,0.0,91539.5013189892,56463.51911839779,38973.313556212684,27518.764628239875,66492.07818445256,20880.15857336416,1552.2305166403705,0.0,0.8785630524632182,2.727853679676299,0.0014947054983599872,1.0,1.0,-6.508657943396599,334274.07165654976,1559626.9019539533,4.665713060618096,1559626.9019539533,4.665713060618096,0.7587607530876168,0.09267325353834453,4.028046144702076,101325.0,128390.5737981467,1.2671164450841026,1.0,0.0,4.028046144701915,1.2847901465054279,1.2850862417714242,3.135178266784021,0.0,16537.29585489473,0.0,0.0,22725.53442303221,2317.3595899753955,19316.707071135927,1969.7559381782696,0.85,0.8500001237180387,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.444066587377,4632.441516551485,6.167053537889783,5.001520264774039,-3.7026038328254796,8.704124097599518,2.943670888903946,3.5,0.8410488254011275,0.6,0.00023044997082250748,0.9980875612762992,0.00023089153673834067,199.0091906579982,0.0,0.0,0.0,0.03943536517402355,7.788535016093538e-05,0.0001525646206615721,0.0006145373320737802,0.09267325352256413,0.09267325352256413,0.09267325352256413,0.09267329522090012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.0523192122,595.5811972220329,0.0,0.09267325352256413,0.09267325353834453,0.09267325353834453,0.37216297536485454,0.37216297536485454,0.5,9.998755687222785,0.00022378430179514908,0.00022378430179514908,-4.4281023292569444e-11,2.7704311378329294e-07,0.00022785291366744787,-4.4281023292569444e-11,27518.764628239875,20880.15857336416,0.7587607530876168,1.022709690492432,0.6354426986009137,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521257698490015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5957703601111,260.5957703601111,-12.554229639888888,244.79986778435955,276.3916729358606,127890.43381190159,127887.77952989051,2.6542820110566137,0.0,nan,276.3916729358606,3.2416729358606062,270.0733119055606,-3.076688094439362,263.75495087526167,-9.395049124738307,257.4365898449628,-15.713410155037195,251.1182288146615,-22.03177118533847,244.79986778435955,-28.35013221564043,1.0,1.0,26381.15544483698,26381.15544483698,275.58613358882684,2.4361335888268627,275.58613358882684,275.58613358882684,77318.56634906467,77318.47682900533,0.08952005933679175,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58613358882684,2.4361335888268627,1.0,0.002,0.12941775976783507,0.004910394826302704,0.00019990535994373848,0.001800094640664458,0.09995267997186924,0.09995267997186924,0.0,6.081966527626825e-13,1.0,1.0000004616994254,0.00022785295794847116,0.09267325353834453,0.0,4.272002254897525e-08,0.0548700566878101,0.0,1600127.1745530723,266.6411144807328,2.770873948065855e-07,1.0,1284410.7613685308,2598.521578671516,,,,,,,,,,,,,,,,,2.0,16537.29585489473,1552.2305166403705,0.37216297536485454,6.17534620354742,2.943670888903946
4254.0,-30.105079653855576,5.00151870578631,35.05900618378855,24.09634318845349,4.996788960163932,-26.59489279245453,-40.10933339651672,1.4866020987629238,-6.50888047862793,-6.508880731511997,40.11798763355574,42251.90720615217,25750.18706793687,25750.18706793687,68002.09427408905,77327.87470873949,77318.45837865457,25750.18706793687,103068.64544659144,103068.64544659144,103068.64544659144,130587.39861958777,126069.64846137763,4517.750158210141,0.0,91539.4781151164,56463.51061252931,38973.29722509677,27518.75317299633,66492.0503980931,20880.15058415594,1552.2298606272072,0.0,0.8785630881457713,2.7278541949123314,0.0014947054983599872,1.0,1.0,-6.508672780342295,334274.138490428,1559626.8080094396,4.665711846727562,1559626.8080094396,4.665711846727562,0.7587607786186064,0.09267323940420444,4.028046144702076,101325.0,128390.5657807893,1.267116365958937,1.0,0.0,4.028046144700847,1.2847901236573602,1.285086218918091,3.13517832253847,0.0,16537.292898866694,0.0,0.0,22725.528662454508,2317.3590025599474,19316.697668882247,1969.754979415218,0.85,0.8499999254492994,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.445824890869,4632.441516551485,6.167050932485727,5.00151870578631,-3.702599271000042,8.704117976786353,2.9436729548987826,3.5,0.8410494156853664,0.6,0.00023044997082250748,0.9980847157038876,0.00023089219501771984,199.0091682478716,0.0,0.0,0.0,0.03943536517402355,7.788558216706231e-05,0.00015256438865544517,0.0006145363975423951,0.09267323938538076,0.09267323938538076,0.09267323938538076,0.09267327732273131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.036324517,595.5812023168401,0.0,0.09267323938538076,0.09267323940420444,0.09267323940420444,0.3721629414158027,0.3721629414158027,0.5,9.998756824860493,0.00021879195276142127,0.00021879195276142127,-1.1539214028744027e-11,2.528840923332609e-07,0.00020795116972749383,-1.1539214028744027e-11,27518.75317299633,20880.15058415594,0.7587607786186064,1.0227101415425635,0.6354429883450233,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521256062792092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59578568611767,260.59578568611767,-12.554214313882312,244.79989432844437,276.39167704378826,127890.33421001266,127887.69708544227,2.6371245703757644,0.0,nan,276.39167704378826,3.241677043788286,270.0733205007205,-3.0766794992794644,263.754963957653,-9.395036042346987,257.4366074145849,-15.713392585415079,251.118250871515,-22.03174912848499,244.79989432844437,-28.35010567155561,1.0,1.0,26381.15544483698,26381.15544483698,275.5861365190933,2.4361365190933384,275.5861365190933,275.5861365190933,77318.55289713286,77318.45837865457,0.09451847829041071,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5861365190933,2.4361365190933384,1.0,0.002,0.1294177207788657,0.004910395911324948,0.00019990530180042255,0.001800094698631547,0.09995265090021127,0.09995265090021127,0.0,4.3196956428515065e-13,1.0,1.0000004213866882,0.00020795118126670786,0.09267323940420444,0.0,3.8988645294314636e-08,0.050077434913115094,0.0,1600127.180427645,266.64111952137205,2.5289563154728967e-07,1.0,1284410.7440793137,2598.521648648653,,,,,,,,,,,,,,,,,2.0,16537.292898866694,1552.2298606272072,0.3721629414158027,6.17534620354742,2.9436729548987826
4255.0,-30.10505229208178,5.001517156888564,35.059005263363645,24.096344655286543,4.996793925530068,-26.594867670321552,-40.1093032565899,1.4866093036264412,-6.5088748824944105,-6.508875138437227,40.117985810395474,42251.89295099998,25750.18585550274,25750.18585550274,68002.07880650272,77327.86047917909,77318.44655653117,25750.18585550274,103068.63241203391,103068.63241203391,103068.63241203391,130587.37519389889,126069.62522322498,4517.749970673898,0.0,91539.4548185606,56463.487289800825,38973.29725417752,27518.742781864967,66492.04003604248,20880.143394584466,1552.2292424897478,0.0,0.8785631253569697,2.727854763493649,0.0014947054983599872,1.0,1.0,-6.508664688757108,334274.2122951424,1559626.7292053534,4.665710580833871,1559626.7292053534,4.665710580833871,0.7587608038672689,0.09267322540031464,4.028046144702076,101325.0,128390.55403313358,1.2671162500185895,1.0,0.0,4.02804614469966,1.2847900899519578,1.2850861852049207,3.135178404787273,0.0,16537.28994359005,0.0,0.0,22725.522878867385,2317.3584127981917,19316.69492036329,1969.754699144284,0.85,0.8500000208279482,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.447581053562,4632.441516551485,6.167048048296984,5.001517156888564,-3.7025943085895445,8.704111465478109,2.9436750183787748,3.5,0.8410500052510785,0.6,0.00023044997082250748,0.9980818708836566,0.00023089285312684568,199.00914584360484,0.0,0.0,0.0,0.03943536517402355,7.788584806597307e-05,0.00015256412275653443,0.0006145353264893127,0.09267322539257584,0.09267322539257584,0.09267322539257584,0.09267326365939402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.02197146893,595.5812068949773,0.0,0.09267322539257584,0.09267322540031464,0.09267322540031464,0.3721629069673488,0.3721629069673488,0.5,9.998757973312717,0.00021510734001140008,0.00021510734001140008,1.0118128557223827e-11,2.55942836702161e-07,0.0002104496801393907,1.0118128557223827e-11,27518.742781864967,20880.143394584466,0.7587608038672689,1.022710068297524,0.6354428729829471,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521254427575216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5958011644081,260.5958011644081,-12.554198835591876,244.79992081759684,276.3916815112172,127890.26571333919,127887.60238541765,2.663327921540496,0.0,nan,276.3916815112172,3.241681511217223,270.07332937249424,-3.0766706275057345,263.7549772337706,-9.395022766229374,257.4366250950474,-15.713374904952559,251.11827295632244,-22.031727043677535,244.79992081759684,-28.350079182403135,1.0,1.0,26381.15544483698,26381.15544483698,275.5861407444598,2.4361407444598058,275.5861407444598,275.5861407444598,77318.54305023626,77318.44655653117,0.09649370508850552,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5861407444598,2.4361407444598058,1.0,0.002,0.12941768132199818,0.004910397096297103,0.00019990524315142153,0.0018000947577987265,0.09995262157571076,0.09995262157571076,0.0,9.501479464324447e-13,1.0,1.0000004264476112,0.00021044967002126214,0.09267322540031464,0.0,3.945708128646539e-08,0.0506790983810127,0.0,1600127.1869923444,266.64112511750557,2.559327185736038e-07,1.0,1284410.724986815,2598.5217259244664,,,,,,,,,,,,,,,,,2.0,16537.28994359005,1552.2292424897478,0.3721629069673488,6.17534620354742,2.9436750183787748
4256.0,-30.105024860730325,5.001515606782667,35.05900435494751,24.096344655286543,4.996797301691594,-26.594842644487397,-40.10928069530053,1.4866150853383668,-6.508869876954407,-6.5088701532445565,40.11798431612268,42251.910400984016,25750.186003441526,25750.186003441526,68002.09640442554,77327.846988119,77318.43746126021,25750.186003441526,103068.62346470174,103068.62346470174,103068.62346470174,130587.3577476002,126069.60788173377,4517.7498658664335,0.0,91539.43158821018,56463.49500062885,38973.26287509037,27518.73428289846,66491.99715798882,20880.13753159664,1552.2287286433998,0.0,0.8785631580266593,2.7278552700427303,0.0014947054983599872,1.0,1.0,-6.508642961310443,334274.27807811537,1559626.664618797,4.665709469438546,1559626.664618797,4.665709469438546,0.7587608251507636,0.09267321213639891,4.028046144702076,101325.0,128390.54930066565,1.2671162033127623,1.0,0.0,4.028046144702583,1.2847900629042672,1.2850861581509967,3.1351784707897568,0.0,16537.286989082455,0.0,0.0,22725.51711171637,2317.3578247124524,19316.693602284042,1969.754564737606,0.85,0.850000178536097,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.449337594912,4632.441516551485,6.1670454893541615,5.001515606782667,-3.702589805913751,8.704105412696418,2.943677082304265,3.5,0.8410505949440756,0.6,0.00023044997082250748,0.998079018838173,0.00023089351291119797,199.0091233823718,0.0,0.0,0.0,0.03943536517402355,7.788604710556765e-05,0.00015256392371693983,0.0006145345247486412,0.09267321212762775,0.09267321212762775,0.09267321212762775,0.0926732536361006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.0087403574,595.581211124408,0.0,0.09267321212762775,0.09267321213639891,0.09267321213639891,0.372162872173569,0.372162872173569,0.5,9.99875921893542,0.00021572721652773907,0.00021572721652773907,6.0822458181064576e-12,2.762901658570627e-07,0.00022719193412967797,6.0822458181064576e-12,27518.73428289846,20880.13753159664,0.7587608251507636,1.0227109924649824,0.6354435451922288,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521252792785921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59581662914724,260.59581662914724,-12.55418337085274,244.7999472593743,276.391685998917,127890.17690552463,127887.51590942634,2.6609960983006333,0.0,nan,276.391685998917,3.241685998917035,270.0733382510115,-3.0766617489884993,263.754990503102,-9.395009496897956,257.43664275519416,-15.71335724480582,251.11829500728467,-22.031704992715305,244.7999472593743,-28.35005274062567,1.0,1.0,26381.15544483698,26381.15544483698,275.5861446774153,2.4361446774153137,275.5861446774153,275.5861446774153,77318.52901110778,77318.43746126021,0.091549847566057,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5861446774153,2.4361446774153137,1.0,0.002,0.1294176387261016,0.004910398181968765,0.00019990517940393285,0.001800094821346738,0.09995258970196642,0.09995258970196642,0.0,7.506707928872647e-13,1.0,1.000000460360511,0.00022719192804743216,0.09267321213639891,0.0,4.2596072709663225e-08,0.05471085190573715,0.0,1600127.192889438,266.64113012304557,2.7628408361124457e-07,1.0,1284410.7079694604,2598.5217948012682,,,,,,,,,,,,,,,,,2.0,16537.286989082455,1552.2287286433998,0.372162872173569,6.17534620354742,2.943677082304265
4257.0,-30.104997515116647,5.0015140598134495,35.05900344974908,24.096344760060333,4.996800717330827,-26.594817691873725,-40.1092505902983,1.4866208939648173,-6.508864656647404,-6.508864939367621,40.11798259210425,42251.89618334212,25750.185625702674,25750.185625702674,68002.08180904479,77327.83346286495,77318.42578627841,25750.185625702674,103068.61141198108,103068.61141198108,103068.61141198108,130587.33599092571,126069.58624041422,4517.749750511491,0.0,91539.4083745303,56463.471094509245,38973.26364446784,27518.724578944635,66491.98822341248,20880.130814992597,1552.2281519791256,0.0,0.878563192808227,2.727855800030722,0.0014947054983599872,1.0,1.0,-6.508632491833964,334274.34687934275,1559626.5900986958,4.665708286198963,1559626.5900986958,4.665708286198963,0.758760848639351,0.09267319844424855,4.028046144702076,101325.0,128390.53978005369,1.2671161093516279,1.0,0.0,4.028046144704398,1.2847900357306679,1.2850861309711348,3.135178537099489,0.0,16537.284036880792,0.0,0.0,22725.51134870397,2317.3572370487345,19316.687763910828,1969.7539693892236,0.85,0.8500001371811795,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.4510916285635,4632.441516551485,6.167042808220096,5.0015140598134495,-3.7025851311306006,8.70409919094405,2.9436791432838003,3.5,0.8410511837953715,0.6,0.00023044997082250748,0.9980761757156116,0.000230894170635099,199.0091009913473,0.0,0.0,0.0,0.03943536517402355,7.788631269783236e-05,0.00015256365812467513,0.0006145334549307431,0.0926731984345266,0.0926731984345266,0.0926731984345266,0.09267324088140838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.99426237546,595.5812157480424,0.0,0.0926731984345266,0.09267319844424855,0.09267319844424855,0.3721628375040735,0.3721628375040735,0.5,9.998760492744305,0.00021719182285551142,0.00021719182285551142,4.780531526193954e-11,2.827202365551784e-07,0.00023244753367634985,4.780531526193954e-11,27518.724578944635,20880.130814992597,0.758760848639351,1.0227109103815395,0.6354434167523481,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521251153839922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59583207859265,260.59583207859265,-12.554167921407327,244.79997364793994,276.39169050924227,127890.08840409722,127887.43003945987,2.658364637316309,0.0,nan,276.39169050924227,3.2416905092422894,270.07334713698384,-3.076652863016136,263.75500376472456,-9.394996235275414,257.4366603924632,-15.713339607536795,251.118317020202,-22.031682979797978,244.79997364793994,-28.35002635206004,1.0,1.0,26381.15544483698,26381.15544483698,275.5861485406068,2.436148540606837,275.5861485406068,275.5861485406068,77318.51559501118,77318.42578627841,0.08980873276595958,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5861485406068,2.436148540606837,1.0,0.002,0.12941759514487655,0.004910399314207862,0.00019990511422843506,0.0018000948866207294,0.09995255711421754,0.09995255711421754,0.0,8.491644887254068e-13,1.0,1.0000004710061148,0.0002324474858710346,0.09267319844424855,0.0,4.358142933702663e-08,0.05597645373342285,0.0,1600127.1990183445,266.6411353433526,2.826724312399165e-07,1.0,1284410.690171317,2598.5218668382636,,,,,,,,,,,,,,,,,2.0,16537.284036880792,1552.2281519791256,0.3721628375040735,6.17534620354742,2.9436791432838003
4258.0,-30.10497017672287,5.0015125152109885,35.05900254745988,24.096344760060333,4.9968040595527015,-26.59479275309571,-40.109224257152505,1.4866266358049947,-6.508859482197238,-6.508859770330704,40.117980865654594,42251.897627348226,25750.185341836106,25750.185341836106,68002.08296918432,77327.81996094565,77318.41391006092,25750.185341836106,103068.59925189702,103068.59925189702,103068.59925189702,130587.31415353232,126069.56450355177,4517.74964998055,0.0,91539.38515733794,56463.4628232526,38973.24703787259,27518.714901635307,66491.96193950789,20880.12411481667,1552.2275776529907,0.0,0.8785632273561073,2.727856325471545,0.0014947054983599872,1.0,1.0,-6.508622888556943,334274.41508864926,1559626.515474156,4.6657071109092945,1559626.515474156,4.6657071109092945,0.7587608719902783,0.09267318482695448,4.028046144702076,101325.0,128390.53037079392,1.267116016489454,1.0,0.0,4.028046144701869,1.2847900088695052,1.2850861041037815,3.1351786026468083,0.0,16537.281083875896,0.0,0.0,22725.505584819563,2317.3566492960963,19316.67749942426,1969.7529227028863,0.85,0.8499999010947255,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.452844268289,4632.441516551485,6.1670401516290125,5.0015125152109885,-3.7025804905613926,8.704093005772382,2.9436812026260575,3.5,0.8410517721788736,0.6,0.00023044997082250748,0.9980733333524471,0.00023089482818706796,199.0090786062396,0.0,0.0,0.0,0.03943536517402355,7.788654501472395e-05,0.00015256342580778355,0.0006145325191475837,0.09267318481906012,0.09267318481906012,0.09267318481906012,0.09267322808716573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.97965179326,595.5812204146788,0.0,0.09267318481906012,0.09267318482695448,0.09267318482695448,0.37216280305888155,0.37216280305888155,0.5,9.9987617916186,0.00021926651129433594,0.00021926651129433594,7.133849067031406e-11,2.88133492176712e-07,0.00023688177378744513,7.133849067031406e-11,27518.714901635307,20880.12411481667,0.7587608719902783,1.022711332101319,0.6354436896566168,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521249520016886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5958475081955,260.5958475081955,-12.554152491804473,244.79999999105482,276.3916950253333,127889.99927001083,127887.34431978913,2.65495022171279,0.0,nan,276.3916950253333,3.2416950253333425,270.07335601847916,-3.0766439815208173,263.7550170116254,-9.39498298837458,257.4366780047683,-15.713321995231695,251.11833899791213,-22.031661002087844,244.79999999105482,-28.35000000894516,1.0,1.0,26381.15544483698,26381.15544483698,275.58615233567724,2.4361523356772636,275.58615233567724,275.58615233567724,77318.50204807892,77318.41391006092,0.08813801800715737,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58615233567724,2.4361523356772636,1.0,0.002,0.12941755073259742,0.004910400442056814,0.00019990504775081527,0.0018000949532947016,0.09995252387540764,0.09995252387540764,0.0,1.0455169716094836e-12,1.0,1.0000004799880213,0.00023688170244895446,0.09267318482695448,0.0,4.4412793050617404e-08,0.05704426539091494,0.0,1600127.2050920655,266.64114051780274,2.880621536860417e-07,1.0,1284410.6725263014,2598.5219382554956,,,,,,,,,,,,,,,,,2.0,16537.281083875896,1552.2275776529907,0.37216280305888155,6.17534620354742,2.9436812026260575
