time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4259.0,-30.10494284544057,5.0015109727021185,35.05900164729781,24.096344725135737,4.996807348946326,-26.594767826002794,-40.109197958931304,1.4866323293849426,-6.50885432818535,-6.50885461977063,40.11797912245322,42251.8990496535,25750.185090628536,25750.185090628536,68002.08414028204,77327.80648539052,77318.40172274408,25750.185090628536,103068.58681337262,103068.58681337262,103068.58681337262,130587.29198204938,126069.54242233631,4517.749559713073,0.0,91539.36194801562,56463.45451177804,38973.230484708416,27518.70516867677,66491.93565338518,20880.117373366254,1552.2270011328774,0.0,0.8785632618666321,2.7278568490430803,0.0014947054983599872,1.0,1.0,-6.508614796884899,334274.4830522091,1559626.4401276866,4.665705936890475,1559626.4401276866,4.665705936890475,0.7587608953757423,0.0926731712713624,4.028046144702076,101325.0,128390.52107288632,1.2671159247262405,1.0,0.0,4.028046144704306,1.2847899822341124,1.2850860774622503,3.1351786676432005,0.0,16537.278131637882,0.0,0.0,22725.499822888967,2317.356061742692,19316.67626992837,1969.7527973291974,0.85,0.850000062505677,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.454595320869,4632.441516551485,6.167037505205999,5.0015109727021185,-3.70257586445918,8.704086837161299,2.943683260104004,3.5,0.8410523600297155,0.6,0.00023044997082250748,0.998070491737382,0.00023089548556971544,199.00905622695993,0.0,0.0,0.0,0.03943536517402355,7.788677702414158e-05,0.0001525631937983659,0.0006145315846029434,0.09267317126232931,0.09267317126232931,0.09267317126232931,0.09267321509447517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.9648801314,595.5812251328787,0.0,0.09267317126232931,0.0926731712713624,0.0926731712713624,0.37216276890576444,0.37216276890576444,0.5,9.998763107102718,0.00022152108067530207,0.00022152108067530207,-5.212541509536095e-11,2.9158525194361573e-07,0.00023982288570323362,-5.212541509536095e-11,27518.70516867677,20880.117373366254,0.7587608953757423,1.0227117540203534,0.6354439622559311,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521247886625583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5958629161137,260.5958629161137,-12.554137083886303,244.80002629527405,276.39169953695017,127889.90981096103,127887.25859195608,2.651219004941619,0.0,nan,276.39169953695017,3.2416995369501933,270.0733648886176,-3.076635111382359,263.75503024028274,-9.394969759717242,257.4366955919461,-15.713304408053887,251.11836094361107,-22.03163905638891,244.80002629527405,-28.349973704725926,1.0,1.0,26381.15544483698,26381.15544483698,275.5861560762796,2.4361560762796444,275.5861560762796,275.5861560762796,77318.48857090926,77318.40172274408,0.08684816518507432,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5861560762796,2.4361560762796444,1.0,0.002,0.1294175057686288,0.004910401567890554,0.00019990498041337387,0.0018000950204792978,0.09995249020668694,0.09995249020668694,0.0,8.926717871837742e-13,1.0,1.0000004859457667,0.00023982293782864872,0.0926731712713624,0.0,4.496423858809163e-08,0.057752547134027624,0.0,1600127.2111392322,266.6411456718146,2.916373773587111e-07,1.0,1284410.654944858,2598.5220094154124,,,,,,,,,,,,,,,,,2.0,16537.278131637882,1552.2270011328774,0.37216276890576444,6.17534620354742,2.943683260104004
4260.0,-30.104915444643623,5.001509422926444,35.05900074319243,24.09634297890591,4.996808725690051,-26.594743027610498,-40.1091716607101,1.4866363086569028,-6.508849705090256,-6.508849985608435,40.11797720848489,42251.900831555926,25750.18596449302,25750.18596449302,68002.08679604894,77327.79389143121,77318.38556301685,25750.18596449302,103068.57152750988,103068.57152750988,103068.57152750988,130587.26667258557,126069.51722274456,4517.749449841013,0.0,91539.33881726705,56463.44575739153,38973.21451097281,27518.695145075686,66491.90965604849,20880.110390166534,1552.2264232306106,0.0,0.8785632942319841,2.7278573203382885,0.0014947054983599872,1.0,1.0,-6.508619386013152,334274.54420508345,1559626.3573987717,4.665704835848682,1559626.3573987717,4.665704835848682,0.7587609179900708,0.09267315779392174,4.028046144702076,101325.0,128390.51455878343,1.2671158604370434,1.0,0.0,4.028046144700794,1.2847899636185014,1.2850860588423492,3.13517871306951,0.0,16537.27518016868,0.0,0.0,22725.494080465043,2317.355476178414,19316.672270277995,1969.7523894783637,0.85,0.8500001012907662,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.456344719531,4632.441516551485,6.167035130676877,5.001509422926444,-3.702571631673899,8.704081054600342,2.94368531563918,3.5,0.84105294732548,0.6,0.00023044997082250748,0.9980676429036838,0.00023089614462608776,199.00903379076559,0.0,0.0,0.0,0.03943536517402355,7.788700903419838e-05,0.00015256296178830912,0.0006145306500557287,0.09267315777613384,0.09267315777613384,0.09267315777613384,0.09267320001699426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.9495171845,595.5812300349802,0.0,0.09267315777613384,0.09267315779392174,0.09267315779392174,0.37216273506527486,0.37216273506527486,0.5,9.998764373946498,0.00022166634460063506,0.00022166634460063506,9.197265171678737e-11,2.805181793519296e-07,0.00023059959528382024,9.197265171678737e-11,27518.695145075686,20880.110390166534,0.7587609179900708,1.0227121938264723,0.6354442375037495,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521246253659543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59587813873253,260.59587813873253,-12.554121861267447,244.8000525622892,276.3917037151727,127889.79905363849,127887.17971888669,2.6193347517917505,0.0,nan,276.3917037151727,3.2417037151727186,270.07337348459913,-3.0766265154008465,263.7550432540221,-9.394956745977879,257.43671302344455,-15.713286976555423,251.11838279286727,-22.03161720713271,244.8000525622892,-28.349947437710767,1.0,1.0,26381.15544483698,26381.15544483698,275.5861588409136,2.436158840913606,275.5861588409136,275.5861588409136,77318.47246887171,77318.38556301685,0.08690585485601332,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5861588409136,2.436158840913606,1.0,0.002,0.12941746253344208,0.004910402591551923,0.00019990491553422728,0.0018000950848348152,0.09995245776711363,0.09995245776711363,0.0,3.69042470194092e-13,1.0,1.0000004672629232,0.00023059950331116852,0.09267315779392174,0.0,4.323493846890975e-08,0.055531414951394034,0.0,1600127.216542869,266.6411502949097,2.804262067002128e-07,1.0,1284410.6391252684,2598.522073444331,,,,,,,,,,,,,,,,,2.0,16537.27518016868,1552.2264232306106,0.37216273506527486,6.17534620354742,2.94368531563918
4261.0,-30.104882186939566,5.001507873010173,35.05899982633025,24.09634266458454,4.996811031107257,-26.594712865138742,-40.109140787366755,1.4866417093036954,-6.508844727708606,-6.5088449829501265,40.117975032171444,42251.90738606484,25750.185979568756,25750.185979568756,68002.0933656336,77327.78324978353,77318.36694405833,25750.185979568756,103068.55292362708,103068.55292362708,103068.55292362708,130587.23662488078,126069.48736902003,4517.749255860741,0.0,91539.31564404277,56463.4397803129,38973.195404144295,27518.6837012537,66491.879105398,20880.102405960453,1552.2257691282907,0.0,0.8785633295881512,2.7278578292546456,0.0014947054983599872,1.0,1.0,-6.5086350783815305,334274.61021703825,1559626.2633300044,4.6657036330619555,1559626.2633300044,4.6657036330619555,0.7587609433880442,0.09267314372572301,4.028046144702076,101325.0,128390.50570628459,1.2671157730696727,1.0,0.0,4.028046144701267,1.2847899383534942,1.2850860335715193,3.1351787747218554,0.0,16537.27223100313,0.0,0.0,22725.488327496118,2317.3548895388453,19316.662348732134,1969.7513777622466,0.85,0.8499998798864286,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.458090064073,4632.441516551485,6.1670325564622335,5.001507873010173,-3.702567122833148,8.704074995843321,2.943687366411355,3.5,0.8410535332603872,0.6,0.00023044997082250748,0.9980641851449437,0.00023089694455776953,199.0090065588524,0.0,0.0,0.0,0.03943536517402355,7.788728140804165e-05,0.00015256268941446583,0.0006145295529213192,0.09267314371091344,0.09267314371091344,0.09267314371091344,0.09267318198367443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.933454529,595.5812351517473,0.0,0.09267314371091344,0.09267314372572301,0.09267314372572301,0.37216270129239115,0.37216270129239115,0.5,9.998765522784478,0.00021751060046426574,0.00021751060046426574,-2.859223968698643e-11,2.5524150260025635e-07,0.00020990456857816753,-2.859223968698643e-11,27518.6837012537,20880.102405960453,0.7587609433880442,1.0227127625291161,0.6354446280438285,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521244616540563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59589382661306,260.59589382661306,-12.554106173386913,244.80007981895403,276.3917078342693,127889.726311583,127887.02691981553,2.699391767462525,0.0,nan,276.3917078342693,3.2417078342693344,270.0733822312092,-3.0766177687907543,263.75505662814584,-9.39494337185414,257.43673102508154,-15.713268974918435,251.11840542201836,-22.031594577981622,244.80007981895403,-28.349920181045945,1.0,1.0,26381.15544483698,26381.15544483698,275.5861616895338,2.436161689533833,275.5861616895338,275.5861616895338,77318.46117839451,77318.36694405833,0.09423433618212584,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5861616895338,2.436161689533833,1.0,0.002,0.12941742317897117,0.004910403668929297,0.0001999048568007349,0.0018000951441779725,0.09995242840036744,0.09995242840036744,0.0,9.787075663791889e-13,1.0,1.0000004253436219,0.00020990459717040721,0.09267314372572301,0.0,3.935486068737767e-08,0.05054780109611423,0.0,1600127.2223419033,266.64115527229137,2.5527009483994334e-07,1.0,1284410.6220486886,2598.5221425608493,,,,,,,,,,,,,,,,,2.0,16537.27223100313,1552.2257691282907,0.37216270129239115,6.17534620354742,2.943687366411355
4262.0,-30.104854826005504,5.001506334114984,35.058998910210484,24.09634448066356,4.996816144900231,-26.594687728914035,-40.10911445422096,1.486649047670359,-6.508839120503467,-6.508839378932863,40.11797321969,42251.908801398284,25750.184655174748,25750.184655174748,68002.09345657303,77327.76992081948,77318.35534837883,25750.184655174748,103068.54000355357,103068.54000355357,103068.54000355357,130587.2133545062,126069.46427686609,4517.749077640107,0.0,91539.29330850414,56463.43218852269,38973.17902220161,27518.67335095262,66491.85237315424,20880.095246394598,1552.2251526852249,0.0,0.8785633668181386,2.727858398951244,0.0014947054983599872,1.0,1.0,-6.508626897773468,334274.6841666787,1559626.1849873802,4.665702366529518,1559626.1849873802,4.665702366529518,0.7587609686014092,0.09267312980651538,4.028046144702076,101325.0,128390.50264409947,1.2671157428482553,1.0,0.0,4.028046144699997,1.284789904023554,1.2850859992336674,3.135178858494696,0.0,16537.269400084315,0.0,0.0,22725.48278249047,2317.3543241056295,19316.65946602629,1969.7510838080577,0.85,0.8499999604368972,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.459833173761,4632.441516551485,6.16702966475481,5.001506334114984,-3.702562157975511,8.704068492090494,2.943689414558157,3.5,0.8410541184451877,0.6,0.00023044997082250748,0.9980613404751331,0.00023089760265917163,199.00898415530963,0.0,0.0,0.0,0.03943536517402355,7.788751372760413e-05,0.00015256245709490334,0.0006145286171274013,0.09267312979708238,0.09267312979708238,0.09267312979708238,0.0926731684612594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.91909826844,595.5812397314527,0.0,0.09267312979708238,0.09267312980651538,0.09267312980651538,0.3721626671125102,0.3721626671125102,0.5,9.998766682614145,0.00021448462604212182,0.00021448462604212182,2.7000623958883807e-11,2.584293952168082e-07,0.0002124811593944287,2.7000623958883807e-11,27518.67335095262,20880.095246394598,0.7587609686014092,1.0227131750660707,0.635444904802461,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521242629488695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5959096143994,260.5959096143994,-12.554090385600603,244.80010689233,276.39171233646556,127889.65385241239,127886.93726995368,2.7165824587211502,0.0,nan,276.39171233646556,3.241712336465582,270.07339124764184,-3.0766087523581405,263.755070158815,-9.39492984118499,257.43674906998575,-15.713250930014226,251.11842798115822,-22.031572018841757,244.80010689233,-28.34989310766997,1.0,1.0,26381.15544483698,26381.15544483698,275.5861659520402,2.4361659520401986,275.5861659520402,275.5861659520402,77318.45244559595,77318.35534837883,0.09709721711988095,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5861659520402,2.4361659520401986,1.0,0.002,0.12941738334096559,0.0049104048552953096,0.00019990479756750907,0.0018000952031191552,0.09995239878375453,0.09995239878375453,0.0,6.866642671132794e-13,1.0,1.0000004305626358,0.00021248113239380473,0.09267312980651538,0.0,3.98379292046023e-08,0.05116825866871641,0.0,1600127.2289197145,266.6411608794965,2.584023945928493e-07,1.0,1284410.602918717,2598.5222199883583,,,,,,,,,,,,,,,,,2.0,16537.269400084315,1552.2251526852249,0.3721626671125102,6.17534620354742,2.943689414558157
4263.0,-30.104827472543626,5.001504793773046,35.05899800727029,24.096344515588157,4.9968195150685695,-26.594662773780342,-40.10908812107516,1.486654816201443,-6.508834164515292,-6.508834445054886,40.117971767817615,42251.91029645082,25750.184832021216,25750.184832021216,68002.09512847204,77327.7564514684,77318.34674364806,25750.184832021216,103068.53157566927,103068.53157566927,103068.53157566927,130587.19663263102,126069.44764212698,4517.748990504041,0.0,91539.27012896357,56463.42397352563,38973.16239493105,27518.665056961745,66491.8274518928,20880.089528393786,1552.2246497135884,0.0,0.8785633990491357,2.7278589002658,0.0014947054983599872,1.0,1.0,-6.508603808627129,334274.7492731902,1559626.1222324204,4.6657012700585305,1559626.1222324204,4.6657012700585305,0.7587609895019776,0.09267311671759718,4.028046144702076,101325.0,128390.4932348397,1.2671156499860814,1.0,0.0,4.0280461447012454,1.2847898770375332,1.2850859722414274,3.1351789243467105,0.0,16537.26645214213,0.0,0.0,22725.47702795347,2317.3537373061617,19316.658161195395,1969.7509507523362,0.85,0.8500001182564811,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.461576914029,4632.441516551485,6.167027131657258,5.001504793773046,-3.702557699829599,8.704062493602645,2.943691463446459,3.5,0.8410547038418453,0.6,0.00023044997082250748,0.998058496590941,0.00023089826058257434,199.00896175789026,0.0,0.0,0.0,0.03943536517402355,7.788774604780705e-05,0.00015256222477470045,0.0006145276813309037,0.09267311670982557,0.09267311670982557,0.09267311670982557,0.09267315886302309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.90597806126,595.5812439268971,0.0,0.09267311670982557,0.09267311671759718,0.09267311671759718,0.3721626326620443,0.3721626326620443,0.5,9.998767947762412,0.00021593646300743785,0.00021593646300743785,6.849631972727366e-11,2.805396093208401e-07,0.00023063642777287896,6.849631972727366e-11,27518.665056961745,20880.089528393786,0.7587609895019776,1.0227135835253127,0.6354451654531575,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521240994752227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.595925324737,260.595925324737,-12.554074675262996,244.80013379860097,276.39171685086933,127889.55980914591,127886.85655330462,2.70325584127933,0.0,nan,276.39171685086933,3.241716850869352,270.07340024042026,-3.0765997595797216,263.7550836299648,-9.394916370035162,257.4367670195108,-15.713232980489181,251.11845040905587,-22.03154959094411,244.80013379860097,-28.34986620139901,1.0,1.0,26381.15544483698,26381.15544483698,275.58616989043185,2.43616989043187,275.58616989043185,275.58616989043185,77318.43851172956,77318.34674364806,0.09176808150368743,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58616989043185,2.43616989043187,1.0,0.002,0.1294173400994545,0.0049104059352919945,0.00019990473280169616,0.0018000952680258275,0.09995236640084808,0.09995236640084808,0.0,8.275238133625962e-13,1.0,1.0000004673376361,0.00023063635927655923,0.09267311671759718,0.0,4.324183476044191e-08,0.055540270327676826,0.0,1600127.2347611706,266.6411658354847,2.804711130011128e-07,1.0,1284410.5860763718,2598.522288156841,,,,,,,,,,,,,,,,,2.0,16537.26645214213,1552.2246497135884,0.3721626326620443,6.17534620354742,2.943691463446459
4264.0,-30.104800126415096,5.001503256802135,35.058997107819124,24.096344620361947,4.996822933969444,-26.594637820378395,-40.10906178792936,1.4866606278111048,-6.508828969872752,-6.508829256885619,40.117970062576084,42251.91176285979,25750.184426030577,25750.184426030577,68002.09618889037,77327.74296321905,77318.33529359488,25750.184426030577,103068.51971962546,103068.51971962546,103068.51971962546,130587.17515990653,126069.42626819089,4517.748891715645,0.0,91539.24695341561,56463.41575256376,38973.14577872428,27518.655440281065,66491.80121900534,20880.082873419517,1552.2240777458926,0.0,0.878563433619371,2.727859427627736,0.0014947054983599872,1.0,1.0,-6.508593240030677,334274.8177338314,1559626.0485254826,4.665700094008713,1559626.0485254826,4.665700094008713,0.7587610128238974,0.0926731031772172,4.028046144702076,101325.0,128390.48371422771,1.2671155560249465,1.0,0.0,4.028046144702248,1.2847898498499857,1.2850859450476142,3.135178990690499,0.0,16537.263504962284,0.0,0.0,22725.471274407675,2317.353150607769,19316.652319823705,1969.7503550981942,0.85,0.8500000764154529,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.46331809954,4632.441516551485,6.1670244627489055,5.001503256802135,-3.7025530501851627,8.704056306987297,2.9436935093334995,3.5,0.8410552883809999,0.6,0.00023044997082250748,0.9980556534779133,0.00023089891833131857,199.00893936648052,0.0,0.0,0.0,0.03943536517402355,7.788797836865044e-05,0.00015256199245385706,0.0006145267455318262,0.09267310316912539,0.09267310316912539,0.09267310316912539,0.09267314627712397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.8914939381,595.5812485534519,0.0,0.09267310316912539,0.0926731031772172,0.0926731031772172,0.3721625984284338,0.3721625984284338,0.5,9.998769241678978,0.00021808230445685695,0.00021808230445685695,1.7621459846850485e-12,2.8701288101729006e-07,0.0002360168549557784,1.7621459846850485e-12,27518.655440281065,20880.082873419517,0.7587610128238974,1.0227140029627193,0.635445438208146,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452123936046257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5959409754699,260.5959409754699,-12.55405902453009,244.80016056732532,276.39172138361084,127889.46750546478,127886.77450560713,2.6929998576575778,0.0,nan,276.39172138361084,3.241721383610866,270.07340922035877,-3.076590779641208,263.7550970570991,-9.394902942900899,257.43678489384195,-15.713215106158032,251.1184727305835,-22.031527269416472,244.80016056732532,-28.349839432674656,1.0,1.0,26381.15544483698,26381.15544483698,275.5861737539378,2.436173753937851,275.5861737539378,275.5861737539378,77318.4250945107,77318.33529359488,0.08980091582634486,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5861737539378,2.436173753937851,1.0,0.002,0.12941729584924258,0.004910407065782634,0.0001999046665822297,0.0018000953343902733,0.09995233329111484,0.09995233329111484,0.0,9.725028941864888e-13,1.0,1.0000004782363112,0.00023601685319363241,0.0926731031772172,0.0,4.425061481884669e-08,0.05683595733003534,0.0,1600127.2408602051,266.6411710301272,2.8701111887130537e-07,1.0,1284410.5683663508,2598.5223598371854,,,,,,,,,,,,,,,,,2.0,16537.263504962284,1552.2240777458926,0.3721625984284338,6.17534620354742,2.9436935093334995
4265.0,-30.10477278614432,5.001501745554589,35.0589962254032,24.09634884623813,4.996831013709212,-26.59461240615735,-40.109031613077946,1.4866706331628032,-6.508822521470847,-6.508822847457672,40.11796875484573,42251.89724320177,25750.18133435003,25750.18133435003,68002.0785775518,77327.7274118634,77318.33307665025,25750.18133435003,103068.51441100027,103068.51441100027,103068.51441100027,130587.16090911985,126069.41203151837,4517.7488776014825,0.0,91539.22360588422,56463.39343495769,38973.14463436282,27518.646498119568,66491.79113248238,20880.076780606127,1552.2235084872543,0.0,0.8785634732910537,2.7278600787277423,0.0014947054983599872,1.0,1.0,-6.508554776087976,334274.9023109295,1559625.9920005794,4.6656987444120945,1559625.9920005794,4.6656987444120945,0.7587610379759384,0.09267308971286434,4.028046144702076,101325.0,128390.47207792416,1.2671154411835595,1.0,0.0,4.0280461447013804,1.2847898030435112,1.2850858982303526,3.13517910490893,0.0,16537.260558547303,0.0,0.0,22725.46547816539,2317.3525595555457,19316.646756474827,1969.7497877944893,0.85,0.8500000484053559,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.465057965151,4632.441516551485,6.167021152584854,5.001501745554589,-3.702547471595909,8.704049217150498,2.9436955536702296,3.5,0.8410558724772085,0.6,0.00023044997082250748,0.9980528109826415,0.00023089957594089232,199.0089169798723,0.0,0.0,0.0,0.03943536517402355,7.788824458324333e-05,0.00015256172623926415,0.0006145256732071614,0.09267308971756306,0.09267308971756306,0.09267308971756306,0.09267313859479728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.8781006396,595.5812528447849,0.0,0.09267308971756306,0.09267308971286434,0.09267308971286434,0.37216256449570384,0.37216256449570384,0.5,9.998770708051978,0.0002257696817764554,0.0002257696817764554,1.6427748050773516e-11,3.259868321947579e-07,0.00026807136970319334,1.6427748050773516e-11,27518.646498119568,20880.076780606127,0.7587610379759384,1.0227138932392457,0.6354453162348486,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521237726611422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5959570006166,260.5959570006166,-12.554042999383398,244.80018726487174,276.39172673635795,127889.42954462873,127886.67212004827,2.757424580431256,0.0,nan,276.39172673635795,3.2417267363579754,270.0734188420649,-3.0765811579350952,263.7551109477665,-9.394889052233452,257.436803053468,-15.71319694653198,251.1184951591701,-22.031504840829882,244.80018726487174,-28.34981273512824,1.0,1.0,26381.15544483698,26381.15544483698,275.5861799068862,2.4361799068861956,275.5861799068862,275.5861799068862,77318.4182156091,77318.33307665025,0.08513895884971134,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5861799068862,2.4361799068861956,1.0,0.002,0.12941724558869047,0.004910408443117693,0.000199904591580707,0.0018000954093074218,0.09995229579035349,0.09995229579035349,0.0,8.881285464001909e-13,1.0,1.0000005431654955,0.0002680713532754453,0.09267308971286434,0.0,5.0260483182053916e-08,0.06455509467057166,0.0,1600127.2484753618,266.64117747852913,3.259704044467071e-07,1.0,1284410.5464871814,2598.522448391941,,,,,,,,,,,,,,,,,2.0,16537.260558547303,1552.2235084872543,0.37216256449570384,6.17534620354742,2.9436955536702296
4266.0,-30.104745453999875,5.001500212821856,35.05899536389722,24.096345772873633,4.996830849963564,-26.59458782360361,-40.10900912163777,1.4866732194995171,-6.5088186265871855,-6.508818981810907,40.11796759383682,42251.91456068958,25750.18392256882,25750.18392256882,68002.0984832584,77327.71551915245,77318.32494933989,25750.18392256882,103068.5088719087,103068.5088719087,103068.5088719087,130587.14911451947,126069.40009650902,4517.74901801045,0.0,91539.20057898558,56463.39962024826,38973.112176374794,27518.64024261077,66491.75241898556,20880.072467773916,1552.223127457669,0.0,0.8785634986329423,2.727860471341024,0.0014947054983599872,1.0,1.0,-6.508526849163843,334274.953320807,1559625.9418157637,4.665697882302821,1559625.9418157637,4.665697882302821,0.7587610537326813,0.09267307802182737,4.028046144702076,101325.0,128390.4678465411,1.2671153994230555,1.0,0.0,4.028046144703712,1.2847897909442567,1.2850858861283097,3.135179134433861,0.0,16537.257612926514,0.0,0.0,22725.459761523172,2317.3519766202703,19316.644156893166,1969.7495227109325,0.85,0.8500001478341255,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.466802254342,4632.441516551485,6.167019196192927,5.001500212821856,-3.702543819043521,8.704044031865378,2.943697603205224,3.5,0.8410564580586354,0.6,0.00023044997082250748,0.9980499693409675,0.00023090023335673089,199.00889459992302,0.0,0.0,0.0,0.03943536517402355,7.788844301225946e-05,0.00015256152781024804,0.0006145248739259281,0.09267307801108367,0.09267307801108367,0.09267307801108367,0.09267313185731682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.8646978715,595.5812571464003,0.0,0.09267307801108367,0.09267307802182737,0.09267307802182737,0.3721625315074695,0.3721625315074695,0.5,9.99877232355593,0.00023764880052112858,0.00023764880052112858,1.261923898709938e-11,3.5522373309504474e-07,0.0002921326470755048,1.261923898709938e-11,27518.64024261077,20880.072467773916,0.7587610537326813,1.0227147880650773,0.6354459466558635,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521236093110632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5959725819546,260.5959725819546,-12.554027418045393,244.8002138278373,276.39173133606886,127889.29118423068,127886.61012516859,2.681059062112239,0.0,nan,276.39173133606886,3.241731336068881,270.07342783442715,-3.076572165572827,263.7551243327784,-9.394875667221584,257.4368208311311,-15.713179168868862,251.11851732948463,-22.031482670515345,244.8002138278373,-28.34978617216268,1.0,1.0,26381.15544483698,26381.15544483698,275.5861828322797,2.4361828322797123,275.5861828322797,275.5861828322797,77318.39680236531,77318.32494933989,0.07185302542347927,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5861828322797,2.4361828322797123,1.0,0.002,0.12941719081705727,0.004910409375739033,0.0001999045085659282,0.001800095491856493,0.0999522542829641,0.0999522542829641,0.0,4.224212125925053e-13,1.0,1.0000005919037114,0.0002921326344562658,0.09267307802182737,0.0,5.477170828575038e-08,0.07034935904858627,0.0,1600127.2530831355,266.6411813734128,3.5521111385605764e-07,1.0,1284410.5332914847,2598.5225018007995,,,,,,,,,,,,,,,,,2.0,16537.257612926514,1552.223127457669,0.3721625315074695,6.17534620354742,2.943697603205224
4267.0,-30.104718129437426,5.001498680854406,35.05899447823511,24.096343956794612,4.996832179626978,-26.594563098529342,-40.10898282341657,1.4866771487217878,-6.508813634552666,-6.508813943640282,40.11796517380534,42251.91607843266,25750.183824984037,25750.183824984037,68002.0999034167,77327.70296579548,77318.30272080009,25750.183824984037,103068.48654578412,103068.48654578412,103068.48654578412,130587.11417687628,126069.36523526062,4517.748941615654,0.0,91539.1775008612,56463.39061351035,38973.09654150094,27518.627631092157,66491.7241725931,20880.06364629113,1552.2224166522797,0.0,0.8785635351081675,2.72786098415431,0.0014947054983599872,1.0,1.0,-6.508559743897479,334275.0198025424,1559625.8372123698,4.665696641447055,1559625.8372123698,4.665696641447055,0.7587610809014187,0.09267306414250967,4.028046144702076,101325.0,128390.46138811427,1.2671153356833385,1.0,0.0,4.028046144701906,1.2847897725627908,1.2850858677426076,3.1351791792888166,0.0,16537.25466805427,0.0,0.0,22725.454032163692,2317.351392388195,19316.63571430714,1969.7486618067476,0.85,0.849999990625842,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.468538883364,4632.441516551485,6.16701660788237,5.001498680854406,-3.70253928449369,8.704037965348096,2.943699643740107,3.5,0.841057041068602,0.6,0.00023044997082250748,0.9980471284962966,0.00023090089059192418,199.00887222618707,0.0,0.0,0.0,0.03943536517402355,7.788867502690454e-05,0.00015256129579560294,0.0006145239393602315,0.09267306412478118,0.09267306412478118,0.09267306412478118,0.09267311068896553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.846261275,595.5812630232118,0.0,0.09267306412478118,0.09267306414250967,0.09267306414250967,0.3721624998867412,0.3721624998867412,0.5,9.998773720345255,0.00023914283639214773,0.00023914283639214773,-2.3874235921539366e-11,3.090876248279528e-07,0.0002541997428124887,-2.3874235921539366e-11,27518.627631092157,20880.06364629113,0.7587610809014187,1.0227152438836316,0.635446239426113,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521234460095729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5959879352513,260.5959879352513,-12.55401206474869,244.80024029295802,276.3917355775415,127889.17685592154,127886.53503552476,2.641820396779659,0.0,nan,276.3917355775415,3.241735577541533,270.0734365206289,-3.0765634793710888,263.7551374637104,-9.394862536289565,257.4368384067931,-15.713161593206905,251.11853934987593,-22.031460650124046,244.80024029295802,-28.349759707041954,1.0,1.0,26381.15544483698,26381.15544483698,275.58618529881767,2.4361852988176906,275.58618529881767,275.58618529881767,77318.3815150804,77318.30272080009,0.07879428031446878,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58618529881767,2.4361852988176906,1.0,0.002,0.12941714315723976,0.004910410493492193,0.00019990443701818403,0.0018000955636123797,0.09995221850909201,0.09995221850909201,0.0,6.305637435810585e-13,1.0,1.0000005150674363,0.0002541997666867246,0.09267306414250967,0.0,4.7659700763605974e-08,0.06121462085463971,0.0,1600127.2588694084,266.6411863654473,3.0911149906387436e-07,1.0,1284410.5160933905,2598.522571409152,,,,,,,,,,,,,,,,,2.0,16537.25466805427,1552.2224166522797,0.3721624998867412,6.17534620354742,2.943699643740107
4268.0,-30.10469073282792,5.001497184039263,35.058993600079255,24.096349684428446,4.996841907291894,-26.594537468816306,-40.108952613640554,1.4866886426198473,-6.50880670135524,-6.508807032511227,40.117963618463065,42251.90165598545,25750.179599320738,25750.179599320738,68002.08125530618,77327.68672360797,77318.29845235092,25750.179599320738,103068.47805167166,103068.47805167166,103068.47805167166,130587.09527551915,126069.34634128766,4517.748934231497,0.0,91539.15410777093,56463.369037474746,38973.09452255131,27518.617223847494,66491.71174639881,20880.05652833704,1552.2217658787333,0.0,0.8785635784372064,2.72786168648564,0.0014947054983599872,1.0,1.0,-6.508534697106086,334275.1110001524,1559625.7699857175,4.665695167430537,1559625.7699857175,4.665695167430537,0.7587611091971035,0.09267305067420582,4.028046144702076,101325.0,128390.45153344577,1.2671152384253221,1.0,0.0,4.028046144702691,1.284789718792689,1.2850858139601138,3.1351793105000967,0.0,16537.251723941205,0.0,0.0,22725.448224610987,2317.35080018263,19316.62865478888,1969.747941936225,0.85,0.8499998972020074,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.470273534289,4632.441516551485,6.167013033845582,5.001497184039263,-3.702533326304883,8.704030510344145,2.9437016819512962,3.5,0.8410576234146561,0.6,0.00023044997082250748,0.9980442801698894,0.00023090154956178873,199.00884979346296,0.0,0.0,0.0,0.03943536517402355,7.788894155182026e-05,0.00015256102927068722,0.0006145228657855722,0.09267305068368568,0.09267305068368568,0.09267305068368568,0.09267310026612431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.83156956075,595.5812677246361,0.0,0.09267305068368568,0.09267305067420582,0.09267305067420582,0.372162468498462,0.372162468498462,0.5,9.998775207675692,0.00024329006953394128,0.00024329006953394128,3.581135388230905e-12,3.311560021757032e-07,0.00027233540515680943,3.581135388230905e-12,27518.617223847494,20880.05652833704,0.7587611091971035,1.0227151545544197,0.6354461412744997,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521232827534198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5960038719741,260.5960038719741,-12.553996128025858,244.80026676681288,276.39174097713203,127889.16267605253,127886.42046646836,2.7422095841508747,0.0,nan,276.39174097713203,3.2417409771320536,270.0734461350731,-3.0765538649268933,263.7551512930062,-9.394848706993798,257.43685645094246,-15.71314354905752,251.11856160887805,-22.031438391121924,244.80026676681288,-28.349733233187095,1.0,1.0,26381.15544483698,26381.15544483698,275.58619171612736,2.4361917161273823,275.58619171612736,275.58619171612736,77318.37905320461,77318.29845235092,0.08060085368924774,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58619171612736,2.4361917161273823,1.0,0.002,0.12941709209717656,0.004910411966544599,0.00019990436098783537,0.0018000956399590086,0.09995218049391769,0.09995218049391769,0.0,9.468437318915779e-13,1.0,1.0000005518027628,0.00027233540157567404,0.09267305067420582,0.0,5.105993111104358e-08,0.06558191126543209,0.0,1600127.2670287073,266.64119329864474,3.3115242104031495e-07,1.0,1284410.4925015771,2598.522666895757,,,,,,,,,,,,,,,,,2.0,16537.251723941205,1552.2217658787333,0.372162468498462,6.17534620354742,2.9437016819512962
4269.0,-30.10466334554267,5.001495657204362,35.058992749156126,24.09634591257202,4.996840941209646,-26.594512916866144,-40.10892635034395,1.4866905124779464,-6.50880326507513,-6.508803631289262,40.117962648577304,42251.903532800185,25750.183216245976,25750.183216245976,68002.08674904617,77327.67523858372,77318.29152125763,25750.183216245976,103068.47473750361,103068.47473750361,103068.47473750361,130587.08691100498,126069.33775862427,4517.749152380707,0.0,91539.13114094808,56463.35943494109,38973.079673341104,27518.61217350137,66491.69184684247,20880.053055322172,1552.2214531869504,0.0,0.8785636005382478,2.727862031810562,0.0014947054983599872,1.0,1.0,-6.508502475756529,334275.15588214557,1559625.728063858,4.665694415572214,1559625.728063858,4.665694415572214,0.7587611222425055,0.09267304005310291,4.028046144702076,101325.0,128390.4395074096,1.2671151197375732,1.0,0.0,4.028046144702011,1.2847897100452257,1.2850858052106344,3.1351793318458983,0.0,16537.2487821823,0.0,0.0,22725.44252288315,2317.3502187681984,19316.62228211339,1969.747292104173,0.85,0.8499998300434729,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.4720150366575,4632.441516551485,6.16701132794442,5.001495657204362,-3.702530025276911,8.704025682481273,2.943703728213485,3.5,0.8410582080609956,0.6,0.00023044997082250748,0.9980414328216508,0.00023090220830911007,199.00882736837877,0.0,0.0,0.0,0.03943536517402355,7.788917325971518e-05,0.0001525607975627923,0.0006145219324554794,0.09267304004363816,0.09267304004363816,0.09267304004363816,0.09267309566025038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.8188352871,595.5812718182403,0.0,0.09267304004363816,0.09267304005310291,0.09267304005310291,0.37216243767247165,0.37216243767247165,0.5,9.998776876221955,0.0002536371189307829,0.0002536371189307829,3.808509063674137e-11,3.6621412391468766e-07,0.0003011555327248061,3.808509063674137e-11,27518.61217350137,20880.053055322172,0.7587611222425055,1.0227155432543775,0.6354463596763875,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521231190668433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59601931303774,260.59601931303774,-12.553980686962234,244.8002931489883,276.3917454770842,127889.01673070031,127886.35980833195,2.6569223683736323,0.0,nan,276.3917454770842,3.241745477084237,270.0734550114693,-3.0765449885306566,263.7551645458479,-9.394835454152087,257.43687408022816,-15.713125919771812,251.11858361460884,-22.03141638539114,244.8002931489883,-28.34970685101169,1.0,1.0,26381.15544483698,26381.15544483698,275.58619431548715,2.436194315487171,275.58619431548715,275.58619431548715,77318.35631042894,77318.29152125763,0.06478917130152695,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58619431548715,2.436194315487171,1.0,0.002,0.12941703563382514,0.004910412821351612,0.00019990427516912792,0.0018000957251369035,0.09995213758456396,0.09995213758456396,0.0,3.060312420144484e-13,1.0,1.0000006101803665,0.00030115549463971547,0.09267304005310291,0.0,5.646338072759878e-08,0.07252215799307254,0.0,1600127.271107124,266.64119673492485,3.661760388240509e-07,1.0,1284410.4808911022,2598.5227138885257,,,,,,,,,,,,,,,,,2.0,16537.2487821823,1552.2214531869504,0.37216243767247165,6.17534620354742,2.943703728213485
4270.0,-30.10463596682073,5.001494131956181,35.058991868777774,24.096344026643806,4.996842166925944,-26.59448815344518,-40.10890005212275,1.4866943535526762,-6.508798251538451,-6.508798560172033,40.11796009677858,42251.90524651324,25750.183018260785,25750.183018260785,68002.08826477402,77327.6627824518,77318.26748962404,25750.183018260785,103068.45050788482,103068.45050788482,103068.45050788482,130587.04945944998,126069.30037240664,4517.749087043332,0.0,91539.10809608168,56463.35056015221,38973.063928810516,27518.598951565167,66491.66288037569,20880.043796346115,1552.2207125305958,0.0,0.8785636376925837,2.727862548126374,0.0014947054983599872,1.0,1.0,-6.508544762538804,334275.22279879317,1559625.6177665333,4.66569315161388,1559625.6177665333,4.66569315161388,0.7587611503440486,0.09267302645019711,4.028046144702076,101325.0,128390.43327168711,1.267115058195777,1.0,0.0,4.0280461447000935,1.284789692076129,1.2850857872373966,3.1351793756945847,0.0,16537.24584114982,0.0,0.0,22725.436801780266,2317.3496353780615,19316.62291460963,1969.7473566008405,0.85,0.8500000718620468,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.4737467081895,4632.441516551485,6.1670087229171076,5.001494131956181,-3.7025254673146395,8.70401959927082,2.9437057629250223,3.5,0.8410587894071492,0.6,0.00023044997082250748,0.9980385863724619,0.000230902866852189,199.0088049503114,0.0,0.0,0.0,0.03943536517402355,7.788940527637142e-05,0.00015256056554613606,0.0006145209978816817,0.09267302643525838,0.09267302643525838,0.09267302643525838,0.09267307290026768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.79977357254,595.5812778918754,0.0,0.09267302643525838,0.09267302645019711,0.09267302645019711,0.37216240803706646,0.37216240803706646,0.5,9.998778270508252,0.000251841196757141,0.000251841196757141,1.1141310096718371e-11,3.086335595980927e-07,0.0002537976332064318,1.1141310096718371e-11,27518.598951565167,20880.043796346115,0.7587611503440486,1.022716011586531,0.6354466622759625,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521229554360138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59603454703915,260.59603454703915,-12.553965452960824,244.80031947459943,276.3917496194761,127888.90363118812,127886.28233781025,2.6212933778961487,0.0,nan,276.3917496194761,3.2417496194761384,270.07346359050393,-3.0765364094960432,263.7551775615285,-9.394822438471465,257.4368915325512,-15.713108467448762,251.11860550357574,-22.03139449642424,244.80031947459943,-28.349680525400544,1.0,1.0,26381.15544483698,26381.15544483698,275.5861966063708,2.4361966063707996,275.5861966063708,275.5861966063708,77318.34140082763,77318.26748962404,0.07391120359534398,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5861966063708,2.4361966063707996,1.0,0.002,0.12941698804971954,0.004910413945798164,0.00019990420375186904,0.0018000957971353,0.09995210187593452,0.09995210187593452,0.0,8.871692443179757e-13,1.0,1.000000514252921,0.0002537976220651217,0.09267302645019711,0.0,4.7584289490168015e-08,0.06111775932321578,0.0,1600127.2769022319,266.6412017484615,3.0862241828799597e-07,1.0,1284410.4635805078,2598.5227839522245,,,,,,,,,,,,,,,,,2.0,16537.24584114982,1552.2207125305958,0.37216240803706646,6.17534620354742,2.9437057629250223
4271.0,-30.1046085941448,5.00149263994266,35.05899099384698,24.096349474880867,4.996851561281051,-26.59446257859947,-40.10887361420316,1.4867055450908615,-6.508791441016456,-6.50879176528097,40.11795849262344,42251.90644296374,25750.179023491124,25750.179023491124,68002.08546645485,77327.64670776424,77318.26214493324,25750.179023491124,103068.44116842435,103068.44116842435,103068.44116842435,130587.0296121131,126069.28052802944,4517.749084083654,0.0,91539.08474518516,56463.3444777737,38973.04474156829,27518.58844368874,66491.63318525703,20880.03659838211,1552.2200598185648,0.0,0.878563680577815,2.727863238721636,0.0014947054983599872,1.0,1.0,-6.508525098757104,334275.3124621029,1559625.548427637,4.665691692695533,1559625.548427637,4.665691692695533,0.7587611785069902,0.09267301336776693,4.028046144702076,101325.0,128390.42859489532,1.2671150120394308,1.0,0.0,4.028046144704987,1.2847896397205167,1.2850857348697184,3.1351795034542045,0.0,16537.2429008587,0.0,0.0,22725.431004702557,2317.3490442406487,19316.616158999663,1969.7466677203392,0.85,0.8499999914194142,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.475476620889,4632.441516551485,6.167005211183786,5.00149263994266,-3.70251959885534,8.704012238798,2.9437077955704947,3.5,0.8410593701629985,0.6,0.00023044997082250748,0.9980357405606067,0.00023090352525157208,199.0087825371996,0.0,0.0,0.0,0.03943536517402355,7.788963852616305e-05,0.00015256033229634443,0.0006145200583407578,0.09267301337809242,0.09267301337809242,0.09267301337809242,0.09267306191611877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.7849958554,595.5812826188682,0.0,0.09267301337809242,0.09267301336776693,0.09267301336776693,0.3721623782703686,0.3721623782703686,0.5,9.998779726716196,0.00025235686661062573,0.00025235686661062573,1.2505552149377763e-12,3.2426453344669426e-07,0.0002666665238848509,1.2505552149377763e-12,27518.58844368874,20880.03659838211,0.7587611785069902,1.0227164262455315,0.6354469640600152,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521227918563842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5960503536799,260.5960503536799,-12.553949646320063,244.8003458271474,276.39175488020874,127888.88739613195,127886.16756959839,2.719826533535053,0.0,nan,276.39175488020874,3.2417548802087595,270.07347306960196,-3.0765269303980176,263.75519125898705,-9.394808741012923,257.43690944837385,-15.713090551626124,251.11862763776065,-22.031372362239324,244.8003458271474,-28.34965417285258,1.0,1.0,26381.15544483698,26381.15544483698,275.5862027829314,2.4362027829314457,275.5862027829314,275.5862027829314,77318.3388009944,77318.26214493324,0.07665606116643175,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5862027829314,2.4362027829314457,1.0,0.002,0.12941693805268176,0.004910415392778966,0.00019990412931574357,0.0018000958717248239,0.09995206465787178,0.09995206465787178,0.0,1.0405673718516528e-12,1.0,1.000000540320024,0.0002666665226342957,0.09267301336776693,0.0,4.9997063815682694e-08,0.06421675075348841,0.0,1600127.2849085683,266.6412085589835,3.242632828914793e-07,1.0,1284410.4403856092,2598.52287783234,,,,,,,,,,,,,,,,,2.0,16537.2429008587,1552.2200598185648,0.3721623782703686,6.17534620354742,2.9437077955704947
