time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4272.0,-30.104581230566158,5.001491115067275,35.05899014203112,24.0963451093063,4.99684996237582,-26.594438111272922,-40.108847385831154,1.486706843080981,-6.508788184947434,-6.50878853422332,40.117957410390574,42251.90827517467,25750.18298154719,25750.18298154719,68002.09125672186,77327.63551101333,77318.2531153913,25750.18298154719,103068.43609693849,103068.43609693849,103068.43609693849,130587.01916720626,126069.26989018313,4517.749277023133,0.0,91539.06181984843,56463.334584003205,38973.03026205025,27518.58307026778,66491.61333231803,20880.032881582254,1552.2197359397203,0.0,0.8785637021844981,2.7278635668778883,0.0014947054983599872,1.0,1.0,-6.508501299435238,334275.3550984248,1559625.5016496214,4.6656909576549594,1559625.5016496214,4.6656909576549594,0.7587611916015367,0.09267300295777246,4.028046144702076,101325.0,128390.42174673582,1.2671149444533514,1.0,0.0,4.028046144699847,1.284789633648334,1.2850857287961361,3.1351795182717144,0.0,16537.23996135908,0.0,0.0,22725.42531327403,2317.3484638764544,19316.610361120715,1969.7460765012227,0.85,0.8499999491687308,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.477212902228,4632.441516551485,6.1670035946978965,5.001491115067275,-3.7025164293328787,8.704007544400154,2.943709835699676,3.5,0.8410599530570503,0.6,0.00023044997082250748,0.9980328957033132,0.0002309041834338632,199.00876013154186,0.0,0.0,0.0,0.03943536517402355,7.788986992784975e-05,0.00015256010089465774,0.0006145191262440858,0.09267300294600984,0.09267300294600984,0.09267300294600984,0.09267305600689857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.7720894308,595.58128676294,0.0,0.09267300294600984,0.09267300295777246,0.09267300295777246,0.3721623486601917,0.3721623486601917,0.5,9.998781318282386,0.00025816774035547496,0.00025816774035547496,1.6370904631912708e-11,3.4927586511912523e-07,0.00028723478806114144,1.6370904631912708e-11,27518.58307026778,20880.032881582254,0.7587611916015367,1.0227168186889168,0.6354471813460761,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521226283129145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5960656286288,260.5960656286288,-12.553934371371156,244.80037210022257,276.39175915703083,127888.73613144195,127886.10779232976,2.628339112185267,0.0,nan,276.39175915703083,3.241759157030856,270.0734817456749,-3.0765182543250944,263.7552043343113,-9.394795665688662,257.43692692294763,-15.713073077052343,251.11864951158557,-22.031350488414404,244.80037210022257,-28.349627899777403,1.0,1.0,26381.15544483698,26381.15544483698,275.5862049693562,2.436204969356197,275.5862049693562,275.5862049693562,77318.31541289306,77318.2531153913,0.06229750176134985,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5862049693562,2.436204969356197,1.0,0.002,0.1294168841991391,0.004910416204918177,0.0001999040474583528,0.0018000959526783403,0.0999520237291764,0.0999520237291764,0.0,1.3669317414088944e-13,1.0,1.0000005819828106,0.0002872347716902368,0.09267300295777246,0.0,5.385338146417316e-08,0.06916984480867489,0.0,1600127.28876139,266.64121181505254,3.492594942144933e-07,1.0,1284410.4293560702,2598.522922473816,,,,,,,,,,,,,,,,,2.0,16537.23996135908,1552.2197359397203,0.3721623486601917,6.17534620354742,2.943709835699676
4273.0,-30.104553874518622,5.001489602914156,35.05898926315242,24.09634517915549,4.996853346223339,-26.594413152446585,-40.10882105268536,1.4867126239969561,-6.50878257453104,-6.508782873623001,40.11795492563282,42251.9097784013,25750.181444077993,25750.181444077993,68002.0912224793,77327.62210609543,77318.23185636179,25750.181444077993,103068.41330043977,103068.41330043977,103068.41330043977,130586.9829544466,126069.23376489028,4517.749189556333,0.0,91539.03870998108,56463.32638166188,38973.01369813244,27518.569654006824,66491.58335213926,20880.02351889365,1552.2189719751502,0.0,0.878563742275946,2.7278641430332846,0.0014947054983599872,1.0,1.0,-6.508536962078324,334275.4297946161,1559625.3942486828,4.665689593778819,1559625.3942486828,4.665689593778819,0.7587612212923802,0.09267298932376625,4.028046144702076,101325.0,128390.41228179995,1.267114851041697,1.0,0.0,4.02804614470086,1.2847896066043862,1.2850857017459558,3.135179584265112,0.0,16537.237022589634,0.0,0.0,22725.41957603406,2317.347878840793,19316.604550599895,1969.7454839929942,0.85,0.8499999080752262,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.478938629874,4632.441516551485,6.167000677658203,5.001489602914156,-3.702511426177799,8.704001029091955,2.9437118634288395,3.5,0.8410605324082399,0.6,0.00023044997082250748,0.9980300516377217,0.0002309048414367379,199.00873773205572,0.0,0.0,0.0,0.03943536517402355,7.789010225455073e-05,0.00015255986856795673,0.0006145181904214135,0.09267298931528165,0.09267298931528165,0.09267298931528165,0.0926730341980111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.7535814602,595.581292659786,0.0,0.09267298931528165,0.09267298932376625,0.09267298932376625,0.37216231973182246,0.37216231973182246,0.5,9.998782664954174,0.00025367601119796745,0.00025367601119796745,5.411493475548923e-11,2.990919369949552e-07,0.0002459115446526994,5.411493475548923e-11,27518.569654006824,20880.02351889365,0.7587612212923802,1.022717279303463,0.6354474904686099,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521224648238351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5960809208496,260.5960809208496,-12.553919079150376,244.8003983522729,276.39176348942226,127888.65027793792,127886.01896675346,2.6313111844707646,0.0,nan,276.39176348942226,3.241763489422283,270.07349046199744,-3.07650953800254,263.75521743456676,-9.394782565433218,257.4369444071344,-15.7130555928656,251.11867137970404,-22.031328620295938,244.8003983522729,-28.34960164772707,1.0,1.0,26381.15544483698,26381.15544483698,275.58620817048705,2.4362081704870775,275.58620817048705,275.58620817048705,77318.30423542975,77318.23185636179,0.0723790679621743,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58620817048705,2.4362081704870775,1.0,0.002,0.1294168380935284,0.004910417430995322,0.00019990397856708424,0.0018000960223813309,0.09995198928354213,0.09995198928354213,0.0,9.484149576799439e-13,1.0,1.0000004982789397,0.0002459114905377646,0.09267298932376625,0.0,4.61057130302044e-08,0.05921865777798887,0.0,1600127.2952666979,266.64121742546894,2.990378220601997e-07,1.0,1284410.4100330044,2598.52300068291,,,,,,,,,,,,,,,,,2.0,16537.237022589634,1552.2189719751502,0.37216231973182246,6.17534620354742,2.9437118634288395
4274.0,-30.104526526058294,5.001488087651983,35.05898838309848,24.096344655286543,4.996856044169291,-26.59438826903518,-40.10879475446416,1.486717787040564,-6.508777778958233,-6.508778068222246,40.11795313406315,42251.91129670408,25750.181822117967,25750.181822117967,68002.09311882204,77327.60900860727,77318.21781407007,25750.181822117967,103068.39963618804,103068.39963618804,103068.39963618804,130586.95964784417,126069.21049005889,4517.7491577852825,0.0,91539.01563211523,56463.317919784444,38972.99745814532,27518.560011656133,66491.55746980145,20880.016821092264,1552.218408072656,0.0,0.878563775101857,2.7278646316965194,0.0014947054983599872,1.0,1.0,-6.50854017783081,334275.4932043093,1559625.3168102298,4.6656884770699785,1559625.3168102298,4.6656884770699785,0.7587612437659544,0.09267297706041829,4.028046144702076,101325.0,128390.40381903377,1.2671147675206886,1.0,0.0,4.02804614470391,1.2847895824509343,1.2850856775869375,3.1351796432050425,0.0,16537.234084581436,0.0,0.0,22725.413846738757,2317.347294615262,19316.599361115615,1969.7449548128684,0.85,0.8499998940123887,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.480665460386,4632.441516551485,6.166998217743817,5.001488087651983,-3.702507069781836,8.70399515743382,2.9437138924544275,3.5,0.8410611121298365,0.6,0.00023044997082250748,0.998027208369682,0.00023090549925883973,199.00871533878714,0.0,0.0,0.0,0.03943536517402355,7.789033427376482e-05,0.00015255963654874267,0.0006145172558373128,0.09267297705240586,0.09267297705240586,0.09267297705240586,0.09267302059479345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.73861928674,595.5812974375631,0.0,0.09267297705240586,0.09267297706041829,0.09267297706041829,0.3721622903821471,0.3721622903821471,0.5,9.998783971439014,0.00024878662424043796,0.00024878662424043796,-2.432898327242583e-11,2.892639940910158e-07,0.00023789039141774992,-2.432898327242583e-11,27518.560011656133,20880.016821092264,0.7587612437659544,1.0227177059238932,0.6354477606558347,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452122301379789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5960961641589,260.5960961641589,-12.553903835841083,244.80042457957546,276.3917677487382,127888.55625889954,127885.93336401418,2.6228948853254743,0.0,nan,276.3917677487382,3.241767748738198,270.07349911491133,-3.076500885088649,263.75523048107715,-9.394769518922828,257.4369618472417,-15.713038152758259,251.11869321340936,-22.03130678659062,244.80042457957546,-28.349575420424515,1.0,1.0,26381.15544483698,26381.15544483698,275.58621135132694,2.4362113513269605,275.58621135132694,275.58621135132694,77318.29101105321,77318.21781407007,0.0731969831394963,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58621135132694,2.4362113513269605,1.0,0.002,0.1294167934918109,0.004910418492242295,0.0001999039116473719,0.0018000960890410978,0.09995195582368595,0.09995195582368595,0.0,6.884696805709023e-13,1.0,1.000000482031571,0.0002378904157467332,0.09267297706041829,0.0,4.46018451027903e-08,0.05728707342508266,0.0,1600127.3008746144,266.64122222104174,2.892883230742882e-07,1.0,1284410.3936296296,2598.5230670747046,,,,,,,,,,,,,,,,,2.0,16537.234084581436,1552.218408072656,0.3721622903821471,6.17534620354742,2.9437138924544275
4275.0,-30.104499185533896,5.001486563538618,35.058987493978194,24.096342629659944,4.99685711542381,-26.594363555437894,-40.108768456242956,1.4867214853282955,-6.50877332520389,-6.508773589009067,40.117951112471275,42251.912886000195,25750.1828853245,25750.1828853245,68002.09577132469,77327.59663466009,77318.19963645532,25750.1828853245,103068.38252177981,103068.38252177981,103068.38252177981,130586.93216258206,126069.18310568349,4517.749056898561,0.0,91538.99262216617,56463.308873508104,38972.98194295341,27518.549640802237,66491.53158375566,20880.00957833148,1552.2178173336429,0.0,0.8785638070365376,2.727865087414864,0.0014947054983599872,1.0,1.0,-6.508556649323964,334275.552310857,1559625.2294293817,4.665687390680071,1559625.2294293817,4.665687390680071,0.7587612665230119,0.09267296448341399,4.028046144702076,101325.0,128390.39780601567,1.267114708176814,1.0,0.0,4.028046144700502,1.2847895651498191,1.285085660281835,3.1351796854237106,0.0,16537.231147333103,0.0,0.0,22725.408134304434,2317.3467121090725,19316.600137130063,1969.7450339443199,0.85,0.8500001418223723,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.482389347314,4632.441516551485,6.166995926271793,5.001486563538618,-3.7025029640679152,8.703989527606534,2.943715918021862,3.5,0.8410616908633892,0.6,0.00023044997082250748,0.9980243659354192,0.00023090615689178433,199.0086929520216,0.0,0.0,0.0,0.03943536517402355,7.789056629361813e-05,0.00015255940452888936,0.0006145163212506373,0.09267296446861283,0.09267296446861283,0.09267296446861283,0.09267300417608872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.7231011347,595.5813023848518,0.0,0.09267296446861283,0.09267296448341399,0.09267296448341399,0.37216226054712176,0.37216226054712176,0.5,9.998785162526115,0.00024080259379388735,0.00024080259379388735,-1.7109869077103212e-11,2.638051910253125e-07,0.0002169396851172678,-1.7109869077103212e-11,27518.549640802237,20880.00957833148,0.7587612665230119,1.0227181439739625,0.6354480319464115,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521221379811107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5961112188456,260.5961112188456,-12.553888781154399,244.80045077047038,276.39177166721765,127888.44432236232,127885.85388333075,2.5904390315699932,0.0,nan,276.39177166721765,3.2417716672176766,270.07350748787184,-3.076492512128141,263.75524330852164,-9.394756691478335,257.4369791291707,-15.713020870829268,251.11871494982122,-22.031285050178752,244.80045077047038,-28.3495492295296,1.0,1.0,26381.15544483698,26381.15544483698,275.5862137275613,2.4362137275613236,275.5862137275613,275.5862137275613,77318.27529811379,77318.19963645532,0.07566165846947115,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5862137275613,2.4362137275613236,1.0,0.002,0.12941675281789644,0.004910419477752957,0.00019990385066075814,0.0018000961498144108,0.09995192533037907,0.09995192533037907,0.0,4.751689493265321e-13,1.0,1.0000004395940858,0.00021693970222713688,0.09267296448341399,0.0,4.06738119208379e-08,0.05224186615775026,0.0,1600127.306059352,266.6412266747961,2.6382230089438963e-07,1.0,1284410.378339431,2598.5231289609706,,,,,,,,,,,,,,,,,2.0,16537.231147333103,1552.2178173336429,0.37216226054712176,6.17534620354742,2.943715918021862
4276.0,-30.104471851917662,5.001485048040687,35.058986595217284,24.096343398001068,4.996861251270276,-26.594338541597487,-40.10874212309716,1.4867279408176568,-6.508767934655225,-6.5087681787084195,40.117949055883,42251.91426498422,25750.181847627835,25750.181847627835,68002.09611261205,77327.58290500997,77318.18392789278,25750.181847627835,103068.36577552062,103068.36577552062,103068.36577552062,130586.90414728354,126069.15527124576,4517.748876037769,0.0,91538.96950103727,56463.300860475305,38972.965156179955,27518.538371762916,66491.50352794287,20880.00174534099,1552.217161765029,0.0,0.878563844145231,2.7278656377190718,0.0014947054983599872,1.0,1.0,-6.508567509158922,334275.623704042,1559625.1405363672,4.665686128274834,1559625.1405363672,4.665686128274834,0.7587612925970733,0.09267295115640777,4.028046144702076,101325.0,128390.38722755799,1.2671146037755538,1.0,0.0,4.028046144701586,1.2847895349501242,1.28508563007518,3.1351797591178587,0.0,16537.22821083741,0.0,0.0,22725.402394268676,2317.34612678832,19316.58915533962,1969.7439141133439,0.85,0.8499998732788664,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.484108812028,4632.441516551485,6.166993138181059,5.001485048040687,-3.7024981549688087,8.703983203009496,2.9437179383937506,3.5,0.8410622681125002,0.6,0.00023044997082250748,0.9980215242280953,0.000230906814360287,199.00867057091762,0.0,0.0,0.0,0.03943536517402355,7.789079862223871e-05,0.00015255917220026877,0.0006145153854202328,0.09267295114660648,0.09267295114660648,0.09267295114660648,0.09267298764591407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.7078784722,595.5813072343295,0.0,0.09267295114660648,0.09267295115640777,0.09267295115640777,0.3721622298735692,0.3721622298735692,0.5,9.998786257219752,0.00023082571698296306,0.00023082571698296306,9.265477274311706e-12,2.440531829961401e-07,0.00020066954948561033,9.265477274311706e-12,27518.538371762916,20880.00174534099,0.7587612925970733,1.0227185806384174,0.6354483208103118,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521219746298835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5961263971771,260.5961263971771,-12.553873602822875,244.8004769582437,276.39177583610723,127888.37044201435,127885.7587276665,2.611714347846992,0.0,nan,276.39177583610723,3.2417758361072515,270.0735160605379,-3.0764839394620935,263.7552562849645,-9.394743715035474,257.43699650939124,-15.713003490608742,251.11873673381825,-22.031263266181725,244.8004769582437,-28.34952304175627,1.0,1.0,26381.15544483698,26381.15544483698,275.5862173205293,2.4362173205292947,275.5862173205293,275.5862173205293,77318.26521528926,77318.18392789278,0.08128739647509065,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5862173205293,2.4362173205292947,1.0,0.002,0.12941671519434297,0.004910420620664929,0.0001999037947684639,0.001800096205822796,0.09995189738423195,0.09995189738423195,0.0,5.91259680104983e-13,1.0,1.0000004066374644,0.00020066954022013306,0.09267295115640777,0.0,3.762333142235571e-08,0.04832379665172709,0.0,1600127.3123504235,266.64123206534475,2.440439175188658e-07,1.0,1284410.3598708217,2598.5232037116975,,,,,,,,,,,,,,,,,2.0,16537.22821083741,1552.217161765029,0.3721622298735692,6.17534620354742,2.9437179383937506
4277.0,-30.104444525440304,5.001483529727244,35.05898570187842,24.096343048755102,4.996864162418154,-26.594313656653352,-40.108712018094934,1.4867332935278064,-6.508763138613631,-6.508763387339415,40.1179474148851,42251.90001083897,25750.18218867792,25750.18218867792,68002.08219951688,77327.56972163315,77318.17221389318,25750.18218867792,103068.3544025711,103068.3544025711,103068.3544025711,130586.88379495469,126069.13505108852,4517.748743866167,0.0,91538.94643256991,56463.27672135722,38972.96634579187,27518.529392383585,66491.49573817546,20879.99552435911,1552.21662969917,0.0,0.8785638763231816,2.727866124770708,0.0014947054983599872,1.0,1.0,-6.508558859340155,334275.686929399,1559625.0696059328,4.665685033609204,1559625.0696059328,4.665685033609204,0.7587613141179758,0.09267293851499168,4.028046144702076,101325.0,128390.37848641133,1.2671145175071437,1.0,0.0,4.028046144700963,1.284789509909388,1.285085605028673,3.1351798202229726,0.0,16537.22527511467,0.0,0.0,22725.39666730664,2317.345542800716,19316.588268459123,1969.7438236767014,0.85,0.8500000484589333,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.485828326313,4632.441516551485,6.166990680219727,5.001483529727244,-3.7024938145586996,8.703977344285944,2.943719958824439,3.5,0.8410628453784111,0.6,0.00023044997082250748,0.998018683271681,0.0002309074716587989,199.00864819566405,0.0,0.0,0.0,0.03943536517402355,7.789106422948436e-05,0.0001525589065930231,0.0006145143155419908,0.09267293850605106,0.09267293850605106,0.09267293850605106,0.09267297582031865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.69454493315,595.5813114898627,0.0,0.09267293850605106,0.09267293851499168,0.09267293851499168,0.3721621981540466,0.3721621981540466,0.5,9.998787376918159,0.00022383899624855985,0.00022383899624855985,-9.094947017729282e-12,2.487257688699174e-07,0.00020452799924441933,-9.094947017729282e-12,27518.529392383585,20879.99552435911,0.7587613141179758,1.022718491208104,0.6354481808803774,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521218113199679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.596141564687,260.596141564687,-12.553858435312975,244.80050313109712,276.39177999827376,127888.28055696054,127885.67070467296,2.609852287597679,0.0,nan,276.39177999827376,3.2417799982737847,270.07352462484096,-3.0764753751590206,263.75526925140645,-9.394730748593531,257.4370138779696,-15.712986122030372,251.11875850453424,-22.031241495465736,244.80050313109712,-28.34949686890286,1.0,1.0,26381.15544483698,26381.15544483698,275.5862207566989,2.4362207566989014,275.5862207566989,275.5862207566989,77318.25170282098,77318.17221389318,0.07948892780405004,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5862207566989,2.4362207566989014,1.0,0.002,0.12941667684774294,0.004910421654006968,0.00019990373750498723,0.0018000962631900925,0.09995186875249361,0.09995186875249361,0.0,6.950798443761119e-13,1.0,1.0000004144531471,0.00020452800833936635,0.09267293851499168,0.0,3.834674798585914e-08,0.04925295975320577,0.0,1600127.3179795295,266.64123686138635,2.487348638169351e-07,1.0,1284410.3435151381,2598.5232699104713,,,,,,,,,,,,,,,,,2.0,16537.22527511467,1552.21662969917,0.3721621981540466,6.17534620354742,2.943719958824439
4278.0,-30.104411238869798,5.001482014062803,35.058984808617154,24.096343642473244,4.99686746535472,-26.594283368454658,-40.10868491660801,1.4867395948144169,-6.508758062014806,-6.50875830899578,40.117945630408656,42251.92228826112,25750.181869478984,25750.181869478984,68002.1041577401,77327.55875814467,77318.15936729866,25750.181869478984,103068.34123677765,103068.34123677765,103068.34123677765,130586.86077805469,126069.1121984604,4517.7485795942985,0.0,91538.9233297388,56463.28685934847,38972.929411544814,27518.519541277048,66491.44895282187,20879.98869329445,1552.2160492922892,0.0,0.8785639106004554,2.7278666410887906,0.0014947054983599872,1.0,1.0,-6.508555243949502,334275.75394229114,1559624.9924738053,4.665683867526499,1559624.9924738053,4.665683867526499,0.7587613375049127,0.0926729253332417,4.028046144702076,101325.0,128390.372918802,1.2671144625591118,1.0,0.0,4.02804614469987,1.284789480431078,1.2850855755435695,3.1351798921567826,0.0,16537.222340160035,0.0,0.0,22725.39093181348,2317.3449579431795,19316.58642814441,1969.7436360168263,0.85,0.8500001820035995,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.487544967638,4632.441516551485,6.166988068378625,5.001482014062803,-3.702489258312645,8.703971272375448,2.943721975879951,3.5,0.841063421679986,0.6,0.00023044997082250748,0.9980152226948616,0.00023090827232097886,199.0086209402202,0.0,0.0,0.0,0.03943536517402355,7.789130333834712e-05,0.00015255866748416035,0.000614513352400458,0.09267292532276823,0.09267292532276823,0.09267292532276823,0.09267296232427671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.680564464,595.5813159487348,0.0,0.09267292532276823,0.0926729253332417,0.0926729253332417,0.3721621657084309,0.3721621657084309,0.5,9.998788486890312,0.00021785360485182537,0.00021785360485182537,2.4726887204451486e-11,2.4698096012798487e-07,0.00020306504626432798,2.4726887204451486e-11,27518.519541277048,20879.98869329445,0.7587613375049127,1.0227195410644472,0.635448963042457,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452121648052741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59615730078696,260.59615730078696,-12.553842699213021,244.80053032477466,276.3917842767956,127888.22023376946,127885.51254505511,2.707688714360402,0.0,nan,276.3917842767956,3.241784276795613,270.07353348639515,-3.076466513604828,263.75528269599045,-9.394717304009532,257.43703190558506,-15.712968094414919,251.1187811151805,-22.03121888481948,244.80053032477466,-28.349469675225322,1.0,1.0,26381.15544483698,26381.15544483698,275.58622434881255,2.4362243488125728,275.58622434881255,275.58622434881255,77318.24099970981,77318.15936729866,0.08163241115107667,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58622434881255,2.4362243488125728,1.0,0.002,0.12941663877525572,0.004910422737845799,0.00019990368078285286,0.0018000963198127311,0.09995184039142643,0.09995184039142643,0.0,5.955839120497242e-13,1.0,1.0000004114897554,0.00020306502153744077,0.0926729253332417,0.0,3.807245020678814e-08,0.04890064818855982,0.0,1600127.3239282852,266.64124193798517,2.469562332407804e-07,1.0,1284410.3261796653,2598.5233400748934,,,,,,,,,,,,,,,,,2.0,16537.222340160035,1552.2160492922892,0.3721621657084309,6.17534620354742,2.943721975879951
4279.0,-30.104383951776136,5.001480499147101,35.05898391711253,24.09634367739784,4.996870520379284,-26.59425850456101,-40.108654846530385,1.4867450730509852,-6.508753089735194,-6.508753338185376,40.117943894587896,42251.907887435205,25750.181780115843,25750.181780115843,68002.08966755104,77327.54643698898,77318.14688031303,25750.181780115843,103068.32866042887,103068.32866042887,103068.32866042887,130586.83864243815,126069.09022454976,4517.748417888391,0.0,91538.90119778675,56463.26264777478,38972.93172223552,27518.509982009266,66491.44170424479,20879.98206603847,1552.2154852909418,0.0,0.8785639441103678,2.72786714642589,0.0014947054983599872,1.0,1.0,-6.508549049268709,334275.81953551713,1559624.9174440838,4.6656827275488055,1559624.9174440838,4.6656827275488055,0.7587613602513051,0.09267291212612976,4.028046144702076,101325.0,128390.36395495095,1.2671143740927802,1.0,0.0,4.028046144702374,1.2847894548031138,1.285085549909699,3.1351799546948724,0.0,16537.219525516815,0.0,0.0,22725.385437350094,2317.34439766384,19316.580921853034,1969.7430745313675,0.85,0.8500001452166989,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.4892601349575,4632.441516551485,6.166985513760744,5.001480499147101,-3.7024847841336763,8.703965283280777,2.943723991204057,3.5,0.8410639974868734,0.6,0.00023044997082250748,0.998012385852223,0.00023090892867599192,199.00859859722564,0.0,0.0,0.0,0.03943536517402355,7.789156863905204e-05,0.00015255840218345544,0.0006145122837569765,0.09267291211611259,0.09267291211611259,0.09267291211611259,0.09267294935369436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.6667834198,595.5813203451413,0.0,0.09267291211611259,0.09267291212612976,0.09267291212612976,0.37216213265360687,0.37216213265360687,0.5,9.998789604300923,0.00021334880636914022,0.00021334880636914022,6.139089236967266e-12,2.484501919752802e-07,0.00020428891667734206,6.139089236967266e-12,27518.509982009266,20879.98206603847,0.7587613602513051,1.0227194346307853,0.6354488157343994,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452121449175856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5961729341518,260.5961729341518,-12.553827065848168,244.80055731514508,276.3917885531549,127888.1231087294,127885.43309741736,2.6900113120504354,0.0,nan,276.3917885531549,3.2417885531549473,270.07354230555677,-3.0764576944432065,263.7552960579536,-9.394703942046362,257.4370498103515,-15.712950189648495,251.11880356274904,-22.03119643725094,244.80055731514508,-28.349442684854893,1.0,1.0,26381.15544483698,26381.15544483698,275.5862278749963,2.436227874996348,275.5862278749963,275.5862278749963,77318.22853726606,77318.14688031303,0.08165695302886888,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5862278749963,2.436227874996348,1.0,0.002,0.1294166004735109,0.004910423803764373,0.00019990362366238855,0.0018000963770837093,0.09995181183119427,0.09995181183119427,0.0,7.460976281237208e-13,1.0,1.000000413968866,0.00020428891053825282,0.09267291212612976,0.0,3.830191194553806e-08,0.049195370565358144,0.0,1600127.3297594169,266.6412469102648,2.484440528860432e-07,1.0,1284410.309211447,2598.5234087528734,,,,,,,,,,,,,,,,,2.0,16537.219525516815,1552.2154852909418,0.37216213265360687,6.17534620354742,2.943723991204057
4280.0,-30.104356671508445,5.001478976756388,35.05898302068141,24.096341826394223,4.996871770302889,-26.59423382732651,-40.10863232016561,1.4867489261207998,-6.5087485882924625,-6.50874882381195,40.117941969557926,42251.924937330085,25750.182678673318,25750.182678673318,68002.1076160034,77327.53398660618,77318.13036155427,25750.182678673318,103068.31304022759,103068.31304022759,103068.31304022759,130586.81303760248,126069.06481705309,4517.74822054939,0.0,91538.87820811284,56463.26915883605,38972.89894364089,27518.49999737489,66491.39894101578,20879.975103779412,1552.2149120520087,0.0,0.8785639758682833,2.727867605554827,0.0014947054983599872,1.0,1.0,-6.50855518968126,334275.87910627335,1559624.8342386128,4.665681647172559,1559624.8342386128,4.665681647172559,0.7587613825525099,0.09267289874855972,4.028046144702076,101325.0,128390.35760787633,1.267114311452024,1.0,0.0,4.028046144703747,1.2847894367779094,1.2850855318803405,3.135179998680492,0.0,16537.216591793633,0.0,0.0,22725.379729949265,2317.343815670924,19316.572555809496,1969.7422214323442,0.85,0.8499999905547286,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.490973344161,4632.441516551485,6.166983198636863,5.001478976756388,-3.7024806581716563,8.703959634928044,2.943726004227925,3.5,0.84106457263655,0.6,0.00023044997082250748,0.998009549727934,0.0002309095848685317,199.00857625982528,0.0,0.0,0.0,0.03943536517402355,7.789176738403023e-05,0.00015255820343847726,0.0006145114832030333,0.0926728987322064,0.0926728987322064,0.0926728987322064,0.09267293407696132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.65236213326,595.5813249404691,0.0,0.0926728987322064,0.09267289874855972,0.09267289874855972,0.37216209915181203,0.37216209915181203,0.5,9.9987906647287,0.00020777856275344675,0.00020777856275344675,2.802380549837835e-11,2.3551950789624243e-07,0.00019363413071005198,2.802380549837835e-11,27518.49999737489,20879.975103779412,0.7587613825525099,1.0227203623182566,0.6354494808390417,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452121286144016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59618831874053,260.59618831874053,-12.553811681259447,244.80058412158476,276.39179251589303,127888.00686732655,127885.3596625887,2.6472047378589103,0.0,nan,276.39179251589303,3.241792515893053,270.0735508370348,-3.0764491629651616,263.7553091581714,-9.394690841828549,257.4370674793107,-15.712932520689264,251.11882580044835,-22.03117419955163,244.80058412158476,-28.349415878415215,1.0,1.0,26381.15544483698,26381.15544483698,275.58623047830497,2.436230478304992,275.58623047830497,275.58623047830497,77318.21263709561,77318.13036155427,0.08227554133918602,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58623047830497,2.436230478304992,1.0,0.002,0.1294165641692584,0.004910424777381133,0.00019990356943982925,0.0018000964311367118,0.09995178471991462,0.09995178471991462,0.0,5.765409850921888e-13,1.0,1.000000392386629,0.00019363410268624648,0.09267289874855972,0.0,3.63042493476764e-08,0.046629551570880105,0.0,1600127.3350179442,266.6412514117075,2.3549148409074405e-07,1.0,1284410.2938011733,2598.523471125158,,,,,,,,,,,,,,,,,2.0,16537.216591793633,1552.2149120520087,0.37216209915181203,6.17534620354742,2.943726004227925
4281.0,-30.10432932062264,5.001477453905972,35.05898211111195,24.096340813580923,4.996873939592233,-26.59420899460241,-40.10860602194441,1.486753613572051,-6.5087437370418115,-6.508743947440529,40.117939797588136,42251.92649619864,25750.182732137127,25750.182732137127,68002.10922833577,77327.52116267935,77318.11158071688,25750.182732137127,103068.294312854,103068.294312854,103068.294312854,130586.78299086832,126069.0350575568,4517.747933311523,0.0,91538.8551889685,56463.260522488024,38972.882962756084,27518.48867801431,66491.37164077039,20879.967201412757,1552.214266886798,0.0,0.8785640105246769,2.7278681016422,0.0014947054983599872,1.0,1.0,-6.5085709526960045,334275.94345319987,1559624.7403562816,4.665680468192699,1559624.7403562816,4.665680468192699,0.7587614074930885,0.09267288465409736,4.028046144702076,101325.0,128390.34998025156,1.2671142361732204,1.0,0.0,4.0280461447025715,1.2847894148493522,1.2850855099467295,3.1351800521911866,0.0,16537.213658843266,0.0,0.0,22725.374015232126,2317.343232931952,19316.57233759482,1969.7421991806395,0.85,0.8500001947007564,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.492682484971,4632.441516551485,6.166980687129921,5.001477453905972,-3.7024762611554185,8.70395371506139,2.9437280124719716,3.5,0.8410651464205633,0.6,0.00023044997082250748,0.9980067062707313,0.00023091024276142776,199.008553864607,0.0,0.0,0.0,0.03943536517402355,7.789199940783029e-05,0.0001525579714146772,0.0006145105486004601,0.09267288463559337,0.09267288463559337,0.09267288463559337,0.0926729160672656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.63731340494,595.5813297277138,0.0,0.09267288463559337,0.09267288465409736,0.09267288465409736,0.3721620650746085,0.3721620650746085,0.5,9.998791607612212,0.00019906397687918798,0.00019906397687918798,-5.684341886080801e-13,2.1039869579908554e-07,0.00017299474450283014,-5.684341886080801e-13,27518.48867801431,20879.967201412757,0.7587614074930885,1.0227208064788822,0.6354497651886475,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521211231529958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5962035897839,260.5962035897839,-12.55379641021608,244.80061079809124,276.39179638147345,127887.90535268246,127885.27768560023,2.6276670822426826,0.0,nan,276.39179638147345,3.2417963814734776,270.07355926480113,-3.076440735198844,263.7553221481219,-9.3946778518781,257.4370850314463,-15.712914968553662,251.1188479147695,-22.031152085230474,244.80061079809124,-28.349389201908735,1.0,1.0,26381.15544483698,26381.15544483698,275.5862331819105,2.436233181910495,275.5862331819105,275.5862331819105,77318.19937091909,77318.11158071688,0.08779020220390521,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5862331819105,2.436233181910495,1.0,0.002,0.12941653173458623,0.004910425801055648,0.00019990352134314192,0.0018000964792578159,0.09995176067157095,0.09995176067157095,0.0,6.009576516974313e-13,1.0,1.0000003505798019,0.00017299474507126433,0.09267288465409736,0.0,3.2434594747646285e-08,0.04165932682924619,0.0,1600127.3406691994,266.64125626295817,2.1039926423327415e-07,1.0,1284410.2771553611,2598.523538498219,,,,,,,,,,,,,,,,,2.0,16537.213658843266,1552.214266886798,0.3721620650746085,6.17534620354742,2.9437280124719716
4282.0,-30.104301977334586,5.001475929050896,35.05898119441296,24.0963400452398,4.996876318169453,-26.594184147783924,-40.108575916942186,1.486758488620241,-6.508738969348656,-6.508739165561642,40.1179377727452,42251.91233323733,25750.18297334506,25750.18297334506,68002.09530658239,77327.50826093779,77318.0946968325,25750.18297334506,103068.27767017756,103068.27767017756,103068.27767017756,130586.75576358623,126069.00814362099,4517.747619965238,0.0,91538.83217982897,56463.236252134484,38972.88436410498,27518.478093408678,66491.36245751366,20879.959822173514,1552.213658978281,0.0,0.878564044110342,2.727868587985414,0.0014947054983599872,1.0,1.0,-6.508577867403062,334276.00655407645,1559624.6528362322,4.665679325638135,1559624.6528362322,4.665679325638135,0.7587614311844795,0.09267287059001052,4.028046144702076,101325.0,128390.34196289412,1.2671141570480544,1.0,0.0,4.028046144702077,1.2847893920431905,1.285085487135312,3.1351801078434387,0.0,16537.21072821696,0.0,0.0,22725.368302998773,2317.342650446256,19316.5629443392,1969.7412413351349,0.85,0.8499999950183532,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.494389347877,4632.441516551485,6.1669782239527065,5.001475929050896,-3.702471937524563,8.703947866575458,2.943730018040023,3.5,0.8410657194400066,0.6,0.00023044997082250748,0.9980038636121438,0.00023091090047329488,199.00853147561492,0.0,0.0,0.0,0.03943536517402355,7.78922650188609e-05,0.0001525577058036466,0.0006145094787069721,0.09267287057185208,0.09267287057185208,0.09267287057185208,0.09267289983793903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.6232894929,595.5813341889133,0.0,0.09267287057185208,0.09267287059001052,0.09267287059001052,0.3721620300758807,0.3721620300758807,0.5,9.998792485499447,0.00018978708169470337,0.00018978708169470337,3.461764208623208e-11,1.9621296587502002e-07,0.00016129815855947527,3.461764208623208e-11,27518.478093408678,20879.959822173514,0.7587614311844795,1.0227207383520536,0.6354496399473729,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521209597400908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59621878626143,260.59621878626143,-12.553781213738546,244.80063736887874,276.39180020364165,127887.80798186768,127885.1931451708,2.6148366968988705,0.0,nan,276.39180020364165,3.2418002036416738,270.07356763669134,-3.0764323633086406,263.7553350697376,-9.394664930262365,257.43710250278616,-15.712897497213817,251.11886993583323,-22.031130064166746,244.80063736887874,-28.349362631121238,1.0,1.0,26381.15544483698,26381.15544483698,275.586236010483,2.4362360104830145,275.586236010483,275.586236010483,77318.18653132973,77318.0946968325,0.09183449723059312,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.586236010483,2.4362360104830145,1.0,0.002,0.12941650149289738,0.004910426798091589,0.00019990347659505127,0.0018000965239485705,0.09995173829752563,0.09995173829752563,0.0,5.436215713694459e-13,1.0,1.0000003268872726,0.00016129812394183318,0.09267287059001052,0.0,3.0241604662628634e-08,0.038842627332701676,0.0,1600127.346238039,266.6412610306513,1.9617834823293379e-07,1.0,1284410.2608318878,2598.5236045666234,,,,,,,,,,,,,,,,,2.0,16537.21072821696,1552.213658978281,0.3721620300758807,6.17534620354742,2.943730018040023
4283.0,-30.10427464079121,5.00147441410656,35.05898027961787,24.096341407299064,4.996881159185409,-26.59415906079375,-40.10854958379639,1.4867655790600924,-6.508733539831951,-6.508733743431979,40.11793599411732,42251.91367961099,25750.18178187528,25750.18178187528,68002.09546148627,77327.4942708385,77318.08330323086,25750.18178187528,103068.26508510613,103068.26508510613,103068.26508510613,130586.73310537214,126068.98579209491,4517.747313277234,0.0,91538.80908254509,56463.228490799855,38972.86732416137,27518.468020266006,66491.33534442738,20879.952851502007,1552.2130599698519,0.0,0.8785640802260418,2.7278691391207817,0.0014947054983599872,1.0,1.0,-6.508566302680947,334276.07810201717,1559624.5759563535,4.665678097014092,1559624.5759563535,4.665678097014092,0.7587614556204562,0.09267285633127897,4.028046144702076,101325.0,128390.33038226672,1.2671140427561483,1.0,0.0,4.028046144701287,1.2847893588731163,1.2850854539575933,3.135180188786012,0.0,16537.207798350144,0.0,0.0,22725.362568882767,2317.34206572915,19316.56031082986,1969.7409727919178,0.85,0.8500000936081659,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.496093535582,4632.441516551485,6.166975421613059,5.00147441410656,-3.7024671290173257,8.703941543123886,2.943732020465252,3.5,0.8410662915615006,0.6,0.00023044997082250748,0.9980010216634772,0.0002309115580246515,199.00850909215046,0.0,0.0,0.0,0.03943536517402355,7.789249735216597e-05,0.00015255747347034152,0.0006145085428576984,0.09267285631937192,0.09267285631937192,0.09267285631937192,0.09267288660799979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.6103081469,595.5813383231537,0.0,0.09267285631937192,0.09267285633127897,0.09267285633127897,0.3721619940883094,0.3721619940883094,0.5,9.998793394097248,0.00018336323972789614,0.00018336323972789614,-4.661160346586257e-11,2.0360005237307632e-07,0.00016744075105634693,-4.661160346586257e-11,27518.468020266006,20879.952851502007,0.7587614556204562,1.0227211577152586,0.635449919312714,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521207963726173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5962341449754,260.5962341449754,-12.553765855024551,244.80066387439,276.3918044155589,127887.73998031877,127885.09722776235,2.6427525564248526,0.0,nan,276.3918044155589,3.2418044155589314,270.0735763073257,-3.0764236926742683,263.7553481990932,-9.394651800906786,257.4371200908595,-15.712879909140497,251.11889198262548,-22.031108017374493,244.80066387439,-28.349336125609966,1.0,1.0,26381.15544483698,26381.15544483698,275.58624011448023,2.436240114480256,275.58624011448023,275.58624011448023,77318.17674367268,77318.08330323086,0.09344044182216749,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58624011448023,2.436240114480256,1.0,0.002,0.12941647009951138,0.004910427916886628,0.00019990343033100718,0.0018000965703290936,0.0999517151655036,0.0999517151655036,0.0,6.601008802065156e-13,1.0,1.0000003393298174,0.0001674407976679504,0.09267285633127897,0.0,3.1393284209198066e-08,0.04032185577845917,0.0,1600127.3526137355,266.641266460168,2.0364666397654219e-07,1.0,1284410.2423232635,2598.523679479345,,,,,,,,,,,,,,,,,2.0,16537.207798350144,1552.2130599698519,0.3721619940883094,6.17534620354742,2.943732020465252
4284.0,-30.104247311885654,5.001472888902078,35.05897937190353,24.096339695993834,4.9968825339680185,-26.59413432730006,-40.10852328557519,1.486769549384208,-6.508729200471919,-6.508729415024989,40.117934369026656,42251.91520973524,25750.183017474286,25750.183017474286,68002.09822720953,77327.48182028654,77318.07069909105,25750.183017474286,103068.25371656535,103068.25371656535,103068.25371656535,130586.71321118374,126068.966147066,4517.7470641177315,0.0,91538.78612349066,56463.219512946715,38972.851789493274,27518.45949461839,66491.31128411167,20879.946928827532,1552.2125605347535,0.0,0.8785641098374833,2.7278695790342176,0.0014947054983599872,1.0,1.0,-6.508553034702345,334276.13521966164,1559624.5057141932,4.665677089659192,1559624.5057141932,4.665677089659192,0.7587614754710703,0.09267284270616048,4.028046144702076,101325.0,128390.32386816379,1.2671139784669507,1.0,0.0,4.028046144701351,1.2847893402993824,1.2850854353795789,3.1351802341101758,0.0,16537.20486925965,0.0,0.0,22725.35686908351,2317.3414845113784,19316.551826931518,1969.7401076750489,0.85,0.8499999334756557,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.497798104366,4632.441516551485,6.166973199977405,5.001472888902078,-3.7024631498377985,8.703936038739876,2.9437340233387954,3.5,0.8410668638110844,0.6,0.00023044997082250748,0.9979981805175766,0.00023091221539401277,199.00848671494498,0.0,0.0,0.0,0.03943536517402355,7.789272937797633e-05,0.00015255724144453114,0.0006145076082470274,0.09267284268799567,0.09267284268799567,0.09267284268799567,0.09267287485836004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.5977981265,595.5813423116587,0.0,0.09267284268799567,0.09267284270616048,0.09267284270616048,0.37216195744115876,0.37216195744115876,0.5,9.998794358935193,0.00018040641253946887,0.00018040641253946887,3.7630343285854906e-11,2.145530970665277e-07,0.000176380322670866,3.7630343285854906e-11,27518.45949461839,20879.946928827532,0.7587614754710703,1.0227215693888545,0.635450172266816,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521206330454774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59624932062263,260.59624932062263,-12.553750679377345,244.80069029366277,276.39180834758054,127887.6296698335,127885.01841741898,2.6112524145203686,0.0,nan,276.39180834758054,3.241808347580559,270.07358473679756,-3.0764152632024206,263.7553611260148,-9.394638873985173,257.4371375152321,-15.712862484767868,251.1189139044481,-22.03108609555187,244.80069029366277,-28.34930970633721,1.0,1.0,26381.15544483698,26381.15544483698,275.586242984707,2.4362429847070075,275.586242984707,275.586242984707,77318.16038937702,77318.07069909105,0.08969028596766293,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.586242984707,2.4362429847070075,1.0,0.002,0.12941643702995959,0.004910428842627352,0.0001999033810285471,0.0018000966193031176,0.09995169051427355,0.09995169051427355,0.0,3.316648171380887e-13,1.0,1.0000003574375538,0.00017638028504052272,0.09267284270616048,0.0,3.306933478181856e-08,0.04247459181196292,0.0,1600127.3577163026,266.64127079952806,2.1451546672324184e-07,1.0,1284410.2275475874,2598.523739283125,,,,,,,,,,,,,,,,,2.0,16537.20486925965,1552.2125605347535,0.37216195744115876,6.17534620354742,2.9437340233387954
