time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4285.0,-30.10422006726491,5.001471365109254,35.05897845392327,24.096338892728113,4.996884904821459,-26.594109570056023,-40.10849698735399,1.4867744076144684,-6.508724275269003,-6.5087244738457715,40.11793225734988,42251.91638418894,25750.182845130174,25750.182845130174,68002.09922931911,77327.46889994215,77318.05317203907,25750.182845130174,103068.23601716924,103068.23601716924,103068.23601716924,130586.68438211015,126068.93766143962,4517.746720670528,0.0,91538.7631325678,56463.21061682229,38972.83612860612,27518.448364940912,66491.28449354703,20879.939167523615,1552.2119227558285,0.0,0.8785641446155573,2.7278700815925867,0.0014947054983599872,1.0,1.0,-6.508561233245985,334276.20042218146,1559624.4144395438,4.665675906540106,1559624.4144395438,4.665675906540106,0.758761500307739,0.09267282795020411,4.028046144702076,101325.0,128390.3159064824,1.2671138998912648,1.0,0.0,4.028046144701844,1.2847893175719003,1.285085412646859,3.135180289570438,0.0,16537.20194092737,0.0,0.0,22725.35116137261,2317.3409024868442,19316.546943821628,1969.7396097364165,0.85,0.849999932087074,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.4994978896775,4632.441516551485,6.166970648216931,5.001471365109254,-3.70245870996635,8.703930075075604,2.9437360205922873,3.5,0.8410674344549393,0.6,0.00023044997082250748,0.9979953481427138,0.0002309128707377031,199.00846440675787,0.0,0.0,0.0,0.03943536517402355,7.789296140442536e-05,0.00015255700941808214,0.0006145066736337841,0.0926728279307533,0.0926728279307533,0.0926728279307533,0.09267285752226534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.5833059306,595.5813469208792,0.0,0.0926728279307533,0.09267282795020411,0.09267282795020411,0.3721619205004942,0.3721619205004942,0.5,9.998795246857865,0.00017519208034855183,0.00017519208034855183,3.68913788406644e-11,1.9857674260492786e-07,0.00016324059976113858,3.68913788406644e-11,27518.448364940912,20879.939167523615,0.758761500307739,1.0227219965335261,0.6354504459646809,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521204697640082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.596264429377,260.596264429377,-12.553735570622962,244.80071663687363,276.3918122218782,127887.53329048419,127884.9335482058,2.5997422783848174,0.0,nan,276.3918122218782,3.241812221878206,270.07359310487783,-3.0764068951221475,263.7553739878784,-9.394626012121591,257.43715487087746,-15.712845129122513,251.11893575387646,-22.03106424612352,244.80071663687363,-28.349283363126347,1.0,1.0,26381.15544483698,26381.15544483698,275.58624589817146,2.436245898171478,275.58624589817146,275.58624589817146,77318.14712208905,77318.05317203907,0.09395004998077638,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58624589817146,2.436245898171478,1.0,0.002,0.12941640642422758,0.004910429871382813,0.00019990333578357242,0.001800096664936876,0.09995166789178621,0.09995166789178621,0.0,7.204484404887967e-13,1.0,1.0000003308218937,0.00016324056286975974,0.09267282795020411,0.0,3.0605779866171917e-08,0.039310376165949394,0.0,1600127.3634672817,266.641275724731,1.985398512260872e-07,1.0,1284410.2106804515,2598.5238075519933,,,,,,,,,,,,,,,,,2.0,16537.20194092737,1552.2119227558285,0.3721619205004942,6.17534620354742,2.9437360205922873
4286.0,-30.104186896423546,5.0014698405236855,35.05897753156666,24.096338787954323,4.996887444081902,-26.594079462378915,-40.10846611401064,1.4867800100309598,-6.5087194676335685,-6.508719660135322,40.11793029512712,42251.922620142715,25750.182941020932,25750.182941020932,68002.10556116365,77327.45827300519,77318.03742628603,25750.182941020932,103068.22036730696,103068.22036730696,103068.22036730696,130586.65838519405,126068.9120111581,4517.746374035951,0.0,91538.74010390961,56463.204451021586,38972.81739209781,27518.4380178871,66491.25540998491,20879.931961561277,1552.211325346593,0.0,0.8785641781352139,2.7278705710551243,0.0014947054983599872,1.0,1.0,-6.508561375746069,334276.2639420312,1559624.3296244142,4.665674766231317,1559624.3296244142,4.665674766231317,0.7587615237459784,0.09267281334651135,4.028046144702076,101325.0,128390.30677560308,1.2671138097764922,1.0,0.0,4.028046144704584,1.2847892913630115,1.2850853864319298,3.135180353526133,0.0,16537.19901181754,0.0,0.0,22725.345444293573,2317.340319507026,19316.54580595603,1969.7394937064166,0.85,0.8500000958536141,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.50119587355,4632.441516551485,6.166968163359313,5.0014698405236855,-3.7024543678198687,8.703924208343555,2.9437380157296227,3.5,0.841068004494178,0.6,0.00023044997082250748,0.9979918996844174,0.00023091366863336248,199.00843724612452,0.0,0.0,0.0,0.03943536517402355,7.789323379751322e-05,0.00015255673702499427,0.0006145055764218566,0.09267281332741802,0.09267281332741802,0.09267281332741802,0.09267284201873696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.56966683385,595.581351260008,0.0,0.09267281332741802,0.09267281334651135,0.09267281334651135,0.37216188302581377,0.37216188302581377,0.5,9.99879610773575,0.00017007530090040746,0.00017007530090040746,-1.2164491636212915e-11,1.9250177274443558e-07,0.00015828438927201205,-1.2164491636212915e-11,27518.4380178871,20879.931961561277,0.7587615237459784,1.0227225391047718,0.6354508176995226,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521203069861504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5962800374578,260.5962800374578,-12.553719962542175,244.80074394300257,276.39181613191016,127887.46464758908,127884.77898687353,2.685660715556465,0.0,nan,276.39181613191016,3.241816131910184,270.07360169413124,-3.076398305868736,263.7553872563489,-9.394612743651066,257.43717281856783,-15.712827181432147,251.11895838078604,-22.031041619213937,244.80074394300257,-28.349256056997405,1.0,1.0,26381.15544483698,26381.15544483698,275.58624889024657,2.4362488902465884,275.58624889024657,275.58624889024657,77318.13606753726,77318.03742628603,0.0986412512284005,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58624889024657,2.4362488902465884,1.0,0.002,0.12941637674775663,0.00491043087180127,0.00019990329192158733,0.0018000967087374677,0.09995164596079366,0.09995164596079366,0.0,6.590548419505016e-13,1.0,1.0000003207827604,0.00015828440143650369,0.09267281334651135,0.0,2.9676551489503074e-08,0.03811686526326139,0.0,1600127.3690946572,266.6412805323664,1.925139372360718e-07,1.0,1284410.1942486058,2598.523874059057,,,,,,,,,,,,,,,,,2.0,16537.19901181754,1552.211325346593,0.37216188302581377,6.17534620354742,2.9437380157296227
4287.0,-30.104159611028564,5.001468316175174,35.05897660691937,24.096338578406744,4.996890235339587,-26.594054626390907,-40.10843981578944,1.4867852507027952,-6.508714608379364,-6.508714799482868,40.11792838430982,42251.92391184572,25750.182912523807,25750.182912523807,68002.10682436952,77327.44610730466,77318.02261172168,25750.182912523807,103068.20552424548,103068.20552424548,103068.20552424548,130586.6333729036,126068.88735179142,4517.746021112179,0.0,91538.718021329,56463.195825873416,38972.80243939509,27518.427848658117,66491.23028805321,20879.924886753277,1552.210735237918,0.0,0.8785642117138728,2.7278710652360187,0.0014947054983599872,1.0,1.0,-6.5085576822847315,334276.3280822325,1559624.247032556,4.665673623915379,1559624.247032556,4.665673623915379,0.7587615470471525,0.09267279866569869,4.028046144702076,101325.0,128390.2982014847,1.267113725156523,1.0,0.0,4.028046144701945,1.2847892668464156,1.2850853619096838,3.135180413352247,0.0,16537.196202337822,0.0,0.0,22725.33996208711,2317.3397604775446,19316.540538445992,1969.738956569878,0.85,0.8500000691154435,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.502891492035,4632.441516551485,6.166965652207338,5.001468316175174,-3.7024499916156826,8.703918307790858,2.9437400080881586,3.5,0.8410685737394739,0.6,0.00023044997082250748,0.9979890630898911,0.00023091432496164573,199.00841490456213,0.0,0.0,0.0,0.03943536517402355,7.78934658253518e-05,0.00015255650499715567,0.0006145046418030159,0.09267279864649841,0.09267279864649841,0.09267279864649841,0.09267282711758379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.556309081,595.5813555101679,0.0,0.09267279864649841,0.09267279866569869,0.09267279866569869,0.37216184502394034,0.37216184502394034,0.5,9.998796961818503,0.0001657315480656507,0.0001657315480656507,8.29913915367797e-12,1.9110348148387857e-07,0.0001571171981140651,8.29913915367797e-12,27518.427848658117,20879.924886753277,0.7587615470471525,1.0227229445111918,0.6354510772142732,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521201088010764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5962955419469,260.5962955419469,-12.553704458053062,244.80077102268768,276.3918200612036,127887.36649399858,127884.69865816495,2.667835833655494,0.0,nan,276.3918200612036,3.2418200612036117,270.0736102535032,-3.0763897464967727,263.7554004457984,-9.39459955420159,257.43719063809607,-15.712809361903908,251.11898083039256,-22.03101916960742,244.80077102268768,-28.349228977312293,1.0,1.0,26381.15544483698,26381.15544483698,275.5862520369935,2.436252036993551,275.5862520369935,275.5862520369935,77318.12408686492,77318.02261172168,0.10147514323762152,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5862520369935,2.436252036993551,1.0,0.002,0.12941634728995555,0.00491043187974897,0.00019990324841668653,0.0018000967521442604,0.09995162420834326,0.09995162420834326,0.0,5.609471220857642e-13,1.0,1.0000003184184818,0.00015711718981492595,0.09267279866569869,0.0,2.945770886585276e-08,0.03783578107773698,0.0,1600127.374789132,266.6412853916206,1.910951823447249e-07,1.0,1284410.1776562822,2598.5239412156297,,,,,,,,,,,,,,,,,2.0,16537.196202337822,1552.210735237918,0.37216184502394034,6.17534620354742,2.9437400080881586
4288.0,-30.10413233198786,5.001466791773416,35.05897568176059,24.096338159311586,4.996893003534526,-26.594029798435034,-40.10840974571181,1.486790469979961,-6.508709769191569,-6.508709962462646,40.11792652025814,42251.90950018523,25750.18291908889,25750.18291908889,68002.09241927412,77327.43304033444,77318.00842286959,25750.18291908889,103068.19134195847,103068.19134195847,103068.19134195847,130586.60923539089,126068.86356353741,4517.745671853481,0.0,91538.69503072501,56463.171490568806,38972.80393350689,27518.41789343242,66491.2218269393,20879.917964855926,1552.210155829412,0.0,0.8785642449868969,2.7278715569661802,0.0014947054983599872,1.0,1.0,-6.508551071445879,334276.3919104883,1559624.166460744,4.6656724919969115,1559624.166460744,4.6656724919969115,0.7587615700043262,0.09267278395855655,4.028046144702076,101325.0,128390.28962736635,1.2671136405365542,1.0,0.0,4.028046144703443,1.2847892424299079,1.285085337487549,3.1351804729341257,0.0,16537.193276058686,0.0,0.0,22725.334254455378,2317.339178461083,19316.530799198565,1969.7379634430274,0.85,0.849999854035656,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.504585008397,4632.441516551485,6.166963152559227,5.001466791773416,-3.7024456346258283,8.703912426399246,2.94374199797723,3.5,0.8410691422792086,0.6,0.00023044997082250748,0.9979862271646398,0.0002309149811388025,199.00839256820765,0.0,0.0,0.0,0.03943536517402355,7.789373113286655e-05,0.00015255623968964095,0.000614503573132104,0.09267278393968095,0.09267278393968095,0.09267278393968095,0.09267281273976023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.5431290457,595.5813597048284,0.0,0.09267278393968095,0.09267278395855655,0.09267278395855655,0.37216180658126613,0.37216180658126613,0.5,9.998797825946136,0.00016261982523246843,0.00016261982523246843,1.972466634470038e-11,1.9327109157529776e-07,0.00015889101678112638,1.972466634470038e-11,27518.41789343242,20879.917964855926,0.7587615700043262,1.022722858007742,0.6354509413311251,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521199457796867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5963109590046,260.5963109590046,-12.55368904099538,244.80079791579354,276.3918240022134,127887.26966990145,127884.61687821269,2.6527916887674214,0.0,nan,276.3918240022134,3.241824002213434,270.073618784932,-3.076381215067954,263.7554135676468,-9.394586432353151,257.437208350363,-15.712791649636983,251.1190031330791,-22.030996866920873,244.80079791579354,-28.34920208420644,1.0,1.0,26381.15544483698,26381.15544483698,275.5862552324972,2.436255232497217,275.5862552324972,275.5862552324972,77318.11118414643,77318.00842286959,0.10276127683755476,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5862552324972,2.436255232497217,1.0,0.002,0.12941631749973817,0.004910432885288424,0.00019990320438860373,0.0018000967962541559,0.09995160219430187,0.09995160219430187,0.0,6.427597169789134e-13,1.0,1.0000003220114981,0.00015889099705646004,0.09267278395855655,0.0,2.9790274227479296e-08,0.038262930921060284,0.0,1600127.3804651923,266.6412902308084,1.9325136690895306e-07,1.0,1284410.1611446596,2598.5240080455915,,,,,,,,,,,,,,,,,2.0,16537.193276058686,1552.210155829412,0.37216180658126613,6.17534620354742,2.94374199797723
4289.0,-30.104105058458188,5.001465279867399,35.05897476357012,24.096339905541413,4.996898273464004,-26.594004725265993,-40.10838718442244,1.4867979401409528,-6.5087042330104055,-6.508704446885677,40.11792487082999,42251.926282308836,25750.181417252126,25750.181417252126,68002.10769956096,77327.41886827594,77317.99932795191,25750.181417252126,103068.18074520404,103068.18074520404,103068.18074520404,130586.58902094574,126068.84365970874,4517.745361237,0.0,91538.67195064572,56463.17936414872,38972.76954055222,27518.408275741713,66491.17781629393,20879.91132869966,1552.2095761135504,0.0,0.8785642811176592,2.7278721174340386,0.0014947054983599872,1.0,1.0,-6.508528591759841,334276.4646923851,1559624.0951659707,4.66567126286082,1559624.0951659707,4.66567126286082,0.7587615940383412,0.09267276916584224,4.028046144702076,101325.0,128390.28634247684,1.2671136081172154,1.0,0.0,4.028046144703784,1.284789207483453,1.2850853025330404,3.1351805582114944,0.0,16537.19035056177,0.0,0.0,22725.32852461057,2317.338594179518,19316.527784023478,1969.7376559807353,0.85,0.8499999356710947,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.506276348443,4632.441516551485,6.166960294877375,5.001465279867399,-3.7024407628475124,8.703906042714912,2.9437439853096583,3.5,0.8410697100884738,0.6,0.00023044997082250748,0.9979833918210149,0.00023091563718511052,199.00837023637067,0.0,0.0,0.0,0.03943536517402355,7.7893930191086e-05,0.0001525560406314215,0.0006145027713164105,0.09267276915500863,0.09267276915500863,0.09267276915500863,0.09267280098020834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.53054770123,595.5813637153312,0.0,0.09267276915500863,0.09267276916584224,0.09267276916584224,0.37216176783436056,0.37216176783436056,0.5,9.99879878116645,0.00016327865228049632,0.00016327865228049632,-1.8189894035458565e-12,2.1387529614003142e-07,0.0001758551258603802,-1.8189894035458565e-12,27518.408275741713,20879.91132869966,0.7587615940383412,1.0227237647593117,0.6354516143336362,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452119782796298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5963265314571,260.5963265314571,-12.553673468542854,244.80082467803442,276.3918283848775,127887.20287198598,127884.52334171397,2.6795302720051266,0.0,nan,276.3918283848775,3.241828384877522,270.0736276435111,-3.076372356488889,263.75542690214195,-9.394573097858029,257.4372261607732,-15.71277383922677,251.11902541940472,-22.030974580595256,244.80082467803442,-28.34917532196556,1.0,1.0,26381.15544483698,26381.15544483698,275.58625969587786,2.4362596958778795,275.58625969587786,275.58625969587786,77318.1014849698,77317.99932795191,0.10215701788547449,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58625969587786,2.4362596958778795,1.0,0.002,0.12941628452911394,0.004910434028158186,0.0001999031557266898,0.00180009684518654,0.0999515778633449,0.0999515778633449,0.0,9.132299950975753e-13,1.0,1.000000356373872,0.00017585512767936962,0.09267276916584224,0.0,3.297085403909318e-08,0.042348099328659294,0.0,1600127.386984736,266.6412957669896,2.1387711512943497e-07,1.0,1284410.1423168357,2598.524084250255,,,,,,,,,,,,,,,,,2.0,16537.19035056177,1552.2095761135504,0.37216176783436056,6.17534620354742,2.9437439853096583
4290.0,-30.104077790854753,5.001463768401761,35.05897386243873,24.096340115088992,4.9969017822686315,-26.59397983353976,-40.10836085127664,1.486803824852703,-6.508699327003114,-6.508699575935867,40.11792352674525,42251.92746811437,25750.181367313555,25750.181367313555,68002.10883542793,77327.40548080689,77317.9924522631,25750.181367313555,103068.17381957665,103068.17381957665,103068.17381957665,130586.57428807135,126068.82911943941,4517.745168631938,0.0,91538.64894390255,56463.170930801294,38972.75334789028,27518.400468494696,66491.15381638498,20879.905958213425,1552.2090976381662,0.0,0.8785643125977876,2.7278726121761747,0.0014947054983599872,1.0,1.0,-6.5084948806436955,334276.52896818856,1559624.0370704303,4.665670191935169,1559624.0370704303,4.665670191935169,0.7587616141468121,0.09267275521908898,4.028046144702076,101325.0,128390.27671051268,1.26711351305712,1.0,0.0,4.02804614470282,1.2847891799539521,1.285085274997195,3.135180625389797,0.0,16537.187425863747,0.0,0.0,22725.322812972136,2317.3380117544866,19316.521869175307,1969.7370528340778,0.85,0.8499998890290348,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.507968733883,4632.441516551485,6.166957783371598,5.001463768401761,-3.702436377764653,8.703900146166415,2.943745973870966,3.5,0.8410702782488474,0.6,0.00023044997082250748,0.997980557102159,0.00023091629309058501,199.00834790939118,0.0,0.0,0.0,0.03943536517402355,7.789416252898317e-05,0.0001525558082935243,0.0006145018354486396,0.09267275520746021,0.09267275520746021,0.09267275520746021,0.09267279254165404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.51864696725,595.5813675194914,0.0,0.09267275520746021,0.09267275521908898,0.09267275521908898,0.372161729217538,0.372161729217538,0.5,9.99879990148353,0.00016980612599581946,0.00016980612599581946,-5.4569682106375694e-12,2.489327357579896e-07,0.0002046952921546108,-5.4569682106375694e-12,27518.400468494696,20879.905958213425,0.7587616141468121,1.0227241509933105,0.6354518615332332,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521196198458723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5963420704108,260.5963420704108,-12.553657929589178,244.80085131617113,276.3918328246481,127887.11342780355,127884.43966181428,2.6737659892704135,0.0,nan,276.3918328246481,3.2418328246480996,270.0736365229555,-3.076363477044481,263.75544022125973,-9.394559778740245,257.4372439195625,-15.712756080437487,251.1190476178677,-22.030952382132284,244.80085131617113,-28.349148683828844,1.0,1.0,26381.15544483698,26381.15544483698,275.5862637713753,2.436263771375309,275.5862637713753,275.5862637713753,77318.08768502534,77317.9924522631,0.09523276223626453,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5862637713753,2.436263771375309,1.0,0.002,0.12941624615118968,0.004910435075169054,0.000199903098447519,0.0018000969022238889,0.0999515492237595,0.0999515492237595,0.0,6.714078078229324e-13,1.0,1.0000004147922175,0.000204695297611579,0.09267275521908898,0.0,3.837805650353079e-08,0.049293164377416473,0.0,1600127.3927861622,266.64130067299686,2.489381927262002e-07,1.0,1284410.1256894416,2598.524151548799,,,,,,,,,,,,,,,,,2.0,16537.187425863747,1552.2090976381662,0.372161729217538,6.17534620354742,2.943745973870966
4291.0,-30.104050529081054,5.001462261652367,35.05897296809766,24.09634032463657,4.99690528594945,-26.593954947577224,-40.10833074627442,1.4868097043303947,-6.508694209972987,-6.508694476643739,40.11792192037661,42251.912951299964,25750.18079998763,25750.18079998763,68002.0937512876,77327.39209914293,77317.98248719491,25750.18079998763,103068.16328718254,103068.16328718254,103068.16328718254,130586.55459949729,126068.80960515141,4517.744994345883,0.0,91538.6259434107,56463.14679510123,38972.75460923275,27518.391312314747,66491.14592154749,20879.89963044987,1552.2085494975222,0.0,0.8785643463115032,2.72787313036743,0.0014947054983599872,1.0,1.0,-6.5084752221847,334276.59625772183,1559623.967635954,4.665669045024945,1559623.967635954,4.665669045024945,0.7587616366624568,0.09267274096504349,4.028046144702076,101325.0,128390.26713422468,1.2671134185465056,1.0,0.0,4.028046144702524,1.284789152448938,1.285085247485842,3.1351806925083485,0.0,16537.18450195612,0.0,0.0,22725.317102885652,2317.3374294877103,19316.520452829653,1969.736908407015,0.85,0.8500000402800473,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.509659087389,4632.441516551485,6.166955150958905,5.001462261652367,-3.7024318201476234,8.70389408179999,2.943747960045277,3.5,0.841070845727222,0.6,0.00023044997082250748,0.9979777229980435,0.00023091694885754406,199.00832558719014,0.0,0.0,0.0,0.03943536517402355,7.789442814683294e-05,0.00015255554267567454,0.0006145007655276838,0.09267274095106773,0.09267274095106773,0.09267274095106773,0.09267278097603592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.50509068795,595.5813718491604,0.0,0.09267274095106773,0.09267274096504349,0.09267274096504349,0.3721616913758386,0.3721616913758386,0.5,9.998801102117746,0.00017785764538302828,0.00017785764538302828,3.4219738154206425e-11,2.666707246135047e-07,0.00021925445901160856,3.4219738154206425e-11,27518.391312314747,20879.89963044987,0.7587616366624568,1.0227240455672528,0.6354517186566877,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521194569308906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59635758095897,260.59635758095897,-12.553642419041012,244.80087785171298,276.39183731020216,127887.02442456041,127884.35554611917,2.66887844124573,0.0,nan,276.39183731020216,3.241837310202186,270.0736454185072,-3.076354581492751,263.7554535268096,-9.39454647319036,257.4372616351095,-15.71273836489047,251.1190697434121,-22.03093025658788,244.80087785171298,-28.349122148286995,1.0,1.0,26381.15544483698,26381.15544483698,275.5862677178029,2.4362677178029344,275.5862677178029,275.5862677178029,77318.07434581034,77317.98248719491,0.09185861542937346,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5862677178029,2.4362677178029344,1.0,0.002,0.12941620504341222,0.0049104361755555204,0.00019990303704551217,0.0018000969635059757,0.09995151852275608,0.09995151852275608,0.0,5.514876749712627e-13,1.0,1.0000004442830404,0.0002192544247918704,0.09267274096504349,0.0,4.110772377005974e-08,0.052799175938746716,0.0,1600127.3988101506,266.641305790027,2.666365048753505e-07,1.0,1284410.1082824315,2598.524222002793,,,,,,,,,,,,,,,,,2.0,16537.18450195612,1552.2085494975222,0.3721616913758386,6.17534620354742,2.943747960045277
4292.0,-30.104023196011312,5.001460758400353,35.05897207955112,24.096340394485765,4.996908658598589,-26.593930010552267,-40.108308219909645,1.4868154730257999,-6.508689162348503,-6.508689443441086,40.117920298891626,42251.93005714947,25750.18038047584,25750.18038047584,68002.1104376253,77327.37881020755,77317.97204223782,25750.18038047584,103068.15242271365,103068.15242271365,103068.15242271365,130586.53455854236,126068.78969650534,4517.744862037033,0.0,91538.6029536645,56463.15420014577,38972.720837243025,27518.38213582871,66491.10297307174,20879.893284190217,1552.2080019305213,0.0,0.8785643797242206,2.7278736418734173,0.0014947054983599872,1.0,1.0,-6.508458284003098,334276.66267398576,1559623.8975498455,4.665667908354463,1559623.8975498455,4.665667908354463,0.7587616590658782,0.09267272696125899,4.028046144702076,101325.0,128390.2624017567,1.267113371840678,1.0,0.0,4.0280461447025315,1.28478912546218,1.2850852204928644,3.1351807583622398,0.0,16537.181578840624,0.0,0.0,22725.311395466873,2317.336847492964,19316.514654591956,1969.7363171513164,0.85,0.8499999986114651,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.511348507357,4632.441516551485,6.166952555327361,5.001460758400353,-3.702427312246146,8.7038880706465,2.943749945123213,3.5,0.8410714128923465,0.6,0.00023044997082250748,0.99797488149079,0.00023091760634121156,199.0083032066163,0.0,0.0,0.0,0.03943536517402355,7.789462689855664e-05,0.00015255534392395086,0.0006144999649465695,0.09267272695027816,0.09267272695027816,0.09267272695027816,0.09267276918578754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.49113838654,595.5813763068755,0.0,0.09267272695027816,0.09267272696125899,0.09267272696125899,0.3721616544869409,0.3721616544869409,0.5,9.9988023697341,0.00018670364050876742,0.00018670364050876742,-1.5006662579253316e-11,2.8109258209951804e-07,0.00023115943798757144,-1.5006662579253316e-11,27518.38213582871,20879.893284190217,0.7587616590658782,1.0227249571294599,0.6354523863780857,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521192940507766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5963730628367,260.5963730628367,-12.553626937163301,244.80090431443773,276.39184181123284,127886.93466127191,127884.27071616122,2.6639451106889895,0.0,nan,276.39184181123284,3.2418418112328595,270.07365431187634,-3.076345688123638,263.75546681251785,-9.394533187482125,257.4372793131567,-15.712720686843284,251.11909181379826,-22.030908186201714,244.80090431443773,-28.349095685562247,1.0,1.0,26381.15544483698,26381.15544483698,275.5862715426224,2.4362715426224213,275.5862715426224,275.5862715426224,77318.06094201995,77317.97204223782,0.0888997821311932,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5862715426224,2.4362715426224213,1.0,0.002,0.129416161703957,0.004910437274494062,0.00019990297216914685,0.0018000970286970101,0.09995148608457342,0.09995148608457342,0.0,8.661569725343377e-13,1.0,1.0000004683977515,0.00023115945299423402,0.09267272696125899,0.0,4.333977704230415e-08,0.05566604697921727,0.0,1600127.4047481627,266.6413108376515,2.811075887620973e-07,1.0,1284410.0911013314,2598.5242915424383,,,,,,,,,,,,,,,,,2.0,16537.181578840624,1552.2080019305213,0.3721616544869409,6.17534620354742,2.943749945123213
4293.0,-30.10399587051164,5.001459248991099,35.05897118980454,24.09633871810513,4.996910064822192,-26.593905276978823,-40.10827814983202,1.4868194712894929,-6.50868466147972,-6.508684939633742,40.11791848730057,42251.91589087492,25750.181121099944,25750.181121099944,68002.09701197487,77327.36640793081,77317.95727235691,25750.181121099944,103068.13839345686,103068.13839345686,103068.13839345686,130586.51099002865,126068.76625503122,4517.744734997427,0.0,91538.5800570615,56463.12954000606,38972.72279672826,27518.372596571797,66491.09539330006,20879.88664338844,1552.2074498717311,0.0,0.8785644109938491,2.7278740997971775,0.0014947054983599872,1.0,1.0,-6.508456219694892,334276.72210550134,1559623.819245858,4.665666844589985,1559623.819245858,4.665666844589985,0.7587616807684924,0.09267271320096294,4.028046144702076,101325.0,128390.25115518586,1.2671132608456537,1.0,0.0,4.028046144702374,1.284789106757748,1.2850852017841219,3.1351808040053535,0.0,16537.178658062152,0.0,0.0,22725.305711171764,2317.3362678561757,19316.510635852595,1969.7359073539483,0.85,0.850000034382666,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.513036687552,4632.441516551485,6.166950239371699,5.001459248991099,-3.7024232069560283,8.703882455947127,2.9437519287449425,3.5,0.8410719796414121,0.6,0.00023044997082250748,0.9979720407792282,0.00023091826364451,199.00828083224587,0.0,0.0,0.0,0.03943536517402355,7.789489220972735e-05,0.00015255507861278015,0.0006144988962609312,0.09267271318363164,0.09267271318363164,0.09267271318363164,0.09267275508096802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.47631779534,595.5813810376261,0.0,0.09267271318363164,0.09267271320096294,0.09267271320096294,0.3721616186402856,0.3721616186402856,0.5,9.998803626770021,0.00019348340447322698,0.00019348340447322698,1.1937117960769683e-11,2.781540047180897e-07,0.00022871993883200048,1.1937117960769683e-11,27518.372596571797,20879.88664338844,0.7587616807684924,1.0227248718003084,0.6354522457624066,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521191307447288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59638834180214,260.59638834180214,-12.553611658197838,244.80093069840123,276.3918459851996,127886.82277042969,127884.19374009476,2.6290303349205244,0.0,nan,276.3918459851996,3.2418459851996317,270.07366292784394,-3.0763370721560364,263.755479870484,-9.394520129515968,257.4372968131214,-15.71270318687857,251.1191137557626,-22.030886244237365,244.80093069840123,-28.349069301598746,1.0,1.0,26381.15544483698,26381.15544483698,275.5862743376937,2.4362743376937033,275.5862743376937,275.5862743376937,77318.04498066759,77317.95727235691,0.08770831067522522,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5862743376937,2.4362743376937033,1.0,0.002,0.12941611882162532,0.004910438273581222,0.0001999029077813903,0.0018000970927948008,0.09995145389069515,0.09995145389069515,0.0,5.761910046309104e-13,1.0,1.0000004634562907,0.00022871992689488252,0.09267271320096294,0.0,4.2882388725733744e-08,0.055078572150578764,0.0,1600127.4100202885,266.64131533852026,2.7814206760012894e-07,1.0,1284410.0757271035,2598.5243537688625,,,,,,,,,,,,,,,,,2.0,16537.178658062152,1552.2074498717311,0.3721616186402856,6.17534620354742,2.9437519287449425
4294.0,-30.103968552192548,5.001457740459443,35.058970289331846,24.096337879914813,4.996912376274273,-26.59388045934657,-40.10825181668622,1.486824283426969,-6.508679811045852,-6.5086800699991505,40.1179163982963,42251.91732698775,25750.18101403378,25750.18101403378,68002.09834102153,77327.35360708268,77317.939781386,25750.18101403378,103068.12079541977,103068.12079541977,103068.12079541977,130586.48238476379,126068.73784044584,4517.7445443179495,0.0,91538.55713175255,56463.12085165231,38972.70697788915,27518.361589344015,66491.06856723316,20879.87896667246,1552.2068194684134,0.0,0.8785644452985082,2.7278745951289496,0.0014947054983599872,1.0,1.0,-6.508467171412292,334276.7863644414,1559623.7289511673,4.665665677576563,1559623.7289511673,4.665665677576563,0.758761705302899,0.09267269902173661,4.028046144702076,101325.0,128390.24324918062,1.2671131828194486,1.0,0.0,4.02804614469912,1.2847890842459022,1.285085179267088,3.1351808589394334,0.0,16537.17573804313,0.0,0.0,22725.300019750135,2317.335687492685,19316.501305829865,1969.7349559564036,0.85,0.8499998367036851,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.514721154245,4632.441516551485,6.166947725887939,5.001457740459443,-3.7024188271659564,8.7038765676254,2.943753908003818,3.5,0.841072545143948,0.6,0.00023044997082250748,0.9979692008228651,0.0002309189207768059,199.00825846375997,0.0,0.0,0.0,0.03943536517402355,7.78951245502779e-05,0.0001525548462722296,0.0006144979603824723,0.0926726990029061,0.0926726990029061,0.0926726990029061,0.09267273788965065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.4605925537,595.5813860489501,0.0,0.0926726990029061,0.09267269902173661,0.09267269902173661,0.37216158359707424,0.37216158359707424,0.5,9.998804793195578,0.00019561107632171115,0.00019561107632171115,4.274625098332763e-11,2.5895332100844826e-07,0.00021289858688078311,4.274625098332763e-11,27518.361589344015,20879.87896667246,0.758761705302899,1.0227253044107791,0.6354525237365417,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452118967483946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59640353638946,260.59640353638946,-12.553596463610518,244.8009570249123,276.39185004786276,127886.72440180188,127884.10989029768,2.614511504205088,0.0,nan,276.39185004786276,3.2418500478627834,270.0736714432773,-3.0763285567226717,263.75549283868634,-9.39450716131364,257.4373142340936,-15.712685765906372,251.11913562950434,-22.030864370495635,244.8009570249123,-28.349042975087684,1.0,1.0,26381.15544483698,26381.15544483698,275.5862771837877,2.436277183787695,275.5862771837877,275.5862771837877,77318.03182919882,77317.939781386,0.09204781282460317,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5862771837877,2.436277183787695,1.0,0.002,0.12941607890542944,0.004910439327377119,0.00019990284812559367,0.0018000971524051012,0.09995142406279683,0.09995142406279683,0.0,5.306948457073357e-13,1.0,1.0000004314086899,0.00021289854413453213,0.09267269902173661,0.0,3.9916054584072795e-08,0.051268582027530506,0.0,1600127.4156789582,266.6413201889541,2.5891057475746493e-07,1.0,1284410.059104077,2598.524421049726,,,,,,,,,,,,,,,,,2.0,16537.17573804313,1552.2068194684134,0.37216158359707424,6.17534620354742,2.943753908003818
4295.0,-30.103941240877855,5.001456230907954,35.05896938373085,24.096337181422882,4.996914864034105,-26.59385563038779,-40.10822551846502,1.4868292535437286,-6.508675063335602,-6.5086753114587195,40.11791444938764,42251.918727858305,25750.1811370991,25750.1811370991,68002.0998649574,77327.3407311636,77317.92400761675,25750.1811370991,103068.10514471585,103068.10514471585,103068.10514471585,130586.4564421603,126068.71209303674,4517.744349123561,0.0,91538.53420557892,56463.112202272125,38972.69111478533,27518.35129744445,66491.04241222978,20879.871798118922,1552.206225787891,0.0,0.8785644784686464,2.72787507904517,0.0014947054983599872,1.0,1.0,-6.508471274220824,334276.8491562437,1559623.6447127135,4.665664549158571,1559623.6447127135,4.665664549158571,0.7587617285799377,0.09267268517161167,4.028046144702076,101325.0,128390.23512047097,1.2671131025953217,1.0,0.0,4.028046144701226,1.2847890609950086,1.2850851560108358,3.1351809156769628,0.0,16537.172818791103,0.0,0.0,22725.294328113843,2317.3351071073043,19316.496310260496,1969.7344465500958,0.85,0.8499998297651852,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.5164037048025,4632.441516551485,6.166945270350701,5.001456230907954,-3.702414532846249,8.703870763754203,2.943755885011754,3.5,0.8410731100033583,0.6,0.00023044997082250748,0.9979663616033745,0.00023091957774233686,199.0082361010144,0.0,0.0,0.0,0.03943536517402355,7.789535658332341e-05,0.00015255461423918407,0.0006144970257426578,0.09267268515664967,0.09267268515664967,0.09267268515664967,0.09267272238332482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.44578150887,595.5813907698549,0.0,0.09267268515664967,0.09267268517161167,0.09267268517161167,0.37216154884528546,0.37216154884528546,0.5,9.998805910517053,0.00019558095146976484,0.00019558095146976484,-1.5347723092418164e-11,2.481231149431551e-07,0.00020403723789286232,-1.5347723092418164e-11,27518.35129744445,20879.871798118922,0.7587617285799377,1.0227257296307584,0.6354527947675378,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521188042661017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5964186773314,260.5964186773314,-12.553581322668549,244.80098330481007,276.3918540498494,127886.62934511113,127884.0240643105,2.6052808006474937,0.0,nan,276.3918540498494,3.241854049849451,270.07367990084543,-3.076320099154543,263.75550575183627,-9.39449424816371,257.4373316028275,-15.712668397172479,251.11915745381987,-22.03084254618011,244.80098330481007,-28.349016695189903,1.0,1.0,26381.15544483698,26381.15544483698,275.5862801174516,2.436280117451645,275.5862801174516,275.5862801174516,77318.01886380822,77317.92400761675,0.09485619147017132,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5862801174516,2.436280117451645,1.0,0.002,0.1294160406510409,0.004910440354896582,0.00019990279099102782,0.0018000972098418363,0.0999513954955139,0.0999513954955139,0.0,8.328641595833908e-13,1.0,1.0000004134593703,0.00020403725324058541,0.09267268517161167,0.0,3.82546591030471e-08,0.04913466833816186,0.0,1600127.4212292975,266.6413249366644,2.481384626662475e-07,1.0,1284410.0428605867,2598.5244867944466,,,,,,,,,,,,,,,,,2.0,16537.172818791103,1552.206225787891,0.37216154884528546,6.17534620354742,2.943755885011754
4296.0,-30.103913936422455,5.001454720654126,35.058968474580524,24.096336552780144,4.996917433965568,-26.593830799385003,-40.10819922024382,1.4868342969239026,-6.508670305451972,-6.508670545344491,40.11791253577258,42251.920099711264,25750.18122144036,25750.18122144036,68002.10132115163,77327.3278219555,77317.9088120329,25750.18122144036,103068.09003347326,103068.09003347326,103068.09003347326,130586.43120141726,126068.68706106671,4517.744140350555,0.0,91538.5112821823,56463.103559921125,38972.67524695686,27518.341167944003,66491.01641490086,20879.86474668581,1552.205639712514,0.0,0.8785645115461482,2.727875563704833,0.0014947054983599872,1.0,1.0,-6.508473286786739,334276.9120488969,1559623.561998114,4.665663423892038,1559623.561998114,4.665663423892038,0.7587617516352575,0.0926726713837835,4.028046144702076,101325.0,128390.22688040919,1.2671130212722348,1.0,0.0,4.028046144703234,1.284789037401379,1.285085132411769,3.135180973250848,0.0,16537.16990030937,0.0,0.0,22725.288637166967,2317.3345267922246,19316.495734294065,1969.7343878178651,0.85,0.8500000172804029,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.518083853331,4632.441516551485,6.166942809088996,5.001454720654126,-3.7024102344909626,8.70386495514509,2.94375785919782,3.5,0.84107367405652,0.6,0.00023044997082250748,0.99796352310568,0.0002309202345445885,199.0082137438903,0.0,0.0,0.0,0.03943536517402355,7.789558861700731e-05,0.00015255438220550016,0.0006144960911002719,0.09267267136718381,0.09267267136718381,0.09267267136718381,0.0926727073465268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.43132417905,595.5813953774608,0.0,0.09267267136718381,0.0926726713837835,0.0926726713837835,0.3721615141408596,0.3721615141408596,0.5,9.998806989870484,0.00019419841549961347,0.00019419841549961347,-5.286437954055145e-12,2.3989252895262325e-07,0.00019725855776187018,-5.286437954055145e-12,27518.341167944003,20879.86474668581,0.7587617516352575,1.022726151407006,0.6354530638554423,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452118641090143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5964337812279,260.5964337812279,-12.553566218772062,244.80100954613158,276.39185801632146,127886.53604099342,127883.93713449502,2.5989064983940815,0.0,nan,276.39185801632146,3.241858016321487,270.07368832228616,-3.076311677713818,263.75551862824847,-9.39448137175151,257.4373489342085,-15.712651065791476,251.1191792401712,-22.03082075982877,244.80100954613158,-28.348990453868396,1.0,1.0,26381.15544483698,26381.15544483698,275.58628312557994,2.436283125579962,275.58628312557994,275.58628312557994,77318.00588194336,77317.9088120329,0.09706991046550684,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58628312557994,2.436283125579962,1.0,0.002,0.12941600366727513,0.004910441376889571,0.0001999027358222712,0.0018000972647398948,0.0999513679111356,0.0999513679111356,0.0,5.62165765327638e-13,1.0,1.0000003997285436,0.00019725856304830813,0.0926726713837835,0.0,3.698372786749961e-08,0.04750227089372987,0.0,1600127.4267951816,266.641329694548,2.398978153905773e-07,1.0,1284410.0265910104,2598.524552644755,,,,,,,,,,,,,,,,,2.0,16537.16990030937,1552.205639712514,0.3721615141408596,6.17534620354742,2.94375785919782
4297.0,-30.103886637980786,5.00145322190886,35.058967570022205,24.096338159311586,4.9969224833658545,-26.593805725846583,-40.10817288709802,1.4868415711032852,-6.5086648696042175,-6.508665120446454,40.11791084980025,42251.92129991932,25750.179838176187,25750.179838176187,68002.1011380955,77327.3138172777,77317.89885937498,25750.179838176187,103068.07869755117,103068.07869755117,103068.07869755117,130586.41015086189,126068.6661969452,4517.743953916695,0.0,91538.48827009845,56463.09575222052,38972.658353197694,27518.331453310715,66490.98980650841,20879.858035390855,1552.2050574950981,0.0,0.8785645473249637,2.727876115088296,0.0014947054983599872,1.0,1.0,-6.508458879298985,334276.9836349851,1559623.4891252301,4.665662206729334,1559623.4891252301,4.665662206729334,0.7587617756119007,0.09267265758236436,4.028046144702076,101325.0,128390.21969819313,1.2671129503892735,1.0,0.0,4.028046144702738,1.2847890033717644,1.2850850983743118,3.135181056290943,0.0,16537.166982600596,0.0,0.0,22725.28292420266,2317.3339442319916,19316.488422862614,1969.733642259346,0.85,0.8499999092328288,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.5197616799,4632.441516551485,6.166939999780134,5.00145322190886,-3.702405436632591,8.703858658541451,2.943759830656096,3.5,0.8410742373303132,0.6,0.00023044997082250748,0.9979606852418652,0.00023092089120390125,199.00819139169536,0.0,0.0,0.0,0.03943536517402355,7.789582095947813e-05,0.00015255414986302935,0.0006144951552140781,0.09267265757400314,0.09267265757400314,0.09267265757400314,0.0926726950917625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.41774366645,595.5813997111036,0.0,0.09267265757400314,0.09267265758236436,0.09267265758236436,0.37216147933273136,0.37216147933273136,0.5,9.998808115686426,0.00019465143890329273,0.00019465143890329273,2.4499513529008254e-11,2.5084221988436184e-07,0.00020624114745260158,2.4499513529008254e-11,27518.331453310715,20879.858035390855,0.7587617756119007,1.0227265579288936,0.6354533362020056,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452118477955203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59644907967476,260.59644907967476,-12.553550920325222,244.80103577739277,276.3918623819537,127886.47171750916,127883.8393351,2.632382409177447,0.0,nan,276.3918623819537,3.2418623819536947,270.0736970610439,-3.0763029389560756,263.75553174013226,-9.394468259867722,257.43736641921885,-15.71263358078113,251.11920109830686,-22.030798901693117,244.80103577739277,-28.348964222607208,1.0,1.0,26381.15544483698,26381.15544483698,275.58628739904924,2.436287399049263,275.58628739904924,275.58628739904924,77317.99636200776,77317.89885937498,0.09750263277965132,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58628739904924,2.436287399049263,1.0,0.002,0.12941596499956223,0.004910442527221048,0.0001999026783230895,0.0018000973224870473,0.09995133916154475,0.09995133916154475,0.0,8.101366799628806e-13,1.0,1.00000041792354,0.00020624112295308805,0.09267265758236436,0.0,3.8667851182483774e-08,0.04966537504944198,0.0,1600127.4331832281,266.64133513039576,2.5081772037083283e-07,1.0,1284410.0080725458,2598.5246275973254,,,,,,,,,,,,,,,,,2.0,16537.166982600596,1552.2050574950981,0.37216147933273136,6.17534620354742,2.943759830656096
