time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4298.0,-30.10385352230412,5.001451713754655,35.058966674752334,24.09633711157369,4.99692393752498,-26.593775776325433,-40.10814201375467,1.4868461915449909,-6.50866056377248,-6.50866082687569,40.11790930888384,42251.92740850385,25750.180971655373,25750.180971655373,68002.10838015922,77327.30374299447,77317.88742666511,25750.180971655373,103068.06839832048,103068.06839832048,103068.06839832048,130586.39168060716,126068.64784293767,4517.743837669494,0.0,91538.46537656829,56463.0890420725,38972.64037166199,27518.323282286692,66490.96365394868,20879.85236692956,1552.204575578524,0.0,0.8785645764273005,2.727876551432175,0.0014947054983599872,1.0,1.0,-6.508444486519977,334277.0402917435,1559623.4225205777,4.665661216694396,1559623.4225205777,4.665661216694396,0.7587617949226486,0.09267264461468562,4.028046144702076,101325.0,128390.21212624447,1.2671128756599503,1.0,0.0,4.028046144700492,1.2847889817567013,1.2850850767542672,3.1351811090366755,0.0,16537.164065681496,0.0,0.0,22725.277240670413,2317.333364672994,19316.483778759,1969.733168692571,0.85,0.8499999174570751,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.521440318489,4632.441516551485,6.166937792011739,5.001451713754655,-3.7024014960567415,8.703853209811395,2.9437618030690302,3.5,0.8410748008768658,0.6,0.00023044997082250748,0.9979572426474844,0.0002309216877981124,199.00816427630588,0.0,0.0,0.0,0.03943536517402355,7.789609336181071e-05,0.00015255387746069675,0.0006144940579649124,0.09267264460117834,0.09267264460117834,0.09267264460117834,0.09267268421290988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.40456124675,595.5814039224049,0.0,0.09267264460117834,0.09267264461468562,0.09267264461468562,0.3721614446382134,0.3721614446382134,0.5,9.998809304424856,0.00019744149403777556,0.00019744149403777556,8.86757334228605e-12,2.631032316458004e-07,0.000216340355734701,8.86757334228605e-12,27518.323282286692,20879.85236692956,0.7587617949226486,1.0227270691108534,0.6354536780126008,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521183148562298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5964647392976,260.5964647392976,-12.553535260702404,244.8010629725335,276.39186650605916,127886.38743653763,127883.69290696863,2.69452956898686,0.0,nan,276.39186650605916,3.241866506059182,270.07370579935497,-3.076294200645009,263.7555450926515,-9.394454907348461,257.43738438594613,-15.712615614053846,251.11922367924035,-22.030776320759628,244.8010629725335,-28.34893702746649,1.0,1.0,26381.15544483698,26381.15544483698,275.58629036996314,2.43629036996316,275.58629036996314,275.58629036996314,77317.98201697636,77317.88742666511,0.09459031124424655,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58629036996314,2.43629036996316,1.0,0.002,0.12941592443846875,0.004910443478619087,0.00019990261743443375,0.0018000973832096256,0.09995130871721687,0.09995130871721687,0.0,6.440594585432891e-13,1.0,1.0000004383804355,0.00021634034686712766,0.09267264461468562,0.0,4.056133584564411e-08,0.05209738510645289,0.0,1600127.438248498,266.6413394362275,2.630943640724581e-07,1.0,1284409.9934161226,2598.524686918474,,,,,,,,,,,,,,,,,2.0,16537.164065681496,1552.204575578524,0.3721614446382134,6.17534620354742,2.9437618030690302
4299.0,-30.103820351295983,5.001450221889588,35.05896577879038,24.096339765843027,4.996929224229636,-26.593745393751465,-40.108111140411324,1.4868542665364481,-6.508654884912914,-6.508655151148908,40.11790749812956,42251.933478107065,25750.179011245702,25750.179011245702,68002.11248935276,77327.2929056482,77317.87641251263,25750.179011245702,103068.05542375834,103068.05542375834,103068.05542375834,130586.36821167187,126068.62453976212,4517.743671909745,0.0,91538.44325035687,56463.083822213805,38972.621586825626,27518.312787913525,66490.93437473915,20879.845110017297,1552.2039501754505,0.0,0.8785646140383191,2.727877128415868,0.0014947054983599872,1.0,1.0,-6.508436228234132,334277.1151872531,1559623.344252602,4.665659937201931,1559623.344252602,4.665659937201931,0.7587618205716469,0.09267263062459706,4.028046144702076,101325.0,128390.20789486136,1.267112833899446,1.0,0.0,4.028046144701657,1.2847889439807805,1.2850850389696404,3.135181201218628,0.0,16537.161266210955,0.0,0.0,22725.271747632196,2317.332804538981,19316.484648897655,1969.7332574220204,0.85,0.8500001612042456,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.523114415152,4632.441516551485,6.166934849994818,5.001450221889588,-3.702396509208021,8.70384673109761,2.9437637701456936,3.5,0.8410753628987696,0.6,0.00023044997082250748,0.997953794313878,0.00023092248572585314,199.00813711561796,0.0,0.0,0.0,0.03943536517402355,7.789636576502459e-05,0.0001525536050574829,0.0006144929607121971,0.09267263061853546,0.09267263061853546,0.09267263061853546,0.0926726704427313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.39004171686,595.5814085552918,0.0,0.09267263061853546,0.09267263062459706,0.09267263062459706,0.37216141029759486,0.37216141029759486,0.5,9.998810499853192,0.0001996918220470434,0.0001996918220470434,2.3305801732931286e-12,2.6623598614605726e-07,0.00021892291476888204,2.3305801732931286e-12,27518.312787913525,20879.845110017297,0.7587618205716469,1.022727581268398,0.6354540491185994,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521181170012902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5964810478727,260.5964810478727,-12.553518952127263,244.8010910007023,276.3918710950412,127886.3416758419,127883.53548212079,2.8061937211013634,0.0,nan,276.3918710950412,3.2418710950412333,270.07371507617376,-3.076284923826222,263.75555905730795,-9.394440942692029,257.43740303843964,-15.712596961560337,251.11924701957128,-22.0307529804287,244.8010910007023,-28.348908999297663,1.0,1.0,26381.15544483698,26381.15544483698,275.58629477145627,2.4362947714562893,275.58629477145627,275.58629477145627,77317.97578006379,77317.87641251263,0.09936755115631968,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58629477145627,2.4362947714562893,1.0,0.002,0.1294158833933229,0.004910444685116226,0.00019990255636598782,0.0018000974447209739,0.09995127818299392,0.09995127818299392,0.0,1.0869616838549145e-12,1.0,1.000000443611673,0.00021892291243830186,0.09267263062459706,0.0,4.1045532956329287e-08,0.05271929191896088,0.0,1600127.444910305,266.64134511508706,2.6623365556588396e-07,1.0,1284409.9740415597,2598.524765336084,,,,,,,,,,,,,,,,,2.0,16537.161266210955,1552.2039501754505,0.37216141029759486,6.17534620354742,2.9437637701456936
4300.0,-30.103793119645612,5.001448720530885,35.058964893359835,24.096338368859165,4.996930711232453,-26.593720736557675,-40.10808487711472,1.4868583281454972,-6.5086505851181755,-6.5086508653569455,40.117906010305624,42251.93466072841,25750.18015628787,25750.18015628787,68002.11481701628,77327.28139045992,77317.86561719418,25750.18015628787,103068.04577348205,103068.04577348205,103068.04577348205,130586.350618491,126068.60701408419,4517.743604406803,0.0,91538.42131142643,56463.07458169894,38972.60747747499,27518.30484500894,66490.91232248393,20879.83960562026,1552.203479249021,0.0,0.8785646428967304,2.7278775639467634,0.0014947054983599872,1.0,1.0,-6.508420415697003,334277.17174147477,1559623.2799431952,4.665658955465214,1559623.2799431952,4.665658955465214,0.7587618395544914,0.09267261792133528,4.028046144702076,101325.0,128390.2012137302,1.267112767961808,1.0,0.0,4.02804614470402,1.2847889249800157,1.2850850199644968,3.135181247584875,0.0,16537.158468952737,0.0,0.0,22725.266301088224,2317.3322491460617,19316.47607324693,1969.7323829490122,0.85,0.8499999875610672,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.524790554161,4632.441516551485,6.166932648691183,5.001448720530885,-3.702392574441166,8.703841294972051,2.943765739622656,3.5,0.8410759256064732,0.6,0.00023044997082250748,0.9979509634232309,0.00023092314078439712,199.00811481812943,0.0,0.0,0.0,0.03943536517402355,7.789659749333896e-05,0.0001525533733291685,0.0006144920272998537,0.09267261790786048,0.09267261790786048,0.09267261790786048,0.09267266016666144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.37673478934,595.5814128096914,0.0,0.09267261790786048,0.09267261792133528,0.09267261792133528,0.37216137627824053,0.37216137627824053,0.5,9.998811767671114,0.00020429846813385666,0.00020429846813385666,-6.139089236967266e-12,2.802387939482287e-07,0.00023044965996632527,-6.139089236967266e-12,27518.30484500894,20879.83960562026,0.7587618395544914,1.022727955471613,0.6354542776583455,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452117918815818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59649700203846,260.59649700203846,-12.553502997961516,244.80111865000714,276.391875354068,127886.21738732127,127883.47217620476,2.745211116527254,0.0,nan,276.391875354068,3.2418753540680427,270.07372401325597,-3.076275986744008,263.75557267244545,-9.394427327554524,257.4374213316337,-15.712578668366291,251.11926999082036,-22.03073000917962,244.80111865000714,-28.348881349992837,1.0,1.0,26381.15544483698,26381.15544483698,275.58629780833155,2.436297808331574,275.58629780833155,275.58629780833155,77317.95995290307,77317.86561719418,0.094335708883591,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58629780833155,2.436297808331574,1.0,0.002,0.12941584018667898,0.004910445645014291,0.00019990249138768077,0.0018000975090808038,0.09995124569384038,0.09995124569384038,0.0,4.684846260927245e-13,1.0,1.0000004669601588,0.0002304496661054145,0.09267261792133528,0.0,4.3206662501610174e-08,0.0554950676300066,0.0,1600127.4499709767,266.6413494148818,2.8024493303746567e-07,1.0,1284409.9594116642,2598.524824549861,,,,,,,,,,,,,,,,,2.0,16537.158468952737,1552.203479249021,0.37216137627824053,6.17534620354742,2.943765739622656
4301.0,-30.103765893509426,5.001447221866659,35.058963999012455,24.096337670367234,4.996933194101694,-26.593695984748003,-40.10805854396892,1.4868632853412707,-6.508645673356341,-6.508645936250747,40.117903982114846,42251.93576355919,25750.179829847395,25750.179829847395,68002.11559340658,77327.26851392603,77317.84921155666,25750.179829847395,103068.02904140405,103068.02904140405,103068.02904140405,130586.32307528943,126068.57963063697,4517.74344465245,0.0,91538.39841715038,56463.065666787596,38972.59194484754,27518.294033885384,66490.88597873293,20879.832074265767,1552.202856664963,0.0,0.8785646772921346,2.727878065300472,0.0014947054983599872,1.0,1.0,-6.508429779498101,334277.23678523715,1559623.192277382,4.665657785365122,1559623.192277382,4.665657785365122,0.7587618639641989,0.09267260420091834,4.028046144702076,101325.0,128390.19308502052,1.267112687737681,1.0,0.0,4.028046144700493,1.2847889017895737,1.2850849967687104,3.135181304174902,0.0,16537.155553815093,0.0,0.0,22725.260617370805,2317.3316695681815,19316.471090664694,1969.7318748670234,0.85,0.8499999808978873,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.52646213926,4632.441516551485,6.166930101708596,5.001447221866659,-3.702388155429672,8.70383537729633,2.9437677037492627,3.5,0.8410764867855036,0.6,0.00023044997082250748,0.9979481331144843,0.00023092379571200655,199.00809252516095,0.0,0.0,0.0,0.03943536517402355,7.789682983859102e-05,0.00015255314098391648,0.000614491091402457,0.09267260418589852,0.09267260418589852,0.09267260418589852,0.09267264365623556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.3612177282,595.5814177562999,0.0,0.09267260418589852,0.09267260420091834,0.09267260420091834,0.3721613428175304,0.3721613428175304,0.5,9.998812951913758,0.00020489332229089996,0.00020489332229089996,2.319211489520967e-11,2.628943889249058e-07,0.00021615675262864897,2.319211489520967e-11,27518.294033885384,20879.832074265767,0.7587618639641989,1.0227283723540248,0.6354545460121173,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521177561160254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5965127562657,260.5965127562657,-12.553487243734253,244.8011459974336,276.3918795150964,127886.11003690807,127883.39922897708,2.710807930967097,0.0,nan,276.3918795150964,3.2418795150964,270.07373281156265,-3.0762671884373276,263.7555861080333,-9.394413891966678,257.4374394045011,-15.712560595498871,251.11929270096715,-22.030707299032827,244.8011459974336,-28.348854002566384,1.0,1.0,26381.15544483698,26381.15544483698,275.5863008394601,2.4363008394601025,275.5863008394601,275.5863008394601,77317.94663960199,77317.84921155666,0.09742804532288574,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5863008394601,2.4363008394601025,1.0,0.002,0.12941579965981448,0.004910446712909188,0.0001999024308130403,0.0018000975698693788,0.09995121540652015,0.09995121540652015,0.0,6.824189650866952e-13,1.0,1.0000004380085536,0.00021615672943653408,0.09267260420091834,0.0,4.05268968206594e-08,0.05205314921859696,0.0,1600127.4557041943,266.64135432664364,2.628711968100106e-07,1.0,1284409.9425856317,2598.5248926524114,,,,,,,,,,,,,,,,,2.0,16537.155553815093,1552.202856664963,0.3721613428175304,6.17534620354742,2.9437677037492627
4302.0,-30.103738672039498,5.001445735173442,35.05896310847033,24.096339276898675,4.996938242039891,-26.59367098063192,-40.108032210823126,1.4868705505044268,-6.5086402324186565,-6.508640503742805,40.11790230306169,42251.93669426675,25750.17839187978,25750.17839187978,68002.11508614653,77327.2545046818,77317.83927653244,25750.17839187978,103068.01766841221,103068.01766841221,103068.01766841221,130586.3019935361,126068.55867447359,4517.743319062497,0.0,91538.3754310844,56463.05762015155,38972.57534548094,27518.28432512389,66490.85967060483,20879.825368065853,1552.2022744673109,0.0,0.8785647130860665,2.7278786174943304,0.0014947054983599872,1.0,1.0,-6.5084174580075,334277.30847213545,1559623.11970224,4.66565656768846,1559623.11970224,4.66565656768846,0.7587618879641709,0.09267259078430855,4.028046144702076,101325.0,128390.18122601269,1.2671125706983735,1.0,0.0,4.028046144701948,1.2847888678021453,1.285084962773449,3.13518138711207,0.0,16537.152639474698,0.0,0.0,22725.254910865675,2317.3310876666014,19316.468281537258,1969.7315884157442,0.85,0.8500000707275426,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.528132286111,4632.441516551485,6.166927290651854,5.001445735173442,-3.702383353742421,8.703829088915862,2.94376966618644,3.5,0.84107704748184,0.6,0.00023044997082250748,0.9979453032994758,0.00023092445052907994,199.00807023601823,0.0,0.0,0.0,0.03943536517402355,7.789706218448471e-05,0.00015255290863802276,0.0006144901555024756,0.09267259077719257,0.09267259077719257,0.09267259077719257,0.09267263143170508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.3472172823,595.5814222268447,0.0,0.09267259077719257,0.09267259078430855,0.09267259078430855,0.37216130948071297,0.37216130948071297,0.5,9.998814171773219,0.00020656555022924294,0.00020656555022924294,7.895550879766233e-11,2.713241542551259e-07,0.00022304573531073402,7.895550879766233e-11,27518.28432512389,20879.825368065853,0.7587618879641709,1.022728769383167,0.6354548114369779,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521175934492148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5965285796706,260.5965285796706,-12.553471420329402,244.80117312038135,276.39188403895776,127886.03520222483,127883.31249100002,2.722711224836681,0.0,nan,276.39188403895776,3.241884038957778,270.0737418552424,-3.07625814475756,263.7555996715302,-9.394400328469771,257.4374574878138,-15.71254251218619,251.11931530409765,-22.030684695902323,244.80117312038135,-28.348826879618628,1.0,1.0,26381.15544483698,26381.15544483698,275.5863051225793,2.436305122579313,275.5863051225793,275.5863051225793,77317.93708521966,77317.83927653244,0.09780868722009473,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5863051225793,2.436305122579313,1.0,0.002,0.129415757841476,0.004910447877504563,0.0001999023684503685,0.0018000976323328457,0.09995118422518424,0.09995118422518424,0.0,7.832142052965896e-13,1.0,1.0000004519627121,0.00022304565635522522,0.09267259078430855,0.0,4.181848702057401e-08,0.05371207973760917,0.0,1600127.462094568,266.6413597675813,2.7124519874632824e-07,1.0,1284409.9240410996,2598.5249677104966,,,,,,,,,,,,,,,,,2.0,16537.152639474698,1552.2022744673109,0.37216130948071297,6.17534620354742,2.94376966618644
4303.0,-30.10371145620116,5.001444239143884,35.05896222693286,24.096337670367234,4.996939702460757,-26.593646340333713,-40.10800594752652,1.4868745865957766,-6.508635941065734,-6.5086362225777945,40.11790078199213,42251.937823115775,25750.179516740016,25750.179516740016,68002.11733985579,77327.24208981822,77317.82799558771,25750.179516740016,103068.00751232772,103068.00751232772,103068.00751232772,130586.28373511351,126068.5404722226,4517.743262890916,0.0,91538.35258816974,56463.04832147728,38972.560296324955,27518.276222785786,66490.83651911074,20879.819748938236,1552.2017959941809,0.0,0.8785647420449545,2.727879052587789,0.0014947054983599872,1.0,1.0,-6.50840466093814,334277.3649632848,1559623.0539556255,4.665655582533762,1559623.0539556255,4.665655582533762,0.7587619071738676,0.09267257826352097,4.028046144702076,101325.0,128390.17460055758,1.2671125053102155,1.0,0.0,4.028046144700414,1.2847888489207577,1.28508494388771,3.1351814331870145,0.0,16537.149725948362,0.0,0.0,22725.249239899196,2317.3305093889553,19316.459731534906,1969.7307165581424,0.85,0.8499999066069908,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.529803380153,4632.441516551485,6.166925091971531,5.001444239143884,-3.702379424369664,8.703823663513548,2.943771629737097,3.5,0.8410776084963134,0.6,0.00023044997082250748,0.9979424740785489,0.00023092510521239583,199.0080479514917,0.0,0.0,0.0,0.03943536517402355,7.789729391471329e-05,0.0001525526769077942,0.0006144892220824218,0.09267257825226097,0.09267257825226097,0.09267257825226097,0.0926726207007704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.33371976326,595.581426541593,0.0,0.09267257825226097,0.09267257826352097,0.09267257826352097,0.37216127639709473,0.37216127639709473,0.5,9.998815445777678,0.00021002144711701476,0.00021002144711701476,-8.475353752146475e-11,2.815120865307108e-07,0.0002315616396799669,-8.475353752146475e-11,27518.276222785786,20879.819748938236,0.7587619071738676,1.0227291593828973,0.6354550496739766,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521174308103195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59654413302553,260.59654413302553,-12.553455866974446,244.80120002607845,276.39188823996994,127885.91813219797,127883.24188811258,2.676244085419783,0.0,nan,276.39188823996994,3.241888239969967,270.0737505971938,-3.0762494028061838,263.75561295441605,-9.394387045583926,257.43747531163706,-15.712524688362919,251.11933766885804,-22.03066233114194,244.80120002607845,-28.34879997392153,1.0,1.0,26381.15544483698,26381.15544483698,275.58630809864525,2.43630809864527,275.58630809864525,275.58630809864525,77317.92072712093,77317.82799558771,0.09273153322283179,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58630809864525,2.43630809864527,1.0,0.002,0.12941571442664856,0.004910448838914395,0.00019990230314852187,0.0018000976975674667,0.09995115157426093,0.09995115157426093,0.0,7.159884664320604e-13,1.0,1.0000004692127873,0.00023156172443350442,0.09267257826352097,0.0,4.341514714158557e-08,0.05576284520790667,0.0,1600127.467140111,266.64136405893424,2.8159684006823227e-07,1.0,1284409.9094275266,2598.525026858225,,,,,,,,,,,,,,,,,2.0,16537.149725948362,1552.2017959941809,0.37216127639709473,6.17534620354742,2.943771629737097
4304.0,-30.10368424561735,5.001442745571544,35.0589613360004,24.096336936950706,4.996942143448889,-26.593621606710645,-40.10797964930532,1.4868795045415857,-6.50863105767786,-6.508631319962891,40.117898747792914,42251.93887400939,25750.17921890043,25750.17921890043,68002.11809290982,77327.22924397388,77317.81140838872,25750.17921890043,103067.99062728915,103067.99062728915,103067.99062728915,130586.25604444035,126068.51293230052,4517.743112139832,0.0,91538.3297139305,56463.0393439636,38972.54485551878,27518.265417151197,66490.81027266997,20879.812219687574,1552.201174344896,0.0,0.8785647763200424,2.7278795512795626,0.0014947054983599872,1.0,1.0,-6.508415643833871,334277.42965820996,1559622.9660300838,4.665654416526889,1559622.9660300838,4.665654416526889,0.7587619315087316,0.09267256475200888,4.028046144702076,101325.0,128390.16658320015,1.2671124261850495,1.0,0.0,4.0280461447014515,1.2847888259139353,1.2850849208755855,3.1351814893289744,0.0,16537.146813216586,0.0,0.0,22725.2435611561,2317.329930318315,19316.459281645224,1969.730670682162,0.85,0.8500000992140099,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.53146996801,4632.441516551485,6.166922559225189,5.001442745571544,-3.7023750273137237,8.703817772885268,2.943773587993469,3.5,0.8410781679981341,0.6,0.00023044997082250748,0.9979396454125103,0.00023092575977102123,199.00802567127255,0.0,0.0,0.0,0.03943536517402355,7.789752595373344e-05,0.00015255244486877406,0.0006144882874185413,0.09267256473536882,0.09267256473536882,0.09267256473536882,0.09267260414298774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.31818574603,595.5814314934215,0.0,0.09267256473536882,0.09267256475200888,0.09267256475200888,0.3721612437447492,0.3721612437447492,0.5,9.998816627510742,0.00020938515393709167,0.00020938515393709167,-1.9895196601282805e-12,2.6228502747471794e-07,0.0002156761290166287,-1.9895196601282805e-12,27518.265417151197,20879.812219687574,0.7587619315087316,1.0227295744185125,0.6354553163172446,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521172682051078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5965595540951,260.5965595540951,-12.553440445904869,244.80122676203098,276.3918923461564,127885.81650638647,127883.16302443294,2.6534819535113194,0.0,nan,276.3918923461564,3.241892346156419,270.0737592293323,-3.0762407706676527,263.7556261125093,-9.394373887490701,257.43749299568367,-15.712507004316308,251.1193598788576,-22.03064012114237,244.80122676203098,-28.348773237969,1.0,1.0,26381.15544483698,26381.15544483698,275.5863110822775,2.436311082277541,275.5863110822775,275.5863110822775,77317.90745869574,77317.81140838872,0.09605030702368822,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5863110822775,2.436311082277541,1.0,0.002,0.1294156739894944,0.004910449900092513,0.00019990224270158668,0.0018000977576672174,0.09995112135079334,0.09995112135079334,0.0,3.6880394571614517e-13,1.0,1.0000004370351094,0.00021567613100614835,0.09267256475200888,0.0,4.043677765123653e-08,0.05193739724382454,0.0,1600127.4728372975,266.6413689423221,2.6228701699437806e-07,1.0,1284409.892691742,2598.5250945955186,,,,,,,,,,,,,,,,,2.0,16537.146813216586,1552.201174344896,0.3721612437447492,6.17534620354742,2.943773587993469
4305.0,-30.10365703944947,5.001441263672448,35.05896044842995,24.096338473632954,4.996947132684284,-26.59359662223617,-40.107953316159524,1.4868867153408423,-6.508625648553505,-6.508625917639469,40.11789706278236,42251.93975467696,25750.17781667979,25750.17781667979,68002.11757135675,77327.21527301533,77317.80129866707,25750.17781667979,103067.97911534685,103067.97911534685,103067.97911534685,130586.234815809,126068.49182552093,4517.7429902880685,0.0,91538.30674858336,56463.031229718195,38972.52835429463,27518.255700462152,66490.78405475678,20879.8055060706,1552.2005924607429,0.0,0.8785648119731524,2.7278801004265403,0.0014947054983599872,1.0,1.0,-6.508404692554791,334277.5009468347,1559622.89319772,4.66565320364104,1559622.89319772,4.66565320364104,0.7587619554578067,0.09267255150555818,4.028046144702076,101325.0,128390.15951233631,1.2671123564010491,1.0,0.0,4.028046144702305,1.2847887921808325,1.2850848871347085,3.1351815716455387,0.0,16537.143901286745,0.0,0.0,22725.23785979461,2317.3293489412404,19316.456527160102,1969.7303898028483,0.85,0.8500001912558499,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.53313506427,4632.441516551485,6.166919764195199,5.001441263672448,-3.702370250481266,8.703811514153713,2.94377554449772,3.5,0.8410787269993485,0.6,0.00023044997082250748,0.9979368172141748,0.0002309264142251291,199.0080033946743,0.0,0.0,0.0,0.03943536517402355,7.789775830154652e-05,0.00015255221252096098,0.0006144873515108286,0.09267255149872744,0.09267255149872744,0.09267255149872744,0.09267259181876733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.30420502665,595.5814359572574,0.0,0.09267255149872744,0.09267255150555818,0.09267255150555818,0.3721612110795908,0.3721612110795908,0.5,9.998817837303195,0.00020980576687179564,0.00020980576687179564,5.377387424232438e-11,2.690859446374816e-07,0.00022122508465827195,5.377387424232438e-11,27518.255700462152,20879.8055060706,0.7587619554578067,1.0227299698459769,0.6354555801279387,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452117105631326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5965750981883,260.5965750981883,-12.553424901811695,244.80125338150538,276.39189681486886,127885.74614622253,127883.07149568663,2.674650535893726,0.0,nan,276.39189681486886,3.2418968148688805,270.0737681281969,-3.0762318718030883,263.7556394415258,-9.394360558474204,257.43751075485324,-15.712489245146742,251.1193820681794,-22.030617931820586,244.80125338150538,-28.3487466184946,1.0,1.0,26381.15544483698,26381.15544483698,275.5863153150014,2.4363153150014227,275.5863153150014,275.5863153150014,77317.89783487069,77317.80129866707,0.09653620362223592,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5863153150014,2.4363153150014227,1.0,0.002,0.12941563251242585,0.004910451058559157,0.00019990218085365213,0.0018000978199087633,0.09995109042682607,0.09995109042682607,0.0,7.624153045004967e-13,1.0,1.0000004482749245,0.0002212250308843977,0.09267255150555818,0.0,4.147712799629131e-08,0.053273632753977944,0.0,1600127.479188047,266.6413743514465,2.6903217076323926e-07,1.0,1284409.8742502476,2598.52516923658,,,,,,,,,,,,,,,,,2.0,16537.143901286745,1552.2005924607429,0.3721612110795908,6.17534620354742,2.94377554449772
4306.0,-30.103629761037258,5.00143978166993,35.05895957498457,24.096338543482148,4.996950466505818,-26.593571738283853,-40.10792701793832,1.4868924436514983,-6.508620854241883,-6.508621145733648,40.11789569528034,42251.94098888036,25750.17783195684,25750.17783195684,68002.1188208372,77327.20207129474,77317.79365897784,25750.17783195684,103067.97149093468,103067.97149093468,103067.97149093468,130586.21932974637,126068.4763691678,4517.742960578569,0.0,91538.2838523564,56463.02276953328,38972.512314247906,27518.247838811683,66490.76015305959,20879.800091047768,1552.2001136151998,0.0,0.8785648430059984,2.7278805852674877,0.0014947054983599872,1.0,1.0,-6.508381480222454,334277.56391575816,1559622.834089151,4.665652147932351,1559622.834089151,4.665652147932351,0.7587619754481221,0.09267253910645223,4.028046144702076,101325.0,128390.15015875259,1.2671122640883552,1.0,0.0,4.028046144702778,1.2847887653830152,1.2850848603307152,3.135181637038407,0.0,16537.140990175452,0.0,0.0,22725.232175592864,2317.3287693139723,19316.45076951403,1969.7298026863436,0.85,0.8500001505049573,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.534801038498,4632.441516551485,6.166917307347676,5.00143978166993,-3.70236594983658,8.70380573150651,2.943777502034112,3.5,0.8410792862954606,0.6,0.00023044997082250748,0.9979339815144056,0.00023092707041881693,199.00798105892682,0.0,0.0,0.0,0.03943536517402355,7.789799034184494e-05,0.00015255198048066255,0.0006144864168417991,0.09267253909931468,0.09267253909931468,0.09267253909931468,0.0926725829743685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.29124490684,595.5814401047832,0.0,0.09267253909931468,0.09267253910645223,0.09267253910645223,0.3721611785279416,0.3721611785279416,0.5,9.998819153872487,0.0002140575633120534,0.0002140575633120534,4.496314431889914e-11,2.914917445195897e-07,0.0002396655111738255,4.496314431889914e-11,27518.247838811683,20879.800091047768,0.7587619754481221,1.022730356282565,0.6354558271197043,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452116943083965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.596590599013,260.596590599013,-12.553409400986993,244.80127990310834,276.3919012949155,127885.65518470513,127882.98797930569,2.667205399447788,0.0,nan,276.3919012949155,3.2419012949155217,270.0737770165549,-3.0762229834450636,263.75565273819416,-9.39434726180582,257.43752845983374,-15.712471540166234,251.11940418147162,-22.030595818528354,244.80127990310834,-28.34872009689164,1.0,1.0,26381.15544483698,26381.15544483698,275.58631920306715,2.436319203067171,275.58631920306715,275.58631920306715,77317.88420531574,77317.79365897784,0.09054633790219668,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58631920306715,2.436319203067171,1.0,0.002,0.12941558757814725,0.004910452115597938,0.00019990211340647641,0.001800097887266136,0.0999510567032382,0.0999510567032382,0.0,6.726125732769983e-13,1.0,1.000000485627701,0.0002396654662106812,0.09267253910645223,0.0,4.49344914852139e-08,0.05771430382607155,0.0,1600127.48484045,266.6413791457581,2.914467813752708e-07,1.0,1284409.85796096,2598.525235166688,,,,,,,,,,,,,,,,,2.0,16537.140990175452,1552.2001136151998,0.3721611785279416,6.17534620354742,2.943777502034112
4307.0,-30.103602565751068,5.0014383037675945,35.0589587061941,24.096338648255937,4.99695381075126,-26.593546928100523,-40.1078969129361,1.4868981729861357,-6.508615852194282,-6.508616150399593,40.1178940826714,42251.92624880204,25750.177338642556,25750.177338642556,68002.1035874446,77327.18884969251,77317.78318000674,25750.177338642556,103067.96051864928,103067.96051864928,103067.96051864928,130586.1992319518,126068.45630708191,4517.742924869887,0.0,91538.26097430477,56462.99837295022,38972.51400150505,27518.23871330252,66490.75271480758,20879.79377959033,1552.1995692939513,0.0,0.8785648761800504,2.7278810930296244,0.0014947054983599872,1.0,1.0,-6.508370940998361,334277.62983279023,1559622.764385912,4.665651019381867,1559622.764385912,4.665651019381867,0.7587619977108813,0.09267252636036727,4.028046144702076,101325.0,128390.14074949281,1.2671121712261812,1.0,0.0,4.028046144698895,1.2847887385804084,1.2850848335219316,3.1351817024429662,0.0,16537.13808141833,0.0,0.0,22725.226495903302,2317.328190146819,19316.440517597053,1969.7287572817481,0.85,0.8499999118195476,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.536464883764,4632.441516551485,6.166914731843773,5.0014383037675945,-3.702361480585529,8.703799784353123,2.943779457069473,3.5,0.8410798448769923,0.6,0.00023044997082250748,0.9979311544645706,0.00023092772461458323,199.00795879124843,0.0,0.0,0.0,0.03943536517402355,7.789825597176296e-05,0.00015255171485074453,0.0006144853468722319,0.09267252635256458,0.09267252635256458,0.09267252635256458,0.09267257122534037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.27695566625,595.5814446725061,0.0,0.09267252635256458,0.09267252636036727,0.09267252636036727,0.3721611465067458,0.3721611465067458,0.5,9.998820500280807,0.00021848723105222234,0.00021848723105222234,1.9952040020143613e-11,2.982052933475643e-07,0.000245209401214197,1.9952040020143613e-11,27518.23871330252,20879.79377959033,0.7587619977108813,1.0227302415889246,0.635455676521353,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521167801050052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5966060578272,260.5966060578272,-12.553393942172761,244.80130633037143,276.39190578528047,127885.56467222804,127882.90469555806,2.6599766699715595,0.0,nan,276.39190578528047,3.241905785280494,270.07378589430004,-3.0762141056999326,263.7556660033185,-9.394333996681496,257.43754611233777,-15.712453887662207,251.11942622135507,-22.030573778644907,244.80130633037143,-28.348693669628545,1.0,1.0,26381.15544483698,26381.15544483698,275.58632298608296,2.4363229860829847,275.58632298608296,275.58632298608296,77317.87107541546,77317.78318000674,0.0878954087238526,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58632298608296,2.4363229860829847,1.0,0.002,0.1294155416043364,0.004910453217967545,0.00019990204444537827,0.0018000979562527517,0.09995102222268913,0.09995102222268913,0.0,6.981299219277481e-13,1.0,1.0000004968574185,0.00024520938126215697,0.09267252636036727,0.0,4.597390667960357e-08,0.0590493381643164,0.0,1600127.4907139738,266.6413841478057,2.9818534130754415e-07,1.0,1284409.840909034,2598.5253041835376,,,,,,,,,,,,,,,,,2.0,16537.13808141833,1552.1995692939513,0.3721611465067458,6.17534620354742,2.943779457069473
4308.0,-30.10357537567301,5.001436819890418,35.0589578358349,24.096336971875303,4.996955185406324,-26.593522319564517,-40.10787442149592,1.4869021292985023,-6.5086114173851115,-6.508611706805306,40.11789229995668,42251.94297514608,25750.178057467463,25750.178057467463,68002.12103261353,77327.17649309289,77317.76858914315,25750.178057467463,103067.94664661061,103067.94664661061,103067.94664661061,130586.17597909443,126068.43310057504,4517.742878519386,0.0,91538.23816541518,56463.004647471265,38972.481686604355,27518.22933248382,66490.71101908818,20879.787249584635,1552.1990261328249,0.0,0.8785649070134917,2.7278815449039113,0.0014947054983599872,1.0,1.0,-6.508373702349843,334277.6884691535,1559622.687330487,4.66564997045684,1559622.687330487,4.66564997045684,0.7587620190713777,0.09267251377106812,4.028046144702076,101325.0,128390.13429106594,1.2671121074864637,1.0,0.0,4.0280461447034845,1.2847887200722417,1.2850848150094993,3.1351817476071746,0.0,16537.135171905193,0.0,0.0,22725.220833383868,2317.3276127305317,19316.44103426545,1969.728809967262,0.85,0.8500001463523362,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.538127679138,4632.441516551485,6.16691244818785,5.001436819890418,-3.702357430677201,8.703794250567618,2.943781410871719,3.5,0.8410804031062054,0.6,0.00023044997082250748,0.9979283279647826,0.00023092837868677097,199.00793652783955,0.0,0.0,0.0,0.03943536517402355,7.789845442435931e-05,0.00015255151639814816,0.0006144845474960162,0.09267251375732398,0.09267251375732398,0.09267251375732398,0.09267255740002943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.2620230595,595.5814494411023,0.0,0.09267251375732398,0.09267251377106812,0.09267251377106812,0.3721611150420918,0.3721611150420918,0.5,9.998821809515915,0.00022078886303233958,0.00022078886303233958,-7.901235221652314e-12,2.894201998060453e-07,0.0002380044554683991,-7.901235221652314e-12,27518.22933248382,20879.787249584635,0.7587620190713777,1.0227311453037622,0.6354563265689304,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521166176227307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.596621302742,260.596621302742,-12.553378697257983,244.80133266164282,276.39190994383813,127885.45221444713,127882.82904318029,2.623171266828942,0.0,nan,276.39190994383813,3.2419099438381522,270.0737944874017,-3.0762055125982783,263.7556790309623,-9.394320969037665,257.43756357452315,-15.712436425476824,251.11944811808374,-22.03055188191624,244.80133266164282,-28.34866733835716,1.0,1.0,26381.15544483698,26381.15544483698,275.58632574165176,2.4363257416517854,275.58632574165176,275.58632574165176,77317.85525507158,77317.76858914315,0.08666592843655962,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58632574165176,2.4363257416517854,1.0,0.002,0.12941549698124974,0.004910454213629121,0.0001999019773439795,0.0018000980231370775,0.09995098867198975,0.09995098867198975,0.0,4.810570344848664e-13,1.0,1.0000004822632274,0.00023800446336963432,0.09267251377106812,0.0,4.462306390263754e-08,0.05731430173119521,0.0,1600127.4959003748,266.64138858261487,2.8942810104126693e-07,1.0,1284409.8257405297,2598.5253655773326,,,,,,,,,,,,,,,,,2.0,16537.135171905193,1552.1990261328249,0.3721611150420918,6.17534620354742,2.943781410871719
4309.0,-30.1035481904554,5.001435337038648,35.05895695440335,24.096336063835793,4.996957460882691,-26.59349762532289,-40.10784815819932,1.4869068957489084,-6.508606633572242,-6.508606898754862,40.117890239738145,42251.94394723113,25750.17793269034,25750.17793269034,68002.12187992147,77327.1637411381,77317.75127787692,25750.17793269034,103067.92921056726,103067.92921056726,103067.92921056726,130586.14769112278,126068.40493904852,4517.742752074271,0.0,91538.21532831792,56462.99553440577,38972.466437680174,27518.21848055552,66490.6849182357,20879.77968140485,1552.198404493562,0.0,0.8785649408750635,2.727882034039315,0.0014947054983599872,1.0,1.0,-6.508388837011353,334277.75191522145,1559622.5982799989,4.665648818517679,1559622.5982799989,4.665648818517679,0.7587620432681201,0.09267250063687181,4.028046144702076,101325.0,128390.12649641288,1.2671120305592192,1.0,0.0,4.028046144702949,1.2847886977741396,1.2850847927062583,3.1351818020197038,0.0,16537.13226319423,0.0,0.0,22725.215163861612,2317.3270346001555,19316.436243405413,1969.7283214354968,0.85,0.850000147594776,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.539786843823,4632.441516551485,6.166909967861711,5.001435337038648,-3.702353107217751,8.7037884442564,2.943783360408383,3.5,0.8410809601166809,0.6,0.00023044997082250748,0.9979255019788824,0.00023092903264374553,199.0079142684154,0.0,0.0,0.0,0.03943536517402355,7.789868615841813e-05,0.00015255128466408935,0.0006144836140605341,0.09267250062258452,0.09267250062258452,0.09267250062258452,0.09267254047450339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.2462966511,595.5814544542187,0.0,0.09267250062258452,0.09267250063687181,0.09267250063687181,0.37216108388644725,0.37216108388644725,0.5,9.99882300505657,0.00021851026332342371,0.00021851026332342371,-4.604316927725449e-12,2.651826207511476e-07,0.00021806174351013397,-4.604316927725449e-12,27518.21848055552,20879.77968140485,0.7587620432681201,1.0227315595191175,0.63545659063655,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521164551716097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59663645409915,260.59663645409915,-12.553363545900822,244.8013589217248,276.39191398647085,127885.35340991846,127882.74633701377,2.6070729047052965,0.0,nan,276.39191398647085,3.241913986470877,270.07380297352375,-3.0761970264762226,263.75569196057484,-9.394308039425141,257.4375809476251,-15.712419052374855,251.11946993467564,-22.030530065324342,244.8013589217248,-28.348641078275165,1.0,1.0,26381.15544483698,26381.15544483698,275.5863285469518,2.4363285469518132,275.5863285469518,275.5863285469518,77317.8419998871,77317.75127787692,0.09072201017988846,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5863285469518,2.4363285469518132,1.0,0.002,0.12941545609717875,0.004910455260730592,0.00019990191616781953,0.0018000980844256923,0.09995095808390976,0.09995095808390976,0.0,5.935117848576699e-13,1.0,1.0000004418674786,0.0002180617481144509,0.09267250063687181,0.0,4.0884032917194315e-08,0.05251185292372574,0.0,1600127.5014737807,266.64139336642774,2.6518722506807535e-07,1.0,1284409.8093278168,2598.5254320070044,,,,,,,,,,,,,,,,,2.0,16537.13226319423,1552.198404493562,0.37216108388644725,6.17534620354742,2.943783360408383
4310.0,-30.10352100928341,5.001433864652353,35.058956074250915,24.096337425895058,4.9969622269970095,-26.5934726856567,-40.10781805319709,1.4869139032414302,-6.508601314456371,-6.508601580920108,40.11788851363224,42251.92907135592,25750.17667534048,25750.17667534048,68002.1057466964,77327.14988979699,77317.74028525988,25750.17667534048,103067.91696060036,103067.91696060036,103067.91696060036,130586.12561444726,126068.38297469859,4517.742639748665,0.0,91538.19240236652,56462.97158340362,38972.467576625444,27518.20865384691,66490.67623047235,20879.772883344478,1552.197819392813,0.0,0.8785649762266365,2.7278825746643593,0.0014947054983599872,1.0,1.0,-6.5083824685883656,334277.8220883295,1559622.5236713586,4.665647615890126,1559622.5236713586,4.665647615890126,0.758762067182218,0.0926724876982767,4.028046144702076,101325.0,128390.11502713771,1.267111917366274,1.0,0.0,4.028046144702461,1.2847886649921403,1.2850847599167041,3.135181882015372,0.0,16537.12935529224,0.0,0.0,22725.20947228049,2317.3264542204006,19316.42920002657,1969.7276032107368,0.85,0.8500000505424672,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.541444166556,4632.441516551485,6.166907219018215,5.001433864652353,-3.7023483968787683,8.70378226153112,2.9437853077812495,3.5,0.8410815165089284,0.6,0.00023044997082250748,0.9979226764221679,0.0002309296865051059,199.0078920123088,0.0,0.0,0.0,0.03943536517402355,7.789895179052951e-05,0.000152551019031978,0.000614482544082132,0.09267248769147898,0.09267248769147898,0.09267248769147898,0.09267252763685131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.23217197665,595.5814589628518,0.0,0.09267248769147898,0.0926724876982767,0.0926724876982767,0.37216105253461856,0.37216105253461856,0.5,9.998824203488754,0.00021671373804110772,0.00021671373804110772,-3.410605131648481e-13,2.664637577254325e-07,0.00021911233176297173,-3.410605131648481e-13,27518.20865384691,20879.772883344478,0.758762067182218,1.022731450511724,0.6354564499374434,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452116292749564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5966517549621,260.5966517549621,-12.553348245037853,244.80138514550433,276.39191836441745,127885.2846063256,127882.65180801087,2.632798314723328,0.0,nan,276.39191836441745,3.2419183644174723,270.0738117206361,-3.076188279363862,263.75570507685495,-9.394294923145026,257.43759843307134,-15.712401566928634,251.11949178928847,-22.030508210711503,244.80138514550433,-28.34861485449565,1.0,1.0,26381.15544483698,26381.15544483698,275.5863325930443,2.4363325930443125,275.5863325930443,275.5863325930443,77317.83241892743,77317.74028525988,0.09213366755284369,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5863325930443,2.4363325930443125,1.0,0.002,0.12941541501618198,0.00491045640135184,0.0001999018548969364,0.0018000981457966167,0.09995092744846819,0.09995092744846819,0.0,6.935528540363833e-13,1.0,1.0000004439955494,0.00021911233210403225,0.0926724876982767,0.0,4.108100116116162e-08,0.05276484012266357,0.0,1600127.507711194,266.6413986855436,2.664640987859457e-07,1.0,1284409.7911749035,2598.525505480065,,,,,,,,,,,,,,,,,2.0,16537.12935529224,1552.197819392813,0.37216105253461856,6.17534620354742,2.9437853077812495
