time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4311.0,-30.10349383254056,5.001432391561158,35.058955206213966,24.09633739097046,4.996965425283899,-26.593447906758538,-40.107791720051296,1.486919499403282,-6.5085965787012015,-6.5085968626632935,40.1178871029783,42251.92995770629,25750.176762673418,25750.176762673418,68002.10672037971,77327.13673821674,77317.73185277672,25750.176762673418,103067.90861545014,103067.90861545014,103067.90861545014,130586.1092635743,126068.36665828252,4517.742605291778,0.0,91538.1695425716,56462.96276166174,38972.45197878873,27518.200648124148,66490.65262691288,20879.76736123863,1552.1973349767184,0.0,0.8785650071328472,2.7278830541127483,0.0014947054983599872,1.0,1.0,-6.508363320990611,334277.8843489358,1559622.4626974978,4.665646564489701,1559622.4626974978,4.665646564489701,0.7587620872537666,0.0926724755221927,4.028046144702076,101325.0,128390.10584058227,1.267111826702021,1.0,0.0,4.028046144701996,1.284788638812538,1.2850847337310685,3.135181945899666,0.0,16537.126448215367,0.0,0.0,22725.20379712333,2317.325875515424,19316.41908196441,1969.7265714555338,0.85,0.849999817577415,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.543102072391,4632.441516551485,6.1669047913535335,5.001432391561158,-3.7023441397396892,8.703776531300846,2.9437872558397817,3.5,0.8410820730970805,0.6,0.00023044997082250748,0.9979198513345032,0.00023093034026162542,199.00786975983374,0.0,0.0,0.0,0.03943536517402355,7.789918414227411e-05,0.00015255078668023337,0.0006144816081585828,0.09267247551469418,0.09267247551469418,0.09267247551469418,0.0926725182632519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.21916713874,595.581463122799,0.0,0.09267247551469418,0.0926724755221927,0.0926724755221927,0.37216102104882237,0.37216102104882237,0.5,9.99882548605082,0.00021837849811845444,0.00021837849811845444,-4.155253918725066e-11,2.839620947270305e-07,0.00023354167268507808,-4.155253918725066e-11,27518.200648124148,20879.76736123863,0.7587620872537666,1.0227318282157312,0.6354566888489875,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521161303517263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5966670352173,260.5966670352173,-12.553332964782669,244.80141132456424,276.3919227458678,127885.19547091519,127882.56621875554,2.629252159640198,0.0,nan,276.3919227458678,3.2419227458678392,270.07382046160865,-3.0761795383913295,263.7557181773493,-9.394281822650669,257.4376158930877,-15.712384106912282,251.11951360882603,-22.03048639117395,244.80141132456424,-28.348588675435735,1.0,1.0,26381.15544483698,26381.15544483698,275.58633633574226,2.4363363357422827,275.58633633574226,275.58633633574226,77317.81893427727,77317.73185277672,0.08708150054735597,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58633633574226,2.4363363357422827,1.0,0.002,0.12941537122988997,0.004910457443678313,0.00019990178920093802,0.0018000982113616922,0.099950894600469,0.099950894600469,0.0,5.626302375383307e-13,1.0,1.0000004732235834,0.00023354171423761727,0.0926724755221927,0.0,4.3786337546969306e-08,0.05623959995979201,0.0,1600127.513287981,266.6414034212988,2.8400364726621774e-07,1.0,1284409.7750688596,2598.5255706685207,,,,,,,,,,,,,,,,,2.0,16537.126448215367,1552.1973349767184,0.37216102104882237,6.17534620354742,2.9437872558397817
4312.0,-30.103466583627906,5.001430912856132,35.058954336029835,24.096335714589827,4.996966789297045,-26.59342324633638,-40.10776545675469,1.4869234520033778,-6.508592146725846,-6.508592420844088,40.117885305048425,42251.931208194204,25750.177436794864,25750.177436794864,68002.10864498907,77327.1244347,77317.7170915321,25750.177436794864,103067.89452832697,103067.89452832697,103067.89452832697,130586.08572662843,126068.34319808753,4517.742528540895,0.0,91538.14675870918,56462.953532194624,38972.4369183495,27518.191198301465,66490.62811665097,20879.760781506582,1552.1967885582571,0.0,0.8785650380147171,2.7278835058253836,0.0014947054983599872,1.0,1.0,-6.508366987321438,334277.94296243036,1559622.3849841938,4.665645513917382,1559622.3849841938,4.665645513917382,0.7587621087099419,0.09267246295763716,4.028046144702076,101325.0,128390.09938215544,1.2671117629623039,1.0,0.0,4.028046144703191,1.2847886203217405,1.2850847152360094,3.1351819910214966,0.0,16537.123541955807,0.0,0.0,22725.19814081712,2317.325298732709,19316.415109122463,1969.7261663383995,0.85,0.8499998543215304,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.544757708343,4632.441516551485,6.166902507572997,5.001430912856132,-3.702340094445632,8.703771007301764,2.943789201231692,3.5,0.8410826289233405,0.6,0.00023044997082250748,0.9979170187532713,0.00023093099575595551,199.00784744827067,0.0,0.0,0.0,0.03943536517402355,7.789941587833931e-05,0.00015255055494416817,0.0006144806747150188,0.0926724629435449,0.0926724629435449,0.0926724629435449,0.09267250424303107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.20450038847,595.581467804191,0.0,0.0926724629435449,0.09267246295763716,0.09267246295763716,0.3721609898045865,0.3721609898045865,0.5,9.998826724879828,0.00021818834807163512,0.00021818834807163512,-2.972910806420259e-11,2.7411823566581006e-07,0.00022543352264392524,-2.972910806420259e-11,27518.191198301465,20879.760781506582,0.7587621087099419,1.0227322341681953,0.6354569419026623,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452115967980387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5966821384189,260.5966821384189,-12.553317861581093,244.8014374628253,276.39192681400937,127885.08593007397,127882.48714318105,2.598786892928305,0.0,nan,276.39192681400937,3.241926814009389,270.07382894377486,-3.076171056225121,263.7557310735392,-9.394268926460768,257.4376332033013,-15.712366796698689,251.11953533306334,-22.030464666936638,244.8014374628253,-28.348562537174672,1.0,1.0,26381.15544483698,26381.15544483698,275.58633906982453,2.4363390698245553,275.58633906982453,275.58633906982453,77317.80319063205,77317.7170915321,0.08609909994993359,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58633906982453,2.4363390698245553,1.0,0.002,0.1294153289636316,0.004910458429319922,0.00019990172573930244,0.001800098274689036,0.09995086286965121,0.09995086286965121,0.0,4.283383543690622e-13,1.0,1.0000004567997856,0.0002254335523730333,0.09267246295763716,0.0,4.226614787936611e-08,0.05428705284989991,0.0,1600127.5184694899,266.64140785327413,2.7414796477387426e-07,1.0,1284409.7599062792,2598.525632038348,,,,,,,,,,,,,,,,,2.0,16537.123541955807,1552.1967885582571,0.3721609898045865,6.17534620354742,2.943789201231692
4313.0,-30.103433507612547,5.001429435184686,35.058953454853736,24.096335400268458,4.9969690476849875,-26.593393252084596,-40.10773461833594,1.4869287921575114,-6.508587383587951,-6.508587633774072,40.117883247502014,42251.93712894534,25750.17731113373,25750.17731113373,68002.11444007908,77327.11408726449,77317.69979406665,25750.17731113373,103067.87710520037,103067.87710520037,103067.87710520037,130586.05748585783,126068.31511494282,4517.742370915021,0.0,91538.12393420606,56462.946975888866,38972.418842574654,27518.180380657453,66490.5992232321,20879.753236612036,1552.19616907196,0.0,0.8785650717525529,2.7278839928269,0.0014947054983599872,1.0,1.0,-6.508381910457558,334278.00613201235,1559622.2960503222,4.6656443661878235,1559622.2960503222,4.6656443661878235,0.7587621328076048,0.09267244981549022,4.028046144702076,101325.0,128390.09064100882,1.2671116766938941,1.0,0.0,4.028046144699032,1.2847885953397786,1.2850846902482902,3.1351820519832745,0.0,16537.120638047938,0.0,0.0,22725.192474421478,2317.3247209211586,19316.40974162067,1969.7256190055393,0.85,0.8499998300723927,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.546409813123,4632.441516551485,6.166900037469871,5.001429435184686,-3.7023357900585476,8.703765225243234,2.943791142474944,3.5,0.8410831835642697,0.6,0.00023044997082250748,0.997913580444232,0.0002309317914281918,199.00782036544985,0.0,0.0,0.0,0.03943536517402355,7.789968798413393e-05,0.00015255028283837354,0.0006144795786603218,0.09267244980038059,0.09267244980038059,0.09267244980038059,0.09267248736044473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.1891194583,595.58147270509,0.0,0.09267244980038059,0.09267244981549022,0.09267244981549022,0.3721609585904651,0.3721609585904651,0.5,9.998827851440925,0.00021396974045728712,0.00021396974045728712,-2.2168933355715126e-12,2.501861331438704e-07,0.0002057233165260186,-2.2168933355715126e-12,27518.180380657453,20879.753236612036,0.7587621328076048,1.0227327657519267,0.6354573070862375,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521158051778955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5966977078024,260.5966977078024,-12.5533022921976,244.8014645823362,276.3919308332652,127885.01375774656,127882.33475560966,2.6790021369292134,0.0,nan,276.3919308332652,3.241930833265201,270.07383758308134,-3.076162416918635,263.755744332897,-9.394255667102982,257.4376510827113,-15.712348917288693,251.11955783252353,-22.03044216747645,244.8014645823362,-28.348535417663783,1.0,1.0,26381.15544483698,26381.15544483698,275.5863418557407,2.43634185574075,275.5863418557407,275.5863418557407,77317.7921239839,77317.69979406665,0.09232991725730244,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5863418557407,2.43634185574075,1.0,0.002,0.12941529039275362,0.0049104594626875765,0.00019990166812760676,0.0018000983323486301,0.09995083406380338,0.09995083406380338,0.0,4.762366716259958e-13,1.0,1.00000041687494,0.00020572331874291194,0.09267244981549022,0.0,3.857070617728942e-08,0.049540590830297,0.0,1600127.5240190579,266.641412616412,2.5018835003720596e-07,1.0,1284409.7435650968,2598.5256981785196,,,,,,,,,,,,,,,,,2.0,16537.120638047938,1552.19616907196,0.3721609585904651,6.17534620354742,2.943791142474944
4314.0,-30.103406293570753,5.001427957480224,35.05895256871871,24.096335051022493,4.996971645439295,-26.593368499670056,-40.10770832011474,1.4869338515369415,-6.508582675039975,-6.508582911812126,40.11788134206727,42251.93818237439,25750.177315638048,25750.177315638048,68002.11549801244,77327.10215637136,77317.68452434696,25750.177315638048,103067.86183998501,103067.86183998501,103067.86183998501,130586.03213208361,126068.28993742618,4517.742194657435,0.0,91538.10203699455,56462.938062990776,38972.404415559744,27518.170292098606,66490.57470765835,20879.74621263454,1552.1955858625188,0.0,0.8785651045596482,2.727884473065471,0.0014947054983599872,1.0,1.0,-6.5083882149533565,334278.06844195176,1559622.2136897587,4.665643250121241,1559622.2136897587,4.665643250121241,0.7587621557320553,0.09267243682340885,4.028046144702076,101325.0,128390.082400947,1.2671115953708068,1.0,0.0,4.028046144701253,1.2847885716713199,1.2850846665743767,3.1351821097398025,0.0,16537.11785178466,0.0,0.0,22725.18703823462,2317.324166584371,19316.4091495731,1969.7255586334886,0.85,0.8500000073519163,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.548060085392,4632.441516551485,6.166897601248409,5.001427957480224,-3.702331536073844,8.703759493554067,2.9437930815654854,3.5,0.8410837375901387,0.6,0.00023044997082250748,0.9979107515070718,0.00023093244608746394,199.00779808245028,0.0,0.0,0.0,0.03943536517402355,7.78999200297469e-05,0.00015255005079276056,0.000614478643969885,0.09267243680961648,0.09267243680961648,0.09267243680961648,0.09267247231579265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.1747702609,595.5814772779306,0.0,0.09267243680961648,0.09267243682340885,0.09267243682340885,0.3721609269620928,0.3721609269620928,0.5,9.998828916570984,0.0002084130159119013,0.0002084130159119013,-1.1937117960769683e-11,2.3677216631767806e-07,0.00019469685878448217,-1.1937117960769683e-11,27518.170292098606,20879.74621263454,0.7587621557320553,1.0227331587521982,0.635457557227398,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521156075606023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5967131565522,260.5967131565522,-12.55328684344778,244.80149149524985,276.39193481785077,127884.91369292258,127882.25544805823,2.6582448643061936,0.0,nan,276.39193481785077,3.2419348178507903,270.0738461533335,-3.0761538466665,263.7557574888136,-9.394242511186405,257.43766882429367,-15.71233117570631,251.11958015977189,-22.03041984022809,244.80149149524985,-28.34850850475013,1.0,1.0,26381.15544483698,26381.15544483698,275.58634481113995,2.436344811139975,275.58634481113995,275.58634481113995,77317.78032767998,77317.68452434696,0.09580333302437793,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58634481113995,2.436344811139975,1.0,0.002,0.12941525388933128,0.004910460475532059,0.00019990161368264438,0.0018000983868551974,0.0999508068413222,0.0999508068413222,0.0,5.378419064283602e-13,1.0,1.0000003945398839,0.00019469687072160013,0.09267243682340885,0.0,3.650337292881503e-08,0.046885287274369844,0.0,1600127.529519718,266.64141732496,2.3678410343563883e-07,1.0,1284409.727446297,2598.525763418611,,,,,,,,,,,,,,,,,2.0,16537.11785178466,1552.1955858625188,0.3721609269620928,6.17534620354742,2.9437930815654854
4315.0,-30.10337908400518,5.001426491000731,35.05895168705753,24.096336622629337,4.996976630027592,-26.593343512600967,-40.10768198696894,1.4869410584992775,-6.508577336429653,-6.508577581568736,40.11787969872701,42251.939075169386,25750.17596669785,25750.17596669785,68002.11504186723,77327.08826035983,77317.67483775754,25750.17596669785,103067.85080445539,103067.85080445539,103067.85080445539,130586.01161403436,126068.26957974196,4517.742034292408,0.0,91538.07914331419,56462.92995762138,38972.387984103116,27518.160809578974,66490.54879368209,20879.739663412398,1552.195016805011,0.0,0.8785651396637545,2.7278850148572964,0.0014947054983599872,1.0,1.0,-6.508375997200915,334278.13877871365,1559622.1426581417,4.66564205591256,1559622.1426581417,4.66564205591256,0.7587621791985544,0.09267242378299675,4.028046144702076,101325.0,128390.07950579016,1.2671115667978303,1.0,0.0,4.028046144700687,1.28478853795618,1.285084632851467,3.1351821920125653,0.0,16537.114949189043,0.0,0.0,22725.181354665085,2317.323587021571,19316.401905702936,1969.7248199643036,0.85,0.8499999011773613,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.5497082527845,4632.441516551485,6.166894844001927,5.001426491000731,-3.70232682070832,8.70375331170905,2.9437950181832795,3.5,0.8410842909095084,0.6,0.00023044997082250748,0.99790792304387,0.0002309331006407657,199.0077758031209,0.0,0.0,0.0,0.03943536517402355,7.790015238416203e-05,0.00015254981843834545,0.000614477708035579,0.09267242377574926,0.09267242377574926,0.09267242377574926,0.09267246044945232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.16151943157,595.5814815064513,0.0,0.09267242377574926,0.09267242378299675,0.09267242378299675,0.37216089476673964,0.37216089476673964,0.5,9.998830016764732,0.00020512587065013577,0.00020512587065013577,-1.779199010343291e-11,2.451390628266381e-07,0.00020158436780093325,-1.779199010343291e-11,27518.160809578974,20879.739663412398,0.7587621791985544,1.0227335504911454,0.6354578183175434,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521154449665323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5967287231789,260.5967287231789,-12.553271276821079,244.8015182600548,276.3919391862997,127884.84286069237,127882.1643327579,2.6785279344665094,0.0,nan,276.3919391862997,3.241939186299703,270.07385500105187,-3.0761449989481093,263.7557708158054,-9.394229184194558,257.4376866305563,-15.712313369443677,251.1196024453055,-22.030397554694474,244.8015182600548,-28.348481739945186,1.0,1.0,26381.15544483698,26381.15544483698,275.58634902073624,2.436349020736259,275.58634902073624,275.58634902073624,77317.77091107883,77317.67483775754,0.09607332128507551,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58634902073624,2.436349020736259,1.0,0.002,0.12941521609459483,0.004910461604566904,0.0001999015574929797,0.0018000984431466066,0.09995077874648985,0.09995077874648985,0.0,6.395864740604829e-13,1.0,1.000000408491187,0.00020158438559292335,0.09267242378299675,0.0,3.779469723363743e-08,0.048543876085088075,0.0,1600127.5357901265,266.6414226635703,2.4515685481674154e-07,1.0,1284409.7092510595,2598.525837062983,,,,,,,,,,,,,,,,,2.0,16537.114949189043,1552.195016805011,0.37216089476673964,6.17534620354742,2.9437950181832795
4316.0,-30.103351879879973,5.001425015181723,35.05895081421194,24.0963349811733,4.9969780451118435,-26.593318887381148,-40.10765572367234,1.486945052612938,-6.508573108542919,-6.508573363528591,40.117878189957345,42251.94016568461,25750.177091673213,25750.177091673213,68002.11725735782,77327.07595081654,77317.66359164834,25750.177091673213,103067.84068332156,103067.84068332156,103067.84068332156,130585.9934860011,126068.25155349796,4517.7419325031415,0.0,91538.05639212081,56462.92060698855,38972.3730945914,27518.152802679535,66490.52589727094,20879.73410937486,1552.194544328549,0.0,0.8785651682349085,2.7278854435571067,0.0014947054983599872,1.0,1.0,-6.508363678360581,334278.1944391329,1559622.0774434488,4.665641083948816,1559622.0774434488,4.665641083948816,0.7587621981422288,0.09267241144385971,4.028046144702076,101325.0,128390.07299168722,1.2671115025086328,1.0,0.0,4.028046144700782,1.2847885192711797,1.2850846141621604,3.1351822376083036,0.0,16537.112047410887,0.0,0.0,22725.17570646927,2317.323011065886,19316.402384376473,1969.7248687754202,0.85,0.8500001335029324,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.551357205572,4632.441516551485,6.166892678074053,5.001425015181723,-3.702322948161933,8.703747963343655,2.9437969557244337,3.5,0.8410848444926954,0.6,0.00023044997082250748,0.9979050951548484,0.000230933755064902,199.00775352825102,0.0,0.0,0.0,0.03943536517402355,7.79003841228901e-05,0.0001525495866996174,0.0006144767745812888,0.09267241143176505,0.09267241143176505,0.09267241143176505,0.09267244981828818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.1486704819,595.5814856108861,0.0,0.09267241143176505,0.09267241144385971,0.09267241144385971,0.3721608622685346,0.3721608622685346,0.5,9.998831168578501,0.00020451723707992642,0.00020451723707992642,-1.9099388737231493e-11,2.5498565037196386e-07,0.0002096851679880274,-1.9099388737231493e-11,27518.152802679535,20879.73410937486,0.7587621981422288,1.022733935995969,0.6354580535423139,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452115282399243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5967440612569,260.5967440612569,-12.553255938743064,244.80154487029031,276.39194325222013,127884.7292386284,127882.09003690237,2.6392017260395906,0.0,nan,276.39194325222013,3.2419432522201532,270.07386357583573,-3.076136424164247,263.75578389945156,-9.39421610054842,257.4377042230655,-15.712295776934468,251.11962454667815,-22.030375453321824,244.80154487029031,-28.348455129709663,1.0,1.0,26381.15544483698,26381.15544483698,275.5863519377075,2.4363519377075136,275.5863519377075,275.5863519377075,77317.75463925811,77317.66359164834,0.09104760977788828,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5863519377075,2.4363519377075136,1.0,0.002,0.12941517678122835,0.0049104625371604515,0.00019990149850058063,0.0018000985020408438,0.09995074925029031,0.09995074925029031,0.0,5.414245440871213e-13,1.0,1.0000004249001115,0.00020968518708741612,0.09267241144385971,0.0,3.9313498158202146e-08,0.050494638172957206,0.0,1600127.5407605444,266.64142689145706,2.550047497607011e-07,1.0,1284409.6948524101,2598.525895340851,,,,,,,,,,,,,,,,,2.0,16537.112047410887,1552.194544328549,0.3721608622685346,6.17534620354742,2.9437969557244337
4317.0,-30.103324680148205,5.00142355296407,35.05894993874123,24.096336273383372,4.9969827376056575,-26.59329393837306,-40.10762939052654,1.4869519956972321,-6.508567661439656,-6.50856791401776,40.11787636831598,42251.94104177006,25750.175454366003,25750.175454366003,68002.11649613606,77327.06219256949,77317.65170715273,25750.175454366003,103067.82716151874,103067.82716151874,103067.82716151874,130585.96957904317,126068.22781346906,4517.741765574111,0.0,91538.03352196598,56462.91237062685,38972.35683482125,27518.142417524436,66490.49925234569,20879.726917874323,1552.1939293863884,0.0,0.8785652046625143,2.727885997620644,0.0014947054983599872,1.0,1.0,-6.508360228298727,334278.2663501294,1559621.998705765,4.665639844716041,1559621.998705765,4.665639844716041,0.7587622231570923,0.09267239799755722,4.028046144702076,101325.0,128390.06163376421,1.267111390414648,1.0,0.0,4.028046144702846,1.2847884867904995,1.2850845816739946,3.135182316868705,0.0,16537.10914643073,0.0,0.0,22725.17002874016,2317.3224320986437,19316.39540573573,1969.724157152109,0.85,0.850000038781078,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.553001680059,4632.441516551485,6.166889857224962,5.00142355296407,-3.702318143906657,8.703741696870727,2.943798888004034,3.5,0.8410853965725812,0.6,0.00023044997082250748,0.9979022677311689,0.000230934409385058,199.00773125698356,0.0,0.0,0.0,0.03943536517402355,7.790061647858449e-05,0.000152549354343923,0.0006144758386418299,0.09267239799059196,0.09267239799059196,0.09267239799059196,0.09267243576891897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.13439579145,595.5814901636152,0.0,0.09267239799059196,0.09267239799755722,0.09267239799755722,0.37216082974549786,0.37216082974549786,0.5,9.998832302302283,0.0002031865383855802,0.0002031865383855802,4.149569576838985e-12,2.525781042095332e-07,0.00020768571903317934,4.149569576838985e-12,27518.142417524436,20879.726917874323,0.7587622231570923,1.0227343343904436,0.6354583213673113,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521151198644937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5967595098867,260.5967595098867,-12.553240490113296,244.8015713830961,276.39194763667416,127884.6567477285,127881.9985235131,2.6582242154173694,0.0,nan,276.39194763667416,3.2419476366741833,270.0738723859593,-3.076127614040672,263.75579713524667,-9.39420286475331,257.4377218845304,-15.712278115469587,251.11964663381332,-22.03035336618666,244.8015713830961,-28.348428616903874,1.0,1.0,26381.15544483698,26381.15544483698,275.5863560122941,2.436356012294141,275.5863560122941,275.5863560122941,77317.74470725085,77317.65170715273,0.09300009811704513,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5863560122941,2.436356012294141,1.0,0.002,0.1294151378428164,0.004910463693368544,0.00019990144059334848,0.0018000985602900253,0.09995072029667423,0.09995072029667423,0.0,8.833736693525385e-13,1.0,1.0000004208500173,0.00020768571488360976,0.09267239799755722,0.0,3.8938616757463957e-08,0.050013136143074885,0.0,1600127.5471426959,266.6414323385603,2.5257395463995636e-07,1.0,1284409.676249943,2598.525970633474,,,,,,,,,,,,,,,,,2.0,16537.10914643073,1552.1939293863884,0.37216082974549786,6.17534620354742,2.943798888004034
4318.0,-30.103297485153703,5.001422090777888,35.05894907544543,24.096336273383372,4.9969859708658495,-26.593269139551058,-40.10760305738074,1.486957625166703,-6.508562918587643,-6.508563190949577,40.117874968756105,42251.94198987904,25750.17545406851,25750.17545406851,68002.11744394754,77327.04908584677,77317.64347824013,25750.17545406851,103067.81893230864,103067.81893230864,103067.81893230864,130585.95338113492,126068.21168703085,4517.741694104065,0.0,91538.01071377216,56462.903617413634,38972.341218176145,27518.13444882628,66490.47566700242,20879.721422895418,1552.1934465833865,0.0,0.8785652355527986,2.7278864775334544,0.0014947054983599872,1.0,1.0,-6.508339233053221,334278.3286748741,1559621.93821143,4.665638793857768,1559621.93821143,4.665638793857768,0.7587622431936331,0.09267238555178382,4.028046144702076,101325.0,128390.05239153272,1.267111299200915,1.0,0.0,4.028046144704491,1.284788460455087,1.2850845553325128,3.13518238113323,0.0,16537.10624626936,0.0,0.0,22725.16436639346,2317.32185469997,19316.38525419531,1969.7231219830737,0.85,0.849999803863283,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.554647552716,4632.441516551485,6.166887426359187,5.001422090777888,-3.7023138880897912,8.70373597886768,2.9438008219270113,3.5,0.8410859491220032,0.6,0.00023044997082250748,0.9978994408085625,0.00023093506359296288,199.00770898959996,0.0,0.0,0.0,0.03943536517402355,7.790084883491968e-05,0.00015254912198758782,0.0006144749026997898,0.0926723855430967,0.0926723855430967,0.0926723855430967,0.09267242650564096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.1217033003,595.5814942225321,0.0,0.0926723855430967,0.09267238555178382,0.09267238555178382,0.3721607971410331,0.3721607971410331,0.5,9.998833531203944,0.00020563826967645582,0.00020563826967645582,7.275957614183426e-12,2.723619445532677e-07,0.00022395789636675545,7.275957614183426e-12,27518.13444882628,20879.721422895418,0.7587622431936331,1.0227347114271783,0.6354585610348946,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521149573560304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5967749158792,260.5967749158792,-12.553225084120754,244.80159780210244,276.39195202965385,127884.56577809922,127881.91489032275,2.6508877764856735,0.0,nan,276.39195202965385,3.2419520296538735,270.0738811841431,-3.076118815856887,263.7558103386364,-9.394189661363555,257.4377394931254,-15.7122605068746,251.11966864761433,-22.030331352385645,244.80159780210244,-28.348402197897542,1.0,1.0,26381.15544483698,26381.15544483698,275.5863597833546,2.4363597833546464,275.5863597833546,275.5863597833546,77317.73124602456,77317.64347824013,0.08776778442552313,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5863597833546,2.4363597833546464,1.0,0.002,0.12941509585336214,0.00491046472838401,0.00019990137767482744,0.0018000986228487838,0.09995068883741372,0.09995068883741372,0.0,5.236111023931844e-13,1.0,1.0000004538108023,0.00022395788909079783,0.09267238555178382,0.0,4.198945303147644e-08,0.05393165909709071,0.0,1600127.5527310034,266.64143708141233,2.723546685956535e-07,1.0,1284409.6601273196,2598.526035889044,,,,,,,,,,,,,,,,,2.0,16537.10624626936,1552.1934465833865,0.3721607971410331,6.17534620354742,2.9438008219270113
4319.0,-30.1032702948148,5.0014206322691255,35.05894821609883,24.096336273383372,4.996989218724797,-26.593244343458906,-40.10757679408414,1.4869632672631132,-6.508557995581384,-6.508558274361726,40.117873356089156,42251.94292079159,25750.1750116687,25750.1750116687,68002.11793246029,77327.03597683087,77317.63279502928,25750.1750116687,103067.80780669798,103067.80780669798,103067.80780669798,130585.93317375745,126068.19155688783,4517.741616869618,0.0,91537.98791126872,56462.894854800936,38972.32561829754,27518.12536705947,66490.450985357,20879.715138562726,1552.1929061295423,0.0,0.8785652683007981,2.727886977298522,0.0014947054983599872,1.0,1.0,-6.508329043696904,334278.39355335943,1559621.868506182,4.665637679801839,1559621.868506182,4.665637679801839,0.7587622652361616,0.09267237277006676,4.028046144702076,101325.0,128390.04793744523,1.2671112552424892,1.0,0.0,4.028046144700159,1.284788434060605,1.285084528931948,3.1351824455419,0.0,16537.103346919743,0.0,0.0,22725.158705459442,2317.32127744535,19316.388569688243,1969.7234600692636,0.85,0.8500001614971215,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.556291358979,4632.441516551485,6.166884892668526,5.0014206322691255,-3.702309486346821,8.703730118615947,2.9438027534224536,3.5,0.8410865009778439,0.6,0.00023044997082250748,0.9978966143785417,0.000230935717690579,199.00768672603337,0.0,0.0,0.0,0.03943536517402355,7.790108057556343e-05,0.00015254889024694405,0.0006144739692377831,0.09267237276094778,0.09267237276094778,0.09267237276094778,0.09267241467073549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.1078430997,595.5814986507264,0.0,0.09267237276094778,0.09267237277006676,0.09267237277006676,0.37216076486384136,0.37216076486384136,0.5,9.998834788561705,0.00020858445225258038,0.00020858445225258038,1.6711965145077556e-11,2.7878036235051695e-07,0.00022923066484281662,1.6711965145077556e-11,27518.12536705947,20879.715138562726,0.7587622652361616,1.0227350984194135,0.6354588109215353,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521147948759066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59679028789185,260.59679028789185,-12.553209712108128,244.80162414369215,276.3919564320891,127884.4756233243,127881.83058257985,2.6450407444171296,0.0,nan,276.3919564320891,3.2419564320891254,270.0738899744099,-3.076110025590083,263.7558235167337,-9.394176483266278,257.43775705905335,-15.712242940946624,251.1196906013728,-22.030309398627168,244.80162414369215,-28.348375856307825,1.0,1.0,26381.15544483698,26381.15544483698,275.5863634639956,2.436363463995633,275.5863634639956,275.5863634639956,77317.71810756107,77317.63279502928,0.0853125317953527,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5863634639956,2.436363463995633,1.0,0.002,0.12941505287535418,0.004910465803970231,0.00019990131330884848,0.0018000986872967954,0.09995065665442424,0.09995065665442424,0.0,6.056440071677827e-13,1.0,1.000000464491273,0.00022923064813085148,0.09267237277006676,0.0,4.297802869092814e-08,0.05520139450254661,0.0,1600127.5585113924,266.6414420044186,2.787636503853719e-07,1.0,1284409.643344079,2598.526103818439,,,,,,,,,,,,,,,,,2.0,16537.103346919743,1552.1929061295423,0.37216076486384136,6.17534620354742,2.9438027534224536
4320.0,-30.103237260497256,5.001419177896095,35.058947360923234,24.096337041724496,4.9969926484330065,-26.59321426961183,-40.10754592074079,1.4869696574281,-6.508553048405872,-6.508553333773516,40.117871757734065,42251.94862434083,25750.174515310755,25750.174515310755,68002.12313965158,77327.02513472545,77317.62234353686,25750.174515310755,103067.7968588476,103067.7968588476,103067.7968588476,130585.91318385773,126068.17162520728,4517.741558650446,0.0,91537.96508323762,56462.888572369455,38972.307234297965,27518.11632501012,66490.42355930808,20879.708884377724,1552.1923669813946,0.0,0.8785653011240292,2.727887479492953,0.0014947054983599872,1.0,1.0,-6.508318630780025,334278.45874758356,1559621.7994184059,4.665636563186649,1559621.7994184059,4.665636563186649,0.7587622872791255,0.09267236009608514,4.028046144702076,101325.0,128390.03747033971,1.2671111519401896,1.0,0.0,4.028046144701021,1.2847884041665596,1.285084499031013,3.1351825184903217,0.0,16537.10044838336,0.0,0.0,22725.153038187946,2317.3206995444875,19316.382146798303,1969.722805116763,0.85,0.8500000908393684,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.557934034933,4632.441516551485,6.166882347726834,5.001419177896095,-3.702305066162893,8.703724244058987,2.9438046835902734,3.5,0.8410870524543638,0.6,0.00023044997082250748,0.9978931804797965,0.00023093651237470625,199.0076596773986,0.0,0.0,0.0,0.03943536517402355,7.79013529949009e-05,0.00015254861782760658,0.0006144728719201211,0.09267236008875339,0.09267236008875339,0.09267236008875339,0.09267240300423903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.0939051142,595.58150310492,0.0,0.09267236008875339,0.09267236009608514,0.09267236009608514,0.3721607329742672,0.3721607329742672,0.5,9.998836076409027,0.0002120271799412876,0.0002120271799412876,-4.786215868080035e-11,2.853676619452017e-07,0.00023470299350947244,-4.786215868080035e-11,27518.11632501012,20879.708884377724,0.7587622872791255,1.0227355985933086,0.6354591588163515,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521146324236347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59680617990364,260.59680617990364,-12.55319382009634,244.80165143300798,276.3919609267975,127884.41250069773,127881.67798424898,2.7345164487558407,0.0,nan,276.3919609267975,3.2419609267975034,270.07389902803914,-3.076100971960841,263.7558371292846,-9.394162870715377,257.43777523052546,-15.712224769474517,251.11971333176734,-22.030286668232634,244.80165143300798,-28.348348566992,1.0,1.0,26381.15544483698,26381.15544483698,275.5863671954446,2.4363671954446318,275.5863671954446,275.5863671954446,77317.70753041316,77317.62234353686,0.08518687629839405,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5863671954446,2.4363671954446318,1.0,0.002,0.129415008871528,0.004910466888441741,0.0001999012473681658,0.001800098753396762,0.09995062368408289,0.09995062368408289,0.0,7.649276177745801e-13,1.0,1.0000004755761223,0.00023470304137163112,0.09267236009608514,0.0,4.40040332567693e-08,0.05651920391890363,0.0,1600127.564320461,266.6414469515941,2.854155241038825e-07,1.0,1284409.626479161,2598.526172078415,,,,,,,,,,,,,,,,,2.0,16537.10044838336,1552.1923669813946,0.3721607329742672,6.17534620354742,2.9438046835902734
4321.0,-30.10321010279463,5.001417725770201,35.058946509888806,24.096337181422882,4.996995778186625,-26.593189514697666,-40.10751585066316,1.4869751899833743,-6.508548205271097,-6.5085484962244715,40.11787016688295,42251.933765577225,25750.174246016224,25750.174246016224,68002.10801159345,77327.01298927359,77317.61164198181,25750.174246016224,103067.78588799803,103067.78588799803,103067.78588799803,130585.89328835637,126068.15176736796,4517.74152098841,0.0,91537.94320962456,56462.863985497956,38972.31024902956,27518.10740035834,66490.4176493879,20879.702708432247,1552.1918358693747,0.0,0.8785653333613355,2.7278879712382307,0.0014947054983599872,1.0,1.0,-6.508309237822402,334278.5225836333,1559621.730656798,4.66563546650412,1559621.730656798,4.66563546650412,0.7587623089282787,0.0926723476028065,4.028046144702076,101325.0,128390.0283951365,1.2671110623748976,1.0,0.0,4.028046144701283,1.2847883782845282,1.2850844731430167,3.1351825816484995,0.0,16537.097667827697,0.0,0.0,22725.147607859624,2317.3201458051044,19316.372092668473,1969.7217798808435,0.85,0.8499998515295801,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.55957570346,4632.441516551485,6.1668798586541715,5.001417725770201,-3.70230072398675,8.703718449756952,2.9438066125748574,3.5,0.8410876035928164,0.6,0.00023044997082250748,0.9978903574614144,0.0002309371656909896,199.00763744056576,0.0,0.0,0.0,0.03943536517402355,7.790161832725183e-05,0.00015254835249525566,0.0006144718031491678,0.09267234759319078,0.09267234759319078,0.09267234759319078,0.0926723914007352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.0798774436,595.5815075886487,0.0,0.09267234759319078,0.0926723476028065,0.0926723476028065,0.3721607015290106,0.3721607015290106,0.5,9.998837390385933,0.00021572963697735759,0.00021572963697735759,1.0800249583553523e-12,2.90953380499559e-07,0.00023925840207539295,1.0800249583553523e-12,27518.10740035834,20879.702708432247,0.7587623089282787,1.0227354619755415,0.635458991826113,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521144350557895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5968219358642,260.5968219358642,-12.55317806413575,244.80167847995844,276.3919653917682,127884.31325293556,127881.60214670285,2.7111062327039455,0.0,nan,276.3919653917682,3.2419653917682467,270.0739080094057,-3.07609199059425,263.7558506270468,-9.394149372953166,257.4377932446844,-15.712206755315549,251.11973586232196,-22.030264137678017,244.80167847995844,-28.348321520041537,1.0,1.0,26381.15544483698,26381.15544483698,275.58637079492456,2.436370794924585,275.58637079492456,275.58637079492456,77317.69518033207,77317.61164198181,0.08353835025627632,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58637079492456,2.436370794924585,1.0,0.002,0.12941496401324384,0.004910467956453275,0.0001999011800653516,0.0018000988203677518,0.0999505900326758,0.0999505900326758,0.0,4.331032060767015e-13,1.0,1.0000004848034356,0.000239258400995368,0.0926723476028065,0.0,4.4858104776406126e-08,0.057616180859659416,0.0,1600127.5700059691,266.6414517947289,2.9095230047460063e-07,1.0,1284409.6099655912,2598.526238916345,,,,,,,,,,,,,,,,,2.0,16537.097667827697,1552.1918358693747,0.3721607015290106,6.17534620354742,2.9438066125748574
4322.0,-30.103182949683397,5.001416267238895,35.0589456556719,24.096335435193055,4.99699705304904,-26.593164949411154,-40.107493359222985,1.4869790527744686,-6.508543855662936,-6.508544135290948,40.11786837310749,42251.950368458296,25750.17501616884,25750.17501616884,68002.12538462714,77327.00075641203,77317.59662982702,25750.17501616884,103067.77164599586,103067.77164599586,103067.77164599586,130585.86964355616,126068.12818213999,4517.741461416164,0.0,91537.92049908258,56462.870111119504,38972.27820884786,27518.097997560297,66490.37620640817,20879.696158432616,1552.191293454672,0.0,0.8785653637891997,2.727888414741677,0.0014947054983599872,1.0,1.0,-6.508314159692247,334278.5801291562,1559621.653122452,4.6656344313771365,1559621.653122452,4.6656344313771365,0.7587623301684503,0.09267233515282568,4.028046144702076,101325.0,128390.02210373794,1.2671110002836214,1.0,0.0,4.028046144702487,1.2847883602138765,1.2850844550682006,3.1351826257450948,0.0,16537.094770644988,0.0,0.0,22725.141969755896,2317.319570878526,19316.372703337096,1969.7218421517132,0.85,0.8500000892863326,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.561215885559,4632.441516551485,6.166877620714682,5.001416267238895,-3.7022967447254165,8.703713011964311,2.943808539813373,3.5,0.8410881542323922,0.6,0.00023044997082250748,0.9978875349289134,0.00023093781889852355,199.00761520749734,0.0,0.0,0.0,0.03943536517402355,7.7901816787768e-05,0.0001525481540347395,0.0006144710037410508,0.09267233513945865,0.09267233513945865,0.09267233513945865,0.09267237729265701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.0651061125,595.5815123042529,0.0,0.09267233513945865,0.09267233515282568,0.09267233515282568,0.3721606705562404,0.3721606705562404,0.5,9.998838655074115,0.00021700680912317694,0.00021700680912317694,-4.1097791836364195e-11,2.796280114125693e-07,0.0002299755986996388,-4.1097791836364195e-11,27518.097997560297,20879.696158432616,0.7587623301684503,1.0227363607257387,0.6354596376067152,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521142727985878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5968374114661,260.5968374114661,-12.553162588533894,244.80170531095396,276.3919695119761,127884.19484847962,127881.53198320503,2.6628652745655534,0.0,nan,276.3919695119761,3.2419695119760945,270.0739166717715,-3.076083328228492,263.75586383156985,-9.394136168430123,257.437810991365,-15.712189008634994,251.1197581511601,-22.030241848839864,244.80170531095396,-28.348294689046014,1.0,1.0,26381.15544483698,26381.15544483698,275.5863734190932,2.436373419093229,275.5863734190932,275.5863734190932,77317.67957970148,77317.59662982702,0.08294987445697188,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5863734190932,2.436373419093229,1.0,0.002,0.1294149208955981,0.004910468931616056,0.00019990111525535007,0.0018000988852831395,0.09995055762767503,0.09995055762767503,0.0,5.384893919657685e-13,1.0,1.0000004660003743,0.00022997563979743063,0.09267233515282568,0.0,4.311769315507135e-08,0.05538077880605866,0.0,1600127.5750888747,266.64145614433704,2.796691092044057e-07,1.0,1284409.595079299,2598.5262991679315,,,,,,,,,,,,,,,,,2.0,16537.094770644988,1552.191293454672,0.3721606705562404,6.17534620354742,2.943808539813373
4323.0,-30.10315580082931,5.001414809149824,35.05894478944125,24.09633445730435,4.996999217224448,-26.593140299024206,-40.107467061001785,1.4869837154202623,-6.508539165051502,-6.508539419142014,40.11786631801338,42251.95121987798,25750.17496146096,25750.17496146096,68002.12618133894,77326.98813366202,77317.57910283793,25750.17496146096,103067.75406429889,103067.75406429889,103067.75406429889,130585.84127827654,126068.09995898907,4517.741319287464,0.0,91537.89776083987,56462.86084705939,38972.263237533865,27518.087213977647,66490.3504515115,20879.688634487142,1552.190677127624,0.0,0.8785653971338659,2.7278888945583137,0.0014947054983599872,1.0,1.0,-6.508330499850274,334278.64236336225,1559621.5642942728,4.665633297023379,1559621.5642942728,4.665633297023379,0.7587623540883841,0.09267232216049126,4.028046144702076,101325.0,128390.01447611317,1.2671109250048178,1.0,0.0,4.028046144702745,1.2847883384013992,1.285084433250696,3.135182678972617,0.0,16537.091874275557,0.0,0.0,22725.136324775205,2317.3189952506928,19316.36801681327,1969.7213642592803,0.85,0.8500000942020464,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.562852363015,4632.441516551485,6.166875190703583,5.001414809149824,-3.7022924990900563,8.703707308239881,2.9438104626993793,3.5,0.841088703628394,0.6,0.00023044997082250748,0.9978847128475512,0.00023093847200534654,199.00759297791961,0.0,0.0,0.0,0.03943536517402355,7.790204883924329e-05,0.0001525479219832642,0.0006144700690270005,0.09267232214573547,0.09267232214573547,0.09267232214573547,0.09267236031299411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.0496488696,595.5815172300871,0.0,0.09267232214573547,0.09267232216049126,0.09267232216049126,0.3721606397763491,0.3721606397763491,0.5,9.99883979992462,0.0002136892841235749,0.0002136892841235749,1.659827830735594e-11,2.540905370551627e-07,0.00020891929176514168,1.659827830735594e-11,27518.087213977647,20879.688634487142,0.7587623540883841,1.022736768862873,0.6354598965558239,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521141105688544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59685273814324,260.59685273814324,-12.553147261856736,244.8017319726087,276.3919735036757,127884.09100745256,127881.4537674878,2.637239964773074,0.0,nan,276.3919735036757,3.2419735036756947,270.073925197462,-3.07607480253796,263.7558768912514,-9.394123108748602,257.437828585038,-15.712171414961972,251.11978027882358,-22.030219721176394,244.8017319726087,-28.34826802739127,1.0,1.0,26381.15544483698,26381.15544483698,275.5863761075346,2.4363761075346133,275.5863761075346,275.5863761075346,77317.66649232234,77317.57910283793,0.08738948441168759,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5863761075346,2.4363761075346133,1.0,0.002,0.12941488172558896,0.004910469954378635,0.00019990105668906617,0.001800098943810386,0.09995052834453308,0.09995052834453308,0.0,4.994520422241244e-13,1.0,1.0000004233488025,0.00020891927516686337,0.09267232216049126,0.0,3.916987157705711e-08,0.05031015826099276,0.0,1600127.580551079,266.6414608349485,2.5407393877685536e-07,1.0,1284409.5789801064,2598.5263643286776,,,,,,,,,,,,,,,,,2.0,16537.091874275557,1552.190677127624,0.3721606397763491,6.17534620354742,2.9438104626993793
