time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4324.0,-30.1031286537873,5.001413388634724,35.05894394019406,24.09634074373173,4.997009522894527,-26.59311483612205,-40.107440658006794,1.4869957046223283,-6.508532384164141,-6.508532678568736,40.1178650750193,42251.951570514655,25750.170445295214,25750.170445295214,68002.12201580987,77326.9719070682,77317.5792022041,25750.170445295214,103067.74964749931,103067.74964749931,103067.74964749931,130585.82785998512,126068.08659034738,4517.741269637743,0.0,91537.87471817329,56462.85437916232,38972.2448211233,27518.078212485805,66490.32303360911,20879.6825207714,1552.1900968540235,0.0,0.878565438351614,2.727889579307699,0.0014947054983599872,1.0,1.0,-6.508290573169916,334278.73131042643,1559621.510566891,4.665631894834958,1559621.510566891,4.665631894834958,0.7587623801177235,0.09267230930574755,4.028046144702076,101325.0,128390.00851877117,1.2671108662104236,1.0,0.0,4.028046144703182,1.2847882823143197,1.2850843771506908,3.135182815838155,0.0,16537.088978725944,0.0,0.0,22725.13060421845,2317.318411916246,19316.364952696124,1969.721051806287,0.85,0.850000173337197,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.5644868847685,4632.441516551485,6.166871695114556,5.001413388634724,-3.702286714683475,8.703700103318198,2.9438123832879075,3.5,0.8410892523679736,0.6,0.00023044997082250748,0.9978818909631496,0.00023093912507028116,199.0075707498306,0.0,0.0,0.0,0.03943536517402355,7.790228181586958e-05,0.0001525476890066379,0.0006144691305863991,0.09267230931595181,0.09267230931595181,0.09267230931595181,0.09267235327833678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.03727953165,595.5815211916004,0.0,0.09267230931595181,0.09267230930574755,0.09267230930574755,0.37216060868231354,0.37216060868231354,0.5,9.998841118838447,0.00021694269719318982,0.00021694269719318982,-8.697043085703626e-12,2.944045718322741e-07,0.00024210539879732096,-8.697043085703626e-12,27518.078212485805,20879.6825207714,0.7587623801177235,1.0227371279492294,0.635460163867115,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521139483645917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5968686829435,260.5968686829435,-12.553131317056454,244.80175856941273,276.3919787964717,127884.08282796027,127881.33922835781,2.743599602444373,0.0,nan,276.3919787964717,3.241978796471699,270.0739347510609,-3.0760652489390736,263.75589070564996,-9.394109294350017,257.43784666023964,-15.712153339760334,251.11980261482606,-22.03019738517392,244.80175856941273,-28.34824143058725,1.0,1.0,26381.15544483698,26381.15544483698,275.58638285960365,2.4363828596036683,275.58638285960365,275.58638285960365,77317.66483016177,77317.5792022041,0.08562795766920317,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58638285960365,2.4363828596036683,1.0,0.002,0.12941483633369943,0.004910471372832114,0.00019990098934389046,0.0018000990115823435,0.09995049467194522,0.09995049467194522,0.0,9.262339159543664e-13,1.0,1.0000004905703694,0.00024210540749436404,0.09267230930574755,0.0,4.539187160406786e-08,0.05830175365165734,0.0,1600127.5885579544,266.64146761583584,2.944132688753598e-07,1.0,1284409.555970645,2598.5264574584376,,,,,,,,,,,,,,,,,2.0,16537.088978725944,1552.1900968540235,0.37216060868231354,6.17534620354742,2.9438123832879075
4325.0,-30.103101511799565,5.001411938647549,35.058943124302566,24.096336971875303,4.997008486043991,-26.59309051201556,-40.10741446455938,1.486997486213014,-6.5085292027995365,-6.508529544474414,40.11786433958471,42251.95259227498,25750.173995341982,25750.173995341982,68002.12658761696,77326.96071487424,77317.57516111567,25750.173995341982,103067.74915645766,103067.74915645766,103067.74915645766,130585.82346301377,126068.08199729664,4517.741465717136,0.0,91537.85211502858,56462.843992239235,38972.231247543714,27518.074306556104,66490.30555409982,20879.679857864365,1552.1898445303589,0.0,0.8785654581149137,2.7278898973133328,0.0014947054983599872,1.0,1.0,-6.50824855584284,334278.7726675523,1559621.4787788538,4.665631222506408,1559621.4787788538,4.665631222506408,0.7587623910474666,0.09267229920691152,4.028046144702076,101325.0,128390.0008911464,1.26711079093162,1.0,0.0,4.028046144699619,1.2847882739798022,1.2850843688142526,3.1351828361763205,0.0,16537.086084044993,0.0,0.0,22725.1249927771,2317.3178397084735,19316.35866874003,1969.7204110210962,0.85,0.8500001067047815,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.566128984432,4632.441516551485,6.166870120101501,5.001411938647549,-3.702283659853476,8.703695598501024,2.943814312781102,3.5,0.8410898036517435,0.6,0.00023044997082250748,0.9978790696127484,0.00023093977801532533,199.00754852588503,0.0,0.0,0.0,0.03943536517402355,7.790251294411148e-05,0.000152547457878396,0.0006144681995911754,0.09267229919821375,0.09267229919821375,0.09267229919821375,0.09267235110154429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.0262167128,595.5815247531527,0.0,0.09267229919821375,0.09267229920691152,0.09267229920691152,0.37216057804577696,0.37216057804577696,0.5,9.998842675851146,0.00022862213012331267,0.00022862213012331267,4.433786671143025e-12,3.416748768358957e-07,0.00028098863157310916,4.433786671143025e-12,27518.074306556104,20879.679857864365,0.7587623910474666,1.0227374655736399,0.6354603462890795,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452113786171192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59688410188346,260.59688410188346,-12.553115898116516,244.80178500916915,276.3919831945955,127883.93492007015,127881.28180450709,2.6531155630231047,0.0,nan,276.3919831945955,3.241983194595548,270.07394355751154,-3.0760564424884365,263.75590392042665,-9.39409607957333,257.4378642833424,-15.712135716657599,251.1198246462554,-22.030175353744568,244.80178500916915,-28.348214990830826,1.0,1.0,26381.15544483698,26381.15544483698,275.5863855261821,2.4363855261821072,275.5863855261821,275.5863855261821,77317.64184744177,77317.57516111567,0.06668632609944325,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5863855261821,2.4363855261821072,1.0,0.002,0.12941478365162715,0.004910472162846236,0.00019990090925611022,0.0018000990909275694,0.0999504546280551,0.0999504546280551,0.0,1.8367946053032824e-13,1.0,1.0000005693318834,0.0002809886271393225,0.09267229920691152,0.0,5.2682006346663987e-08,0.06766527181574,0.0,1600127.5923550075,266.64147079720044,3.4167044304922456e-07,1.0,1284409.545272089,2598.52650076036,,,,,,,,,,,,,,,,,2.0,16537.086084044993,1552.1898445303589,0.37216057804577696,6.17534620354742,2.943814312781102
4326.0,-30.10307437361535,5.001410501218898,35.05894228656993,24.096336832176917,4.997011558167384,-26.5930657804363,-40.107388131413586,1.4870029648536978,-6.508523866291966,-6.508524169135165,40.11786207738757,42251.9533511723,25750.17247877649,25750.17247877649,68002.12582994878,77326.94770428685,77317.55647240013,25750.17247877649,103067.72895117663,103067.72895117663,103067.72895117663,130585.79092318106,126068.04951489995,4517.741408281121,0.0,91537.82936123664,56462.8350075769,38972.21594851082,27518.061972004434,66490.27792051525,20879.67125954374,1552.1891382754582,0.0,0.8785654958148884,2.727890444307227,0.0014947054983599872,1.0,1.0,-6.508275061994709,334278.84359846887,1559621.3809980468,4.6656299399893895,1559621.3809980468,4.6656299399893895,0.7587624186901578,0.09267228596560638,4.028046144702076,101325.0,128389.99187161928,1.2671107019158083,1.0,0.0,4.0280461446998475,1.2847882483499955,1.285084343178539,3.1351828987190236,0.0,16537.083190167687,0.0,0.0,22725.119343936167,2317.317263687005,19316.348668800863,1969.7193913110864,0.85,0.8499998779524615,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.567761502293,4632.441516551485,6.166867345846171,5.001410501218898,-3.702278913216324,8.703689414435223,2.943816231016029,3.5,0.8410903517188654,0.6,0.00023044997082250748,0.9978762486663109,0.0002309404308705716,199.00752630505878,0.0,0.0,0.0,0.03943536517402355,7.790274530567663e-05,0.00015254722551683085,0.0006144672636280686,0.09267228595631037,0.09267228595631037,0.09267228595631037,0.09267233149432592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487954.00869108783,595.5815303414616,0.0,0.09267228595631037,0.09267228596560638,0.09267228596560638,0.37216054874246374,0.37216054874246374,0.5,9.99884404199912,0.00023078142731947082,0.00023078142731947082,-8.043343768804334e-11,3.028432047358365e-07,0.00024910714046200155,-8.043343768804334e-11,27518.061972004434,20879.67125954374,0.7587624186901578,1.0227378792316202,0.6354606218022089,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521136240080257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5968994637718,260.5968994637718,-12.553100536228158,244.80181135713048,276.39198757041106,127883.8423301213,127881.19903143718,2.6432986841325876,0.0,nan,276.39198757041106,3.2419875704110837,270.07395232775553,-3.0760476722444423,263.7559170851015,-9.39408291489849,257.43788184244505,-15.712118157554926,251.11984659978737,-22.030153400212612,244.80181135713048,-28.348188642869502,1.0,1.0,26381.15544483698,26381.15544483698,275.586388739413,2.436388739413019,275.586388739413,275.586388739413,77317.62987878201,77317.55647240013,0.07340638188179582,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.586388739413,2.436388739413019,1.0,0.002,0.12941473694697533,0.004910473338905439,0.00019990083932220284,0.0018000991614364116,0.09995041966110142,0.09995041966110142,0.0,7.586145253646315e-13,1.0,1.0000005047532148,0.00024910722089543924,0.09267228596560638,0.0,4.6704619376413396e-08,0.059987858078386226,0.0,1600127.598555594,266.641476133708,3.029236381735245e-07,1.0,1284409.526923178,2598.5265750267586,,,,,,,,,,,,,,,,,2.0,16537.083190167687,1552.1891382754582,0.37216054874246374,6.17534620354742,2.943816231016029
4327.0,-30.103047239257346,5.0014090632262365,35.05894144816105,24.09633637815716,4.997014293778326,-26.59304108595517,-40.10736186811698,1.4870081403720832,-6.508519203602134,-6.508519499852795,40.117860382486626,42251.95411710321,25750.172550346473,25750.172550346473,68002.12666744969,77326.93484806841,77317.543643685,25750.172550346473,103067.71619403147,103067.71619403147,103067.71619403147,130585.76894303058,126068.027535856,4517.741407174573,0.0,91537.80662662731,56462.825895240814,38972.20081265166,27518.052748999104,66490.25356165077,20879.66485795747,1552.1885970622088,0.0,0.8785655275369446,2.727890919113278,0.0014947054983599872,1.0,1.0,-6.508275899667808,334278.9052148404,1559621.3077388485,4.665628860835485,1559621.3077388485,4.665628860835485,0.7587624403662396,0.09267227401196744,4.028046144702076,101325.0,128389.9834088531,1.2671106183948,1.0,0.0,4.02804614470485,1.284788224138236,1.2850843189611998,3.1351829578013635,0.0,16537.08029711892,0.0,0.0,22725.113699857495,2317.316688151152,19316.3434667779,1969.7188608523707,0.85,0.849999860150272,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.569395187238,4632.441516551485,6.1668649502092165,5.0014090632262365,-3.702274699892787,8.703683763119024,2.943818150622798,3.5,0.8410909001779423,0.6,0.00023044997082250748,0.9978734281261956,0.0002309410836354726,199.00750408737036,0.0,0.0,0.0,0.03943536517402355,7.79029770515362e-05,0.0001525469937709713,0.0006144663301450525,0.09267227400211131,0.09267227400211131,0.09267227400211131,0.09267231865784817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.99403860193,595.581535023273,0.0,0.09267227400211131,0.09267227401196744,0.09267227401196744,0.37216051975528125,0.37216051975528125,0.5,9.998845381211108,0.00023166207034819308,0.00023166207034819308,2.0747847884194925e-11,2.9625067554661655e-07,0.00024360018500146907,2.0747847884194925e-11,27518.052748999104,20879.66485795747,0.7587624403662396,1.0227382665099494,0.6354608661241841,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521134618676206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59691474804066,260.59691474804066,-12.553085251959317,244.80183762626592,276.39199186981375,127883.74675863942,127881.11681570279,2.62994293661695,0.0,nan,276.39199186981375,3.2419918698137735,270.07396102110306,-3.076038978896918,263.75593017239765,-9.394069827602323,257.4378993236875,-15.712100676312502,251.1198684749762,-22.03013152502379,244.80183762626592,-28.348162373734056,1.0,1.0,26381.15544483698,26381.15544483698,275.58639192453387,2.4363919245338934,275.58639192453387,275.58639192453387,77317.61688845868,77317.543643685,0.0732447736809263,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58639192453387,2.4363919245338934,1.0,0.002,0.12941469127453462,0.00491047437944553,0.00019990077069267594,0.0018000992296216141,0.09995038534633797,0.09995038534633797,0.0,3.14290260483574e-13,1.0,1.0000004935981874,0.0002436001642536212,0.09267227401196744,0.0,4.5672108045372916e-08,0.05866168996015753,0.0,1600127.6040120837,266.64148079639784,2.9622992769873235e-07,1.0,1284409.5109838182,2598.526639540594,,,,,,,,,,,,,,,,,2.0,16537.08029711892,1552.1885970622088,0.37216051975528125,6.17534620354742,2.943818150622798
4328.0,-30.103020109157164,5.001407617285726,35.05894060272132,24.096334422379755,4.997015341284606,-26.59301656411103,-40.10733560482038,1.4870117962431042,-6.508514966408825,-6.508515241651073,40.117858502915745,42251.95497063298,25750.173505435592,25750.173505435592,68002.12847606857,77326.92274466107,77317.52704323162,25750.173505435592,103067.70054866721,103067.70054866721,103067.70054866721,130585.74359889777,126068.00223905881,4517.741359838955,0.0,91537.78396280081,56462.816188791454,38972.18641556595,27518.043050230553,66490.2294657965,20879.65808857993,1552.188042996375,0.0,0.8785655577347645,2.727891352302064,0.0014947054983599872,1.0,1.0,-6.5082888977015045,334278.96140489285,1559621.2264957337,4.665627833534682,1559621.2264957337,4.665627833534682,0.7587624617952254,0.09267226201213608,4.028046144702076,101325.0,128389.9774515111,1.2671105596004058,1.0,0.0,4.028046144702789,1.2847882070355883,1.2850843018546105,3.135182999535814,0.0,16537.077404898104,0.0,0.0,22725.108073351323,2317.3161144071955,19316.344285426298,1969.718944331275,0.85,0.8500001066255731,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.571026688081,4632.441516551485,6.1668627693922256,5.001407617285726,-3.7022708007442398,8.703678418029966,2.9438200676637103,3.5,0.8410914479039172,0.6,0.00023044997082250748,0.9978706080372731,0.00023094173629964213,199.00748187317322,0.0,0.0,0.0,0.03943536517402355,7.790320879803293e-05,0.00015254676202447454,0.0006144653966594697,0.09267226200089898,0.09267226200089898,0.09267226200089898,0.09267230347939738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.97894801025,595.581539838488,0.0,0.09267226200089898,0.09267226201213608,0.09267226201213608,0.37216049092601383,0.37216049092601383,0.5,9.99884662606561,0.0002290634621999743,0.0002290634621999743,-1.3073986337985843e-11,2.752422574303637e-07,0.0002263439495777675,-1.3073986337985843e-11,27518.043050230553,20879.65808857993,0.7587624617952254,1.0227386643484184,0.635461109250164,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521132997501118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59692981495317,260.59692981495317,-12.553070185046806,244.80186381482667,276.3919958150776,127883.6330299496,127881.04048743074,2.5925425188643563,0.0,nan,276.3919958150776,3.241995815077644,270.07396941502736,-3.0760305849726137,263.75594301497995,-9.394056985020029,257.43791661492975,-15.71208338507023,251.1198902148777,-22.030109785122278,244.80186381482667,-28.348136185173303,1.0,1.0,26381.15544483698,26381.15544483698,275.5863942622195,2.436394262219551,275.5863942622195,275.5863942622195,77317.60156245776,77317.52704323162,0.07451922613836359,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5863942622195,2.436394262219551,1.0,0.002,0.12941464883804252,0.004910475333909692,0.00019990070689260644,0.0018000992938403638,0.09995035344630322,0.09995035344630322,0.0,7.329701082192663e-13,1.0,1.0000004586441875,0.00022634396265175383,0.09267226201213608,0.0,4.243677323363181e-08,0.05450619453989464,0.0,1600127.6089493504,266.64148503359115,2.7525533141670167e-07,1.0,1284409.49644818,2598.5266983729343,,,,,,,,,,,,,,,,,2.0,16537.077404898104,1552.188042996375,0.37216049092601383,6.17534620354742,2.9438200676637103
4329.0,-30.102992982370278,5.001406180585847,35.058939748861846,24.096335155796282,4.997019380335344,-26.592991746100644,-40.10730549981815,1.4870181439409569,-6.508509807748226,-6.508510065370536,40.117856568926804,42251.93994833552,25750.172392938184,25750.172392938184,68002.1123412737,77326.90931991184,77317.51256728855,25750.172392938184,103067.68496022673,103067.68496022673,103067.68496022673,130585.71735392066,126067.97611064403,4517.741243276621,0.0,91537.7611910914,56462.7918190098,38972.18819120178,27518.032393693928,66490.22058489571,20879.650684927296,1552.187421639134,0.0,0.8785655931101726,2.7278918787925583,0.0014947054983599872,1.0,1.0,-6.508298254059355,334279.0297108187,1559621.1429019033,4.665626630097362,1559621.1429019033,4.665626630097362,0.7587624865836013,0.09267224939620747,4.028046144702076,101325.0,128389.96704008162,1.2671104568475857,1.0,0.0,4.0280461447020866,1.2847881773402205,1.2850842721523992,3.1351830719994416,0.0,16537.074513496467,0.0,0.0,22725.10242006221,2317.315537932139,19316.333411979424,1969.7178355482683,0.85,0.849999839601451,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.5726541083395,4632.441516551485,6.166860099441124,5.001406180585847,-3.702266207683263,8.70367238826911,2.9438219799103664,3.5,0.8410919942601047,0.6,0.00023044997082250748,0.9978677883013484,0.00023094238888580435,199.007459661694,0.0,0.0,0.0,0.03943536517402355,7.790347444440266e-05,0.00015254649637810484,0.0006144643266236344,0.09267224938895771,0.09267224938895771,0.09267224938895771,0.092672287999144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.964011394,595.5815446009595,0.0,0.09267224938895771,0.09267224939620747,0.09267224939620747,0.37216046185750423,0.37216046185750423,0.5,9.99884778439903,0.00022374714046691224,0.00022374714046691224,3.2514435588382185e-11,2.5762233235582244e-07,0.00021181131120329155,3.2514435588382185e-11,27518.032393693928,20879.650684927296,0.7587624865836013,1.0227385582883965,0.635460968194377,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521131376580778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59694497568427,260.59694497568427,-12.55305502431571,244.8018899640845,276.3919999872823,127883.55698453054,127880.9482986236,2.6086859069441637,0.0,nan,276.3919999872823,3.241999987282327,270.0739779826426,-3.0760220173573884,263.75595597800543,-9.394044021994546,257.4379339733661,-15.712066026633863,251.1199119687246,-22.03008803127537,244.8018899640845,-28.348110035915482,1.0,1.0,26381.15544483698,26381.15544483698,275.5863977637698,2.4363977637698326,275.5863977637698,275.5863977637698,77317.59168129186,77317.51256728855,0.07911400331067853,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5863977637698,2.4363977637698326,1.0,0.002,0.12941460912596117,0.004910476442600981,0.000199900647678054,0.0018000993529987113,0.099950323839027,0.099950323839027,0.0,6.767650675976178e-13,1.0,1.0000004292069211,0.00021181127868885596,0.09267224939620747,0.0,3.9712065849354065e-08,0.05100655379877942,0.0,1600127.61497158,266.64149019225175,2.5758981792023405e-07,1.0,1284409.4787783262,2598.5267698908906,,,,,,,,,,,,,,,,,2.0,16537.074513496467,1552.187421639134,0.37216046185750423,6.17534620354742,2.9438219799103664
4330.0,-30.102965782127963,5.001404741691713,35.05893890107816,24.096334806550317,4.997022192459763,-26.59296698467038,-40.10727923652155,1.4870233949052996,-6.508505243633294,-6.508505506389163,40.117855036590115,42251.94094033597,25750.17265924861,25750.17265924861,68002.11359958458,77326.89647517621,77317.50187982268,25750.17265924861,103067.67453907129,103067.67453907129,103067.67453907129,130585.69850473068,126067.95732337833,4517.741181352354,0.0,91537.73847228712,56462.7829370546,38972.17281692502,27518.0239656594,66490.19678258442,20879.644849315388,1552.186920841238,0.0,0.8785656236166894,2.7278923422184365,0.0014947054983599872,1.0,1.0,-6.50828947536661,334279.08987042983,1559621.0766685875,4.665625592295089,1559621.0766685875,4.665625592295089,0.7587625069071728,0.0926722375724213,4.028046144702076,101325.0,128389.95846596324,1.2671103722276165,1.0,0.0,4.028046144702439,1.2847881527755172,1.2850842475820345,3.1351831319430534,0.0,16537.07162293279,0.0,0.0,22725.09677990729,2317.3149627963976,19316.328134124153,1969.7172973568092,0.85,0.8499998183155353,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.574281849609,4632.441516551485,6.166857759225955,5.001404741691713,-3.7022620817505536,8.703666823442267,2.9438238925347124,3.5,0.8410925407242036,0.6,0.00023044997082250748,0.9978649609386161,0.00023094304324078143,199.00743739007427,0.0,0.0,0.0,0.03943536517402355,7.79037061922674e-05,0.00015254626463024007,0.0006144633931325412,0.09267223756614933,0.09267223756614933,0.09267223756614933,0.09267227706077391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.9508868793,595.5815487938509,0.0,0.09267223756614933,0.0926722375724213,0.0926722375724213,0.3721604322625483,0.3721604322625483,0.5,9.998848969733013,0.0002205605271683453,0.0002205605271683453,3.694822225952521e-11,2.62755861513142e-07,0.00021603102254630357,3.694822225952521e-11,27518.0239656594,20879.644849315388,0.7587625069071728,1.0227389433354208,0.6354612105976335,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452112975585876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59696010831556,260.59696010831556,-12.55303989168442,244.80191608272077,276.3920041339087,127883.46571212377,127880.8618612668,2.603850856990892,0.0,nan,276.3920041339087,3.242004133908722,270.0739865236712,-3.0760134763287965,263.7559689134356,-9.394031086564382,257.437951303198,-15.712048696801958,251.11993369295922,-22.030066307040755,244.80191608272077,-28.34808391727921,1.0,1.0,26381.15544483698,26381.15544483698,275.5864010863121,2.4364010863121166,275.5864010863121,275.5864010863121,77317.57857442906,77317.50187982268,0.07669460638135206,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5864010863121,2.4364010863121166,1.0,0.002,0.12941456862302397,0.004910477442678179,0.00019990058698825215,0.001800099413757042,0.09995029349412607,0.09995029349412607,0.0,7.452940174734746e-13,1.0,1.0000004377543408,0.00021603098559808132,0.0926722375724213,0.0,4.050320642039024e-08,0.052022701616932926,0.0,1600127.6203294091,266.6414947563667,2.627189132908825e-07,1.0,1284409.4632158186,2598.5268328794477,,,,,,,,,,,,,,,,,2.0,16537.07162293279,1552.186920841238,0.3721604322625483,6.17534620354742,2.9438238925347124
4331.0,-30.10293858546375,5.001403325930847,35.0589380658755,24.096338438708358,4.997029478088726,-26.59294177910902,-40.10725283352656,1.487032671238008,-6.508499282202763,-6.508499571763771,40.11785370369186,42251.94164812337,25750.169877811324,25750.169877811324,68002.1115259347,77326.88166376892,77317.49815349901,25750.169877811324,103067.66803131033,103067.66803131033,103067.66803131033,130585.68324556033,126067.94209456701,4517.741150993315,0.0,91537.71560116862,56462.77558351497,38972.15557517071,27518.01521425001,66490.17078942072,20879.638866672787,1552.186371591206,0.0,0.8785656608125992,2.727892945208602,0.0014947054983599872,1.0,1.0,-6.508261457860556,334279.16818226804,1559621.0190558366,4.665624326926177,1559621.0190558366,4.665624326926177,0.758762530804199,0.09267222529428065,4.028046144702076,101325.0,128389.9479988577,1.2671102689253164,1.0,0.0,4.028046144702098,1.284788109379613,1.2850842041761292,3.1351832378391973,0.0,16537.0687347449,0.0,0.0,22725.091101938946,2317.31438380476,19316.323303527686,1969.7168047730559,0.85,0.8499998181252432,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.5759069892765,4632.441516551485,6.166854692956119,5.001403325930847,-3.702256911577509,8.703660237508355,2.9438258021026256,3.5,0.8410930863150359,0.6,0.00023044997082250748,0.9978621339564628,0.000230943697511386,199.00741512138927,0.0,0.0,0.0,0.03943536517402355,7.790393917347632e-05,0.00015254603164903115,0.0006144624546734808,0.09267222529822437,0.09267222529822437,0.09267222529822437,0.09267226867648866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.93816837773,595.5815528644987,0.0,0.09267222529822437,0.09267222529428065,0.09267222529428065,0.37216040236572645,0.37216040236572645,0.5,9.998850270894648,0.00022193191125552403,0.00022193191125552403,-5.684341886080801e-13,2.895610009545635e-07,0.00023811390320815917,-5.684341886080801e-13,27518.01521425001,20879.638866672787,0.758762530804199,1.022739311969921,0.6354614696650185,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521128130748422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5969756243135,260.5969756243135,-12.553024375686505,244.80194221635264,276.3920090322718,127883.42615155574,127880.75633538786,2.669816167891195,0.0,nan,276.3920090322718,3.242009032271824,270.07399566908924,-3.0760043309107346,263.7559823059065,-9.394017694093463,257.4379689427229,-15.712031057277102,251.11995557953767,-22.030044420462303,244.80194221635264,-28.348057783647334,1.0,1.0,26381.15544483698,26381.15544483698,275.58640658983694,2.436406589836963,275.58640658983694,275.58640658983694,77317.57189437411,77317.49815349901,0.0737408751010662,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58640658983694,2.436406589836963,1.0,0.002,0.1294145239793881,0.004910478710009602,0.00019990052046770825,0.0018000994801998127,0.09995026023385412,0.09995026023385412,0.0,6.675207261941374e-13,1.0,1.000000482485342,0.00023811390377659336,0.09267222529428065,0.0,4.4643483656662964e-08,0.05734051197513983,0.0,1600127.6273563427,266.6415007177972,2.895615693887521e-07,1.0,1284409.4429575694,2598.5269148738134,,,,,,,,,,,,,,,,,2.0,16537.0687347449,1552.186371591206,0.37216040236572645,6.17534620354742,2.9438258021026256
4332.0,-30.102911394508602,5.001401889447333,35.0589372479425,24.096335260570072,4.9970291474596324,-26.592917340312773,-40.10722660515455,1.487035093201261,-6.508495691854591,-6.50849600194422,40.117852532013124,42251.94279844898,25750.172373356425,25750.172373356425,68002.1151718054,77326.87023404642,77317.48930593519,25750.172373356425,103067.66167929162,103067.66167929162,103067.66167929162,130585.67075628418,126067.92951177635,4517.741244507817,0.0,91537.6930270961,56462.765591245494,38972.14159538956,27518.00907699256,66490.15067238212,20879.634622554513,1552.1860029003842,0.0,0.8785656845930182,2.7278933078665966,0.0014947054983599872,1.0,1.0,-6.508241002982459,334279.2152891001,1559620.9684111327,4.665623517939339,1559620.9684111327,4.665623517939339,0.7587625457981151,0.09267221453561039,4.028046144702076,101325.0,128389.94404585507,1.267110229912214,1.0,0.0,4.0280461447034615,1.2847880980493511,1.2850841928432561,3.1351832654876843,0.0,16537.065847392005,0.0,0.0,22725.085497715034,2317.3138123329613,19316.320869161234,1969.7165565367618,0.85,0.8499999206209128,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.577536026655,4632.441516551485,6.166852884705253,5.001401889447333,-3.702253532233372,8.703655421680704,2.943827716250917,3.5,0.8410936332145477,0.6,0.00023044997082250748,0.997859307576363,0.00023094435164635861,199.00739285738382,0.0,0.0,0.0,0.03943536517402355,7.790417061444169e-05,0.0001525458002080658,0.0006144615224185925,0.09267221452618243,0.09267221452618243,0.09267221452618243,0.09267226149268788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.925709253,595.581556858713,0.0,0.09267221452618243,0.09267221453561039,0.09267221453561039,0.37216037270311453,0.37216037270311453,0.5,9.99885167996425,0.0002272584987395021,0.0002272584987395021,5.002220859751105e-12,3.100896037722123e-07,0.000254998961736419,5.002220859751105e-12,27518.00907699256,20879.634622554513,0.7587625457981151,1.0227396762397667,0.6354616792288167,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521126505852222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59699076106875,260.59699076106875,-12.553009238931224,244.80196829202885,276.39201323010616,127883.29325242394,127880.68869201503,2.604560408895681,0.0,nan,276.39201323010616,3.2420132301061813,270.07400424249147,-3.075995757508508,263.7559952548781,-9.39400474512189,257.4379862672624,-15.712013732737603,251.11997727964555,-22.030022720354424,244.80196829202885,-28.34803170797113,1.0,1.0,26381.15544483698,26381.15544483698,275.5864091360767,2.4364091360767475,275.5864091360767,275.5864091360767,77317.55146056038,77317.48930593519,0.06215462519321591,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5864091360767,2.4364091360767475,1.0,0.002,0.12941447617019422,0.004910479559922311,0.00019990044808585163,0.0018000995522710382,0.09995022404292582,0.09995022404292582,0.0,3.5688986488313645e-13,1.0,1.0000005166875796,0.00025499895673419815,0.09267221453561039,0.0,4.78092231463224e-08,0.061406617087002756,0.0,1600127.6315946302,266.6415043081454,3.1008460155135253e-07,1.0,1284409.4307716503,2598.526964195792,,,,,,,,,,,,,,,,,2.0,16537.065847392005,1552.1860029003842,0.37216037270311453,6.17534620354742,2.943827716250917
4333.0,-30.102884285339897,5.001400461496151,35.058936410975285,24.09633487639951,4.997031952367961,-26.592892661568975,-40.10720030693335,1.4870403284736613,-6.508490600353468,-6.508490874965809,40.11785034679193,42251.94347192233,25750.1713426562,25750.1713426562,68002.11481457853,77326.85738646866,77317.47098961071,25750.1713426562,103067.6423322669,103067.6423322669,103067.6423322669,130585.6396386105,126067.89849415686,4517.741144453645,0.0,91537.6703397657,56462.75642471984,38972.12657227318,27517.997306343605,66490.12387861678,20879.62641463789,1552.185329485767,0.0,0.8785657206560831,2.727893829575046,0.0014947054983599872,1.0,1.0,-6.508265054339972,334279.2829437188,1559620.8739580887,4.665622291108826,1559620.8739580887,4.665622291108826,0.758762572079495,0.09267220158710977,4.028046144702076,101325.0,128389.9354717367,1.2671101452922446,1.0,0.0,4.028046144705085,1.2847880735580601,1.2850841683463208,3.1351833252521604,0.0,16537.062960831292,0.0,0.0,22725.0798653738,2317.313237993994,19316.31560707829,1969.7160199536327,0.85,0.8499998997367907,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.579157735272,4632.441516551485,6.166850242787024,5.001400461496151,-3.702248977938572,8.703649439434724,2.943829621788275,3.5,0.8410941776537929,0.6,0.00023044997082250748,0.9978564897062133,0.00023094500381548458,199.00737066035023,0.0,0.0,0.0,0.03943536517402355,7.790440267239984e-05,0.00015254556815010766,0.000614460587678429,0.09267220157716095,0.09267220157716095,0.09267220157716095,0.09267224281440554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.9091779442,595.5815621274462,0.0,0.09267220157716095,0.09267220158710977,0.09267220158710977,0.3721603436729221,0.3721603436729221,0.5,9.998852917078304,0.00022512278002295716,0.00022512278002295716,-6.764366844436154e-12,2.746123186625482e-07,0.00022582062581477658,-6.764366844436154e-12,27517.997306343605,20879.62641463789,0.758762572079495,1.022740083004237,0.6354619454320275,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521124881297482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5970058651485,260.5970058651485,-12.552994134851474,244.8019943346652,276.39201739562884,127883.20189182385,127880.60295389865,2.5989379251838067,0.0,nan,276.39201739562884,3.2420173956288636,270.07401278343735,-3.0759872165626234,263.75600817124644,-9.393991828753542,257.43800355905364,-15.711996440946336,251.1199989468596,-22.03000105314038,244.8019943346652,-28.348005665334767,1.0,1.0,26381.15544483698,26381.15544483698,275.58641214402894,2.4364121440289637,275.58641214402894,275.58641214402894,77317.53935199506,77317.47098961071,0.06836238435062114,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58641214402894,2.4364121440289637,1.0,0.002,0.1294144338315105,0.004910480671770147,0.00019990038479382423,0.0018000996158977064,0.09995019239691211,0.09995019239691211,0.0,6.915306001442634e-13,1.0,1.0000004575842236,0.00022582063257914342,0.09267220158710977,0.0,4.23386357544682e-08,0.05438014230806092,0.0,1600127.6375126855,266.6415093996465,2.7461908302939264e-07,1.0,1284409.4132702877,2598.5270350317805,,,,,,,,,,,,,,,,,2.0,16537.062960831292,1552.185329485767,0.3721603436729221,6.17534620354742,2.943829621788275
4334.0,-30.102857180032338,5.001399024256365,35.05893556663958,24.09633285077291,4.997032868434726,-26.59286817518391,-40.10717781549317,1.4870438635873269,-6.508486464429609,-6.508486717587505,40.11784846041628,42251.95992912756,25750.172461654744,25750.172461654744,68002.1323907823,77326.8453691139,77317.45399998651,25750.172461654744,103067.62646164125,103067.62646164125,103067.62646164125,130585.61415640828,126067.87310763952,4517.741048768763,0.0,91537.64771874309,56462.76227876089,38972.09493331355,27517.987694767024,66490.08262808058,20879.619701114196,1552.1847821159597,0.0,0.878565750334205,2.72789425252875,0.0014947054983599872,1.0,1.0,-6.508278582659841,334279.3378044006,1559620.7924219049,4.665621281487932,1559620.7924219049,4.665621281487932,0.7587625931341186,0.09267218952566607,4.028046144702076,101325.0,128389.92968142302,1.2671100881462918,1.0,0.0,4.028046144703128,1.2847880570203354,1.2850841518047849,3.1351833656080763,0.0,16537.060073538487,0.0,0.0,22725.07424949409,2317.312665333635,19316.312053860842,1969.7156576262885,0.85,0.8499999534342937,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.580779596471,4632.441516551485,6.166848115471793,5.001399024256365,-3.7022451590139425,8.703644183270308,2.943831527505414,3.5,0.841094722144404,0.6,0.00023044997082250748,0.9978536722459889,0.00023094565589341982,199.00734846648317,0.0,0.0,0.0,0.03943536517402355,7.79046011394735e-05,0.000152545369683034,0.000614459788243898,0.09267218951119333,0.09267218951119333,0.09267218951119333,0.09267222763313789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.89454302745,595.5815667941414,0.0,0.09267218951119333,0.09267218952566607,0.09267218952566607,0.37216031447262515,0.37216031447262515,0.5,9.998854060590423,0.00022022660493803414,0.00022022660493803414,3.7118752516107634e-11,2.5315790708191344e-07,0.00020813492767501884,3.7118752516107634e-11,27517.987694767024,20879.619701114196,0.7587625931341186,1.022740981856791,0.6354625871871514,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452112326162953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59702077042976,260.59702077042976,-12.552979229570212,244.80202033243114,276.3920212084253,127883.0893712832,127880.52464036948,2.564730913757882,0.0,nan,276.3920212084253,3.242021208425342,270.07402103322767,-3.075978966772311,263.7560208580315,-9.393979141968487,257.4380206828314,-15.711979317168584,251.12002050763166,-22.029979492368312,244.80202033243114,-28.347979667568836,1.0,1.0,26381.15544483698,26381.15544483698,275.58641433586774,2.4364143358677666,275.58641433586774,275.58641433586774,77317.52429727615,77317.45399998651,0.07029728963971138,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58641433586774,2.4364143358677666,1.0,0.002,0.12941439480863462,0.004910481591588919,0.00019990032622520652,0.0018000996741744807,0.09995016311260325,0.09995016311260325,0.0,3.9968722775896026e-13,1.0,1.000000421760138,0.00020813489055626633,0.09267218952566607,0.0,3.902276937079039e-08,0.05012121175791778,0.0,1600127.6423304838,266.64151353557037,2.5312078832939733e-07,1.0,1284409.3990785514,2598.527092472216,,,,,,,,,,,,,,,,,2.0,16537.060073538487,1552.1847821159597,0.37216031447262515,6.17534620354742,2.943831527505414
4335.0,-30.10283007766334,5.001397595286913,35.058934712786,24.096333409566455,4.997036731937406,-26.592843396704122,-40.10714778034014,1.4870500508595543,-6.508481388856694,-6.508481623094598,40.11784649695427,42251.94483194117,25750.17146552856,25750.17146552856,68002.11629746974,77326.83205012004,77317.43892486747,25750.17146552856,103067.61039039603,103067.61039039603,103067.61039039603,130585.58735961566,126067.84648420385,4517.740875411801,0.0,91537.62499156296,56462.737772903885,38972.09690962119,27517.97696921962,66490.0738788408,20879.612242889332,1552.18415939606,0.0,0.8785657853784063,2.727894770713154,0.0014947054983599872,1.0,1.0,-6.508289027049955,334279.40503012715,1559620.7075539245,4.665620089318284,1559620.7075539245,4.665620089318284,0.7587626178423048,0.09267217673292807,4.028046144702076,101325.0,128389.91960405013,1.267109988690354,1.0,0.0,4.028046144702418,1.284788028075466,1.2850841228532448,3.1351834362403292,0.0,16537.05718707197,0.0,0.0,22725.06860725979,2317.3120899858554,19316.310328144325,1969.7154816521775,0.85,0.8500000885354205,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.582397047126,4632.441516551485,6.166845488126035,5.001397595286913,-3.702240632227904,8.703638227514817,2.943833428040572,3.5,0.8410952651544491,0.6,0.00023044997082250748,0.9978508550997777,0.00023094630790236102,199.00732627502708,0.0,0.0,0.0,0.03943536517402355,7.790486617387207e-05,0.00015254510464863543,0.0006144587206731106,0.09267217672511799,0.09267217672511799,0.09267217672511799,0.09267221175433155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.87998058856,595.5815714334815,0.0,0.09267217672511799,0.09267217673292807,0.09267217673292807,0.3721602847727274,0.3721602847727274,0.5,9.998855111748393,0.0002128640512637503,0.0002128640512637503,7.275957614183426e-12,2.3423791617460665e-07,0.00019259604465560187,7.275957614183426e-12,27517.97696921962,20879.612242889332,0.7587626178423048,1.0227408743955406,0.6354624437466152,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452112164219263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5970357807392,260.5970357807392,-12.552964219260787,244.80204631977088,276.3920252417045,127883.01373956494,127880.43093661602,2.582802948916579,0.0,nan,276.3920252417045,3.242025241704539,270.07402945731945,-3.0759705426805226,263.75603367293445,-9.393966327065527,257.43803788854694,-15.711962111453033,251.1200421041591,-22.02995789584088,244.80204631977088,-28.347953680229097,1.0,1.0,26381.15544483698,26381.15544483698,275.5864176863114,2.4364176863114153,275.5864176863114,275.5864176863114,77317.51433216603,77317.43892486747,0.07540729855827522,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5864176863114,2.4364176863114153,1.0,0.002,0.12941435869937054,0.004910482671431688,0.00019990027254211356,0.001800099728249096,0.09995013627105678,0.09995013627105678,0.0,7.912095457973667e-13,1.0,1.0000003902847712,0.00019259603737964426,0.09267217673292807,0.0,3.610941921445478e-08,0.046379276806355785,0.0,1600127.648253558,266.6415186111433,2.3423064021699247e-07,1.0,1284409.3816881422,2598.5271628591354,,,,,,,,,,,,,,,,,2.0,16537.05718707197,1552.18415939606,0.3721602847727274,6.17534620354742,2.943833428040572
4336.0,-30.102802979016914,5.001396155338966,35.058933858809276,24.09633145378905,4.99703772142636,-26.59281890897176,-40.107125288899965,1.4870536513806798,-6.508477349119289,-6.508477575319316,40.11784478587015,42251.96126135085,25750.172787277577,25750.172787277577,68002.13404862843,77326.82001031259,77317.42424834512,25750.172787277577,103067.5970356227,103067.5970356227,103067.5970356227,130585.56525080097,126067.82452486618,4517.7407259347765,0.0,91537.60238053677,56462.74363157294,38972.065276626476,27517.96821517826,66490.03349180473,20879.606140282907,1552.1836554321535,0.0,0.878565813796742,2.7278951823415913,0.0014947054983599872,1.0,1.0,-6.508291593322042,334279.45844398666,1559620.6335933206,4.665619122554183,1559620.6335933206,4.665619122554183,0.7587626374525067,0.09267216466434311,4.028046144702076,101325.0,128389.91370238423,1.2671099304454403,1.0,0.0,4.028046144702534,1.2847880112317578,1.2850841060056546,3.135183477342919,0.0,16537.05430145009,0.0,0.0,22725.062993861782,2317.3115175785597,19316.306709184464,1969.715112620973,0.85,0.8500001392472245,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.584014582029,4632.441516551485,6.166843415759924,5.001396155338966,-3.7022368995824544,8.70363305492142,2.9438353286752146,3.5,0.8410958081929184,0.6,0.00023044997082250748,0.9978480383491048,0.00023094695982343833,199.00730408662406,0.0,0.0,0.0,0.03943536517402355,7.790506464203784e-05,0.00015254490618046965,0.0006144579212341806,0.09267216465106508,0.09267216465106508,0.09267216465106508,0.0926721986469362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.86678867025,595.5815756395149,0.0,0.09267216465106508,0.09267216466434311,0.09267216466434311,0.3721602543137434,0.3721602543137434,0.5,9.998856131773223,0.00020602852714546316,0.00020602852714546316,1.0402345651527867e-11,2.2620002937401296e-07,0.00018598199727648534,1.0402345651527867e-11,27517.96821517826,20879.606140282907,0.7587626374525067,1.0227417625983009,0.6354630768317877,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521120022931655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.597050615368,260.597050615368,-12.552949384631972,244.8020722718107,276.39202895892254,127882.90349977707,127880.35092588018,2.552573896900075,0.0,nan,276.39202895892254,3.2420289589225604,270.074037621502,-3.075962378497991,263.7560462840807,-9.393953715919281,257.43805494665753,-15.711945053342447,251.1200636092347,-22.029936390765272,244.8020722718107,-28.34792772818929,1.0,1.0,26381.15544483698,26381.15544483698,275.5864200361513,2.4364200361513326,275.5864200361513,275.5864200361513,77317.49896277895,77317.42424834512,0.07471443382382859,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5864200361513,2.4364200361513326,1.0,0.002,0.1294143238300636,0.004910483553825791,0.00019990022034426628,0.0018000997801622706,0.09995011017213314,0.09995011017213314,0.0,5.065366529000137e-13,1.0,1.0000003768874115,0.0001859819868741397,0.09267216466434311,0.0,3.486936161278222e-08,0.044786534707127956,0.0,1600127.6529778328,266.6415226508807,2.2618962702836143e-07,1.0,1284409.3678706854,2598.527218784706,,,,,,,,,,,,,,,,,2.0,16537.05430145009,1552.1836554321535,0.3721602543137434,6.17534620354742,2.9438353286752146
