time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4337.0,-30.102775883144407,5.001394725092836,35.05893299717313,24.09633215228098,4.997041752944763,-26.592794119535846,-40.10709518389774,1.4870599892145553,-6.508472210210812,-6.508472422890556,40.11784285673729,42251.946131196695,25750.171618620654,25750.171618620654,68002.11774981735,77326.80662707801,77317.40996348321,25750.171618620654,103067.58158210386,103067.58158210386,103067.58158210386,130585.5391842949,126067.79869318107,4517.740491113826,0.0,91537.57965978193,56462.719163408095,38972.067218193144,27517.95760219105,66490.02482038419,20879.598766465955,1552.183036727584,0.0,0.8785658490241433,2.72789570634747,0.0014947054983599872,1.0,1.0,-6.508297557116066,334279.52643456473,1559620.5502102703,4.665617924152367,1559620.5502102703,4.665617924152367,0.7587626621244401,0.09267215151643136,4.028046144702076,101325.0,128389.9033466309,1.2671098282421012,1.0,0.0,4.028046144700001,1.2847879815825436,1.2850840763496074,3.1351835496939433,0.0,16537.051416657054,0.0,0.0,22725.057353222615,2317.310942393439,19316.300338893656,1969.714463032091,0.85,0.8500000699076093,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.585627271096,4632.441516551485,6.166840754131384,5.001394725092836,-3.7022323323110347,8.703627057403871,2.943837223616396,3.5,0.8410963496046845,0.6,0.00023044997082250748,0.997845221895339,0.00023094761167947818,199.0072819004972,0.0,0.0,0.0,0.03943536517402355,7.790533029425811e-05,0.00015254464052824937,0.000614456851174779,0.0926721515071767,0.0926721515071767,0.0926721515071767,0.09267218322492604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.85287228954,595.581580070441,0.0,0.0926721515071767,0.09267215151643136,0.09267215151643136,0.37216022313267244,0.37216022313267244,0.5,9.998857083357747,0.00019793866181316844,0.00019793866181316844,4.604316927725449e-12,2.126797653545509e-07,0.00017486577451109042,4.604316927725449e-12,27517.95760219105,20879.598766465955,0.7587626621244401,1.0227416508494007,0.6354629321516405,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521118403893454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59706558255465,260.59706558255465,-12.552934417445329,244.80209822214374,276.39203294296254,127882.8308723469,127880.25548946309,2.575382883805492,0.0,nan,276.39203294296254,3.2420329429625667,270.0740459988007,-3.07595400119925,263.7560590546381,-9.393940945361862,257.43807211047357,-15.711927889526407,251.12008516630902,-22.029914833690952,244.80209822214374,-28.347901777856237,1.0,1.0,26381.15544483698,26381.15544483698,275.5864235359561,2.4364235359561235,275.5864235359561,275.5864235359561,77317.48896317654,77317.40996348321,0.078999693330843,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5864235359561,2.4364235359561235,1.0,0.002,0.129414291044832,0.004910484629606545,0.00019990017181946171,0.0018000998288592578,0.09995008590973085,0.09995008590973085,0.0,6.787196672741747e-13,1.0,1.0000003543704983,0.0001748657699067735,0.09267215151643136,0.0,3.278520276354538e-08,0.04210962098040276,0.0,1600127.6589828378,266.64152778978917,2.1267516103762318e-07,1.0,1284409.350282421,2598.5272899724328,,,,,,,,,,,,,,,,,2.0,16537.051416657054,1552.183036727584,0.37216022313267244,6.17534620354742,2.943837223616396
4338.0,-30.102748790860655,5.001393284429652,35.05893213736068,24.096330266352766,4.997042815498106,-26.59276963022429,-40.10706892060114,1.4870636548641214,-6.50846815223025,-6.508468362320444,40.117841186266716,42251.9468513251,25750.172873145508,25750.172873145508,68002.1197244706,77326.79456519586,77317.39600570592,25750.172873145508,103067.56887885142,103067.56887885142,103067.56887885142,130585.51789782749,126067.77760567573,4517.740292151765,0.0,91537.55705881095,56462.70934494986,38972.053015401216,27517.949018976065,66490.00203437728,20879.592787604055,1552.1825406000858,0.0,0.8785658773572236,2.727896119202837,0.0014947054983599872,1.0,1.0,-6.508295616910061,334279.58001707465,1559620.4780058344,4.665616960288662,1559620.4780058344,4.665616960288662,0.7587626815212763,0.09267213910439792,4.028046144702076,101325.0,128389.8973336128,1.2671097688982265,1.0,0.0,4.02804614470146,1.2847879644341569,1.2850840591972688,3.1351835915400232,0.0,16537.048532711735,0.0,0.0,22725.051742320917,2317.3103702406956,19316.296654471804,1969.7140873256214,0.85,0.8500001176454538,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.587240408083,4632.441516551485,6.1668386721645705,5.001393284429652,-3.702228592948286,8.703621877377937,2.943839119084378,3.5,0.8410968911669652,0.6,0.00023044997082250748,0.997842405823168,0.00023094826345087857,199.00725971731376,0.0,0.0,0.0,0.03943536517402355,7.790556204722691e-05,0.00015254440877528056,0.0006144559176631263,0.09267213908972734,0.09267213908972734,0.09267213908972734,0.09267217061806464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.840234393,595.5815840982999,0.0,0.09267213908972734,0.09267213910439792,0.09267213910439792,0.3721601911092334,0.3721601911092334,0.5,9.99885802920267,0.00019143628037454619,0.00019143628037454619,-6.87805368215777e-12,2.1009020656492794e-07,0.00017274541039569158,-6.87805368215777e-12,27517.949018976065,20879.592787604055,0.7587626815212763,1.0227420310396669,0.6354631607542981,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452111678502134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5970803879653,260.5970803879653,-12.552919612034657,244.80212414347037,276.3920366324573,127882.72211817985,127880.17457187014,2.5475463097020605,0.0,nan,276.3920366324573,3.2420366324573138,270.0740541346613,-3.0759458653386673,263.75607163686567,-9.393928363134307,257.43808913906787,-15.711910860932107,251.12010664126927,-22.029893358730703,244.80212414347037,-28.347875856529612,1.0,1.0,26381.15544483698,26381.15544483698,275.5864259817429,2.4364259817429,275.5864259817429,275.5864259817429,77317.47350063085,77317.39600570592,0.07749492493167054,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5864259817429,2.4364259817429,1.0,0.002,0.1294142586571423,0.004910485503956522,0.00019990012346010152,0.0018000998769661482,0.09995006173005076,0.09995006173005076,0.0,4.2624974730398613e-13,1.0,1.000000350075538,0.00017274541727374526,0.09267213910439792,0.0,3.238765917232955e-08,0.04159901182577226,0.0,1600127.6637363082,266.6415318477697,2.100970846186101e-07,1.0,1284409.3364213381,2598.5273460745657,,,,,,,,,,,,,,,,,2.0,16537.048532711735,1552.1825406000858,0.3721601911092334,6.17534620354742,2.943839119084378
4339.0,-30.10272170120942,5.0013918542490705,35.05893127126834,24.096331069618486,4.997046954025288,-26.59274483568597,-40.10704265730453,1.4870700883807408,-6.508462982768435,-6.508463183923605,40.117839285265475,42251.94737542572,25750.17161073375,25750.17161073375,68002.11898615948,77326.78114487724,77317.38228989247,25750.17161073375,103067.55390062623,103067.55390062623,103067.55390062623,130585.4924051478,126067.75238877401,4517.740016373792,0.0,91537.53434682757,56462.70057688574,38972.03752215758,27517.938504521575,66489.97602667916,20879.585486420383,1552.1819259501078,0.0,0.8785659126184356,2.727896645789273,0.0014947054983599872,1.0,1.0,-6.508297790607628,334279.64835047146,1559620.395837495,4.665615760736741,1559620.395837495,4.665615760736741,0.7587627061158517,0.09267212559799116,4.028046144702076,101325.0,128389.88681083114,1.267109665046446,1.0,0.0,4.028046144700846,1.284787934337329,1.2850840290935046,3.1351836649833356,0.0,16537.045649597712,0.0,0.0,22725.046103859346,2317.3097952776275,19316.29018800828,1969.7134279298516,0.85,0.8500000439923348,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.588848841568,4632.441516551485,6.166835994371815,5.0013918542490705,-3.7022240087179314,8.703615862967002,2.943841009026139,3.5,0.8410974311503254,0.6,0.00023044997082250748,0.9978395900332059,0.00023094891516064082,199.00723753629083,0.0,0.0,0.0,0.03943536517402355,7.790579380083288e-05,0.00015254417702167462,0.0006144549841489074,0.09267212558794939,0.09267212558794939,0.09267212558794939,0.09267215552933654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.8267104088,595.5815884029971,0.0,0.09267212558794939,0.09267212559799116,0.09267212559799116,0.37216015839794947,0.37216015839794947,0.5,9.998858927611915,0.00018436101680663342,0.00018436101680663342,-3.126388037344441e-12,2.011551600844541e-07,0.00016539331596732154,-3.126388037344441e-12,27517.938504521575,20879.585486420383,0.7587627061158517,1.0227424199833306,0.6354634171994902,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521115166364003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59709534040786,260.59709534040786,-12.552904659592116,244.8021500685731,276.3920406122395,127882.65114863981,127880.07830264026,2.572845999517411,0.0,nan,276.3920406122395,3.2420406122395207,270.0740625035076,-3.0759374964923722,263.7560843947763,-9.393915605223697,257.4381062860428,-15.711893713957181,251.12012817730783,-22.029871822692144,244.8021500685731,-28.34784993142688,1.0,1.0,26381.15544483698,26381.15544483698,275.58642957334933,2.4364295733493577,275.58642957334933,275.58642957334933,77317.4635473338,77317.38228989247,0.08125744132848922,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58642957334933,2.4364295733493577,1.0,0.002,0.12941422764795227,0.004910486577357227,0.000199900077689337,0.001800099923047723,0.0999500388446685,0.0999500388446685,0.0,7.370601524947507e-13,1.0,1.0000003351831934,0.00016539331909370958,0.09267212559799116,0.0,3.1009227180847695e-08,0.039828540358142824,0.0,1600127.669783671,266.64153701723154,2.0115828647249145e-07,1.0,1284409.318744397,2598.527417621222,,,,,,,,,,,,,,,,,2.0,16537.045649597712,1552.1819259501078,0.37216015839794947,6.17534620354742,2.943841009026139
4340.0,-30.102694614513183,5.001390422536618,35.058930413406884,24.096330755297117,4.99704981110437,-26.592720171951996,-40.10701635908333,1.4870753684501086,-6.508458437203103,-6.508458652448774,40.11783779064699,42251.947966994965,25750.171797635925,25750.171797635925,68002.11976463089,77326.76829821328,77317.37230349914,25750.171797635925,103067.54410113506,103067.54410113506,103067.54410113506,130585.47437543228,126067.73456288976,4517.739812542531,0.0,91537.51169026503,56462.69135866987,38972.02259066129,27517.930274297218,66489.95286495851,20879.579791366956,1552.1814352587564,0.0,0.8785659428331937,2.7278971063137583,0.0014947054983599872,1.0,1.0,-6.508281767181472,334279.7081487083,1559620.3312348532,4.665614732860296,1559620.3312348532,4.665614732860296,0.7587627260931491,0.09267211286251412,4.028046144702076,101325.0,128389.87818103669,1.2671095798769967,1.0,0.0,4.028046144702289,1.2847879096364783,1.2850840043869614,3.135183725259201,0.0,16537.04276733403,0.0,0.0,22725.04047915652,2317.3092217175613,19316.284880898933,1969.7128867553072,0.85,0.8500000208411462,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.5904579224125,4632.441516551485,6.166833662717025,5.001390422536618,-3.7022199136478555,8.703610336184473,2.943842899729046,3.5,0.841097971351156,0.6,0.00023044997082250748,0.997836774558967,0.00023094956680100697,199.0072153576924,0.0,0.0,0.0,0.03943536517402355,7.790602586326133e-05,0.00015254394495924615,0.0006144540493907371,0.09267211285115053,0.09267211285115053,0.09267211285115053,0.09267214506491209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.81482397835,595.5815921951128,0.0,0.09267211285115053,0.09267211286251412,0.09267211286251412,0.37216012495520323,0.37216012495520323,0.5,9.99885989397245,0.00018123244547041395,0.00018123244547041395,1.156195139628835e-10,2.1524567728192778e-07,0.00017688526730808007,1.156195139628835e-10,27517.930274297218,20879.579791366956,0.7587627260931491,1.0227427879629212,0.6354636474597737,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452111354786431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5971102963861,260.5971102963861,-12.552889703613857,244.80217598460564,276.3920446081641,127882.56317540207,127879.98972106735,2.5734543347174004,0.0,nan,276.3920446081641,3.2420446081641217,270.074070883453,-3.0759291165470017,263.7560971587442,-9.393902841255795,257.4381234340314,-15.711876565968566,251.1201497093184,-22.029850290681566,244.80217598460564,-28.347824015394337,1.0,1.0,26381.15544483698,26381.15544483698,275.5864329494925,2.4364329494925414,275.5864329494925,275.5864329494925,77317.45037380389,77317.37230349914,0.07807030474941712,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5864329494925,2.4364329494925414,1.0,0.002,0.1294141944841145,0.004910487540601354,0.00019990002832463185,0.001800099972140742,0.09995001416231591,0.09995001416231591,0.0,4.65373833219429e-13,1.0,1.0000003584609831,0.0001768851516885661,0.09267211286251412,0.0,3.3163802069631086e-08,0.04259589591021791,0.0,1600127.67513239,266.6415415627969,2.151300577679649e-07,1.0,1284409.3032753933,2598.52748023136,,,,,,,,,,,,,,,,,2.0,16537.04276733403,1552.1814352587564,0.37216012495520323,6.17534620354742,2.943842899729046
4341.0,-30.102661664502687,5.001388984340245,35.05892955182974,24.09632949801164,4.997050967454553,-26.592690401314186,-40.106985555589176,1.4870797042594224,-6.508454194595913,-6.508454401068687,40.117835967810926,42251.953513224405,25750.172576291097,25750.172576291097,68002.1260895155,77326.7585607483,77317.35685749106,25750.172576291097,103067.52943378215,103067.52943378215,103067.52943378215,130585.45027302619,126067.71070586794,4517.7395671582435,0.0,91537.48908020543,56462.684032654695,38972.0056083897,27517.920839244027,66489.92644763373,20879.573211286403,1552.1808939443872,0.0,0.878565972777633,2.7278975386348616,0.0014947054983599872,1.0,1.0,-6.508284612695945,334279.764247384,1559620.2524454088,4.665613714179871,1559620.2524454088,4.665613714179871,0.7587627471298448,0.09267209969034741,4.028046144702076,101325.0,128389.87105449675,1.2671095095435159,1.0,0.0,4.028046144700048,1.2847878893529991,1.2850839840988075,3.135183774755647,0.0,16537.03988591414,0.0,0.0,22725.034865998477,2317.308649334735,19316.276029643726,1969.7119841784634,0.85,0.8499998413003544,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.592064580973,4632.441516551485,6.166831476358589,5.001388984340245,-3.702216033495964,8.70360501783621,2.9438447875862046,3.5,0.8410985107389156,0.6,0.00023044997082250748,0.9978333496454234,0.00023095035950080952,199.00718837821637,0.0,0.0,0.0,0.03943536517402355,7.790629768221667e-05,0.00015254367314029082,0.000614452954491442,0.09267209967629247,0.09267209967629247,0.09267209967629247,0.09267213059141781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.8015341437,595.5815964275032,0.0,0.09267209967629247,0.09267209969034741,0.09267209969034741,0.37216009120829574,0.37216009120829574,0.5,9.998860822216136,0.00017741106017865604,0.00017741106017865604,-2.927436071331613e-11,2.0647274823204498e-07,0.00016978837271608427,-2.927436071331613e-11,27517.920839244027,20879.573211286403,0.7587627471298448,1.0227432894375774,0.6354639833524449,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521111929541526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5971256336734,260.5971256336734,-12.552874366326591,244.8022028905092,276.3920483768351,127882.48014510587,127879.8410793706,2.6390657352808713,0.0,nan,276.3920483768351,3.2420483768351005,270.07407927956956,-3.0759207204304175,263.756110182309,-9.39388981769099,257.4381410850418,-15.711858914958157,251.12017198777545,-22.029828012224527,244.8022028905092,-28.347797109490784,1.0,1.0,26381.15544483698,26381.15544483698,275.586435413915,2.436435413915035,275.586435413915,275.586435413915,77317.43708874732,77317.35685749106,0.08023125625913963,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.586435413915,2.436435413915035,1.0,0.002,0.12941416265133435,0.004910488449073652,0.00019989998090075566,0.0018001000199639934,0.09994999045037782,0.09994999045037782,0.0,8.647488107527135e-13,1.0,1.0000003440858676,0.00016978840199044498,0.09267209969034741,0.0,3.183324487174274e-08,0.04088691540474669,0.0,1600127.6800936481,266.64154580540406,2.065020225927583e-07,1.0,1284409.288763414,2598.5275389679664,,,,,,,,,,,,,,,,,2.0,16537.03988591414,1552.1808939443872,0.37216009120829574,6.17534620354742,2.9438447875862046
4342.0,-30.102628662910366,5.001387559259932,35.05892868633884,24.09633162841203,4.997055659396873,-26.59266023068559,-40.10695468224583,1.4870872270382571,-6.508448892546596,-6.508449097123744,40.11783413153204,42251.95902536988,25750.170998374873,25750.170998374873,68002.13002374474,77326.74819778954,77317.3444800944,25750.170998374873,103067.51547846927,103067.51547846927,103067.51547846927,130585.42598315478,126067.68669980802,4517.739283346766,0.0,91537.46725611169,56462.67808315017,38971.98796995725,27517.910504685515,66489.89847464276,20879.566047383418,1552.180284857829,0.0,0.8785660084730361,2.727898077900615,0.0014947054983599872,1.0,1.0,-6.508280931523359,334279.8342384895,1559620.1730733456,4.665612499857367,1559620.1730733456,4.665612499857367,0.7587627717528997,0.0926720858694809,4.028046144702076,101325.0,128389.86771393118,1.267109476574697,1.0,0.0,4.0280461447029365,1.284787854160465,1.285083948898163,3.135183860633686,0.0,16537.037122858863,0.0,0.0,22725.02944796379,2317.3080968489535,19316.27745482295,1969.7121295062993,0.85,0.8500001066688928,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.593667543724,4632.441516551485,6.1668287310920995,5.001387559259932,-3.70221135654774,8.703598915807671,2.9438466711011935,3.5,0.8410990488860552,0.6,0.00023044997082250748,0.9978299193830341,0.00023095115344406235,199.00716135651248,0.0,0.0,0.0,0.03943536517402355,7.79065701184215e-05,0.00015254340070408598,0.0006144518571058375,0.09267208585747894,0.09267208585747894,0.09267208585747894,0.09267211631134921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.78825128515,595.5816006569628,0.0,0.09267208585747894,0.0926720858694809,0.0926720858694809,0.3721600570744322,0.3721600570744322,0.5,9.998861735529333,0.00017365007431635604,0.00017365007431635604,4.780531526193954e-11,2.0457713389987475e-07,0.0001681656003711396,4.780531526193954e-11,27517.910504685515,20879.566047383418,0.7587627717528997,1.0227437788866334,0.6354643336007424,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521109960909433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5971416090481,260.5971416090481,-12.552858390951883,244.80223064735966,276.39205257073377,127882.43190002591,127879.68303952018,2.748860505730151,0.0,nan,276.39205257073377,3.24205257073379,270.0740881860594,-3.0759118139405928,263.7561238013877,-9.393876198612304,257.4381594167119,-15.711840583288051,251.12019503203624,-22.02980496796374,244.80223064735966,-28.347769352640313,1.0,1.0,26381.15544483698,26381.15544483698,275.58643928591175,2.4364392859117743,275.58643928591175,275.58643928591175,77317.43087192244,77317.3444800944,0.08639182803744916,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58643928591175,2.4364392859117743,1.0,0.002,0.12941413112213446,0.004910489545735493,0.00019989993437836826,0.0018001000661448257,0.09994996718918413,0.09994996718918413,0.0,5.23193901397212e-13,1.0,1.0000003407986493,0.00016816555256582433,0.0926720858694809,0.0,3.1528977121671737e-08,0.04049611050942824,0.0,1600127.6863063986,266.6415511074534,2.045293285846128e-07,1.0,1284409.2706576535,2598.527612250261,,,,,,,,,,,,,,,,,2.0,16537.037122858863,1552.180284857829,0.3721600570744322,6.17534620354742,2.9438466711011935
4343.0,-30.10260155688516,5.001386123774931,35.058927827896404,24.096330056805186,4.997056853832244,-26.592635715813827,-40.10693219080565,1.4870910127590125,-6.508444849600949,-6.508445064274384,40.11783260412505,42251.9754681409,25750.172252059187,25750.172252059187,68002.1477202001,77326.73703994647,77317.33255932316,25750.172252059187,103067.50481138234,103067.50481138234,103067.50481138234,130585.40734283009,126067.6682662985,4517.739076531588,0.0,91537.44560699794,56462.684035184786,38971.95730201461,27517.90253144775,66489.85983346237,20879.560507028,1552.17981823761,0.0,0.8785660361119435,2.7278984877667165,0.0014947054983599872,1.0,1.0,-6.508268562040314,334279.887454877,1559620.1070542582,4.665611559608966,1559620.1070542582,4.665611559608966,0.7587627902659593,0.09267207307314639,4.028046144702076,101325.0,128389.8614782087,1.267109415032901,1.0,0.0,4.028046144703109,1.284787836450373,1.2850839311839894,3.135183903850467,0.0,16537.034361935283,0.0,0.0,22725.024073369514,2317.3075487928613,19316.26915647337,1969.7112833101385,0.85,0.8499999425351228,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.595271833432,4632.441516551485,6.1668266619989565,5.001386123774931,-3.7022076424856394,8.703593766260571,2.943848556175866,3.5,0.8410995874788189,0.6,0.00023044997082250748,0.9978271019291293,0.00023095180555526262,199.00713916210444,0.0,0.0,0.0,0.03943536517402355,7.790676859060043e-05,0.00015254320223190705,0.0006144510576507423,0.09267207305809398,0.09267207305809398,0.09267207305809398,0.09267210529137536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.7762029911,595.5816045001083,0.0,0.09267207305809398,0.09267207307314639,0.09267207307314639,0.3721600225799802,0.3721600225799802,0.5,9.998862702575702,0.00017276675697530663,0.00017276675697530663,8.526512829121202e-12,2.1467343458425603e-07,0.00017650223406917576,8.526512829121202e-12,27517.90253144775,20879.560507028,0.7587627902659593,1.0227446394160788,0.635464950203982,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521107989196067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5971572525785,260.5971572525785,-12.552842747421494,244.80225805031773,276.3920564548364,127882.3089445721,127879.61718407292,2.691760499218326,0.0,nan,276.3920564548364,3.2420564548364155,270.0740967739325,-3.075903226067453,263.7561370930327,-9.393862906967286,257.438177412128,-15.71182258787195,251.1202177312233,-22.02978226877667,244.80225805031773,-28.347741949682245,1.0,1.0,26381.15544483698,26381.15544483698,275.58644193964017,2.43644193964019,275.58644193964017,275.58644193964017,77317.41578911136,77317.33255932316,0.08322978820069693,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58644193964017,2.43644193964019,1.0,0.002,0.12941409803014195,0.00491049041843526,0.00019989988491969925,0.0018001001155080825,0.09994994245984962,0.09994994245984962,0.0,4.2778150813327365e-13,1.0,1.0000003576853695,0.00017650222554266293,0.09267207307314639,0.0,3.309199747929925e-08,0.042503667891435185,0.0,1600127.6910604148,266.64155515039903,2.146649080714269e-07,1.0,1284409.2568912897,2598.5276679690382,,,,,,,,,,,,,,,,,2.0,16537.034361935283,1552.17981823761,0.3721600225799802,6.17534620354742,2.943848556175866
4344.0,-30.102574530727512,5.001384700332022,35.05892696536069,24.096331104543083,4.997061209416088,-26.592610956713553,-40.10690212072802,1.4870976352777334,-6.508439615789143,-6.508439828563957,40.11783076894537,42251.96007411298,25750.17080213622,25750.17080213622,68002.1308762492,77326.72353781354,77317.32000934526,25750.17080213622,103067.49081148149,103067.49081148149,103067.49081148149,130585.3830366428,126067.64422996393,4517.7388066788735,0.0,91537.422926784,56462.6594625799,38971.95940467122,27517.89222516132,66489.85162983254,20879.55336002197,1552.1792119825432,0.0,0.878566071433062,2.727899020083941,0.0014947054983599872,1.0,1.0,-6.508264868404865,334279.95654426137,1559620.02773117,4.665610358019368,1559620.02773117,4.665610358019368,0.7587628147235237,0.09267205918636172,4.028046144702076,101325.0,128389.85067704658,1.267109308433719,1.0,0.0,4.028046144702724,1.2847878054693749,1.2850839001958514,3.1351839794513765,0.0,16537.03148400389,0.0,0.0,22725.018442795008,2317.30697463405,19316.26699328147,1969.7110627259535,0.85,0.8500000579495994,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.59687143015,4632.441516551485,6.166823952360311,5.001384700332022,-3.702203018867602,8.703587719199625,2.943850435736657,3.5,0.8411001244961877,0.6,0.00023044997082250748,0.997824292785371,0.0002309524557467119,199.00711703309688,0.0,0.0,0.0,0.03943536517402355,7.790703394000433e-05,0.00015254293688250314,0.0006144499888110988,0.09267205917397803,0.09267205917397803,0.09267205917397803,0.09267209090479646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.7627402627,595.5816087881166,0.0,0.09267205917397803,0.09267205918636172,0.09267205918636172,0.37215998802120004,0.37215998802120004,0.5,9.998863654300685,0.00017131809613601945,0.00017131809613601945,-1.5006662579253316e-11,2.1277480755088618e-07,0.0001749601590859129,-1.5006662579253316e-11,27517.89222516132,20879.55336002197,0.7587628147235237,1.0227445122728793,0.6354647970842433,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521106369719694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5971729047163,260.5971729047163,-12.552827095283703,244.802285178671,276.3920606307584,127882.22708785803,127879.53384631235,2.6932415457095384,0.0,nan,276.3920606307584,3.2420606307584308,270.07410554034044,-3.075894459659537,263.75615044992844,-9.393849550071536,257.43819535950917,-15.711804640490811,251.1202402690904,-22.029759730909575,244.802285178671,-28.347714821328964,1.0,1.0,26381.15544483698,26381.15544483698,275.5864457234364,2.4364457234364068,275.5864457234364,275.5864457234364,77317.40602244218,77317.32000934526,0.08601309692312498,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5864457234364,2.4364457234364068,1.0,0.002,0.1294140652271233,0.004910491509328167,0.0001998998364016245,0.0018001001641584646,0.09994991820081224,0.09994991820081224,0.0,5.600888676460247e-13,1.0,1.000000354561815,0.00017496017409257547,0.09267205918636172,0.0,3.280287824359515e-08,0.042132319882482255,0.0,1600127.6971933104,266.64156038421083,2.1278981421346543e-07,1.0,1284409.2390187958,2598.527740307197,,,,,,,,,,,,,,,,,2.0,16537.03148400389,1552.1792119825432,0.37215998802120004,6.17534620354742,2.943850435736657
4345.0,-30.102547429851487,5.001383267394623,35.05892610804978,24.09632932338866,4.997062418377402,-26.592586445028196,-40.10687585743142,1.4871014335550559,-6.508435537638945,-6.508435757831359,40.11782919481584,42251.96081540356,25750.171946157156,25750.171946157156,68002.13276156072,77326.71145513322,77317.30755415079,25750.171946157156,103067.47950030793,103067.47950030793,103067.47950030793,130585.36351450061,126067.62491000348,4517.738604497136,0.0,91537.40036080669,56462.6497210807,38971.945155251095,27517.88401419268,66489.82916944378,20879.547650808476,1552.1787331413225,0.0,0.8785660994548318,2.727899433841113,0.0014947054983599872,1.0,1.0,-6.5082546928547345,334280.0102610264,1559619.9596925846,4.6656094047464505,1559619.9596925846,4.6656094047464505,0.7587628336553638,0.09267204626201801,4.028046144702076,101325.0,128389.84444132414,1.2671092468919234,1.0,0.0,4.028046144703502,1.2847877877005434,1.2850838824229247,3.135184022811499,0.0,16537.028605376017,0.0,0.0,22725.012840580806,2317.3064033671853,19316.258682311043,1969.7102152428245,0.85,0.8499999017741967,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.598472081949,4632.441516551485,6.1668218623804,5.001383267394623,-3.7021992778405224,8.703582545235145,2.943852316537671,3.5,0.841100661867906,0.6,0.00023044997082250748,0.9978214758838266,0.00023095310773741865,199.00709484291488,0.0,0.0,0.0,0.03943536517402355,7.790726569765893e-05,0.00015254270512484857,0.0006144490552805719,0.09267204624610083,0.09267204624610083,0.09267204624610083,0.0926720793277244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.75034372497,595.581612742217,0.0,0.09267204624610083,0.09267204626201801,0.09267204626201801,0.37215995335873586,0.37215995335873586,0.5,9.998864646716227,0.0001718000827963806,0.0001718000827963806,-1.9383605831535533e-11,2.2019241896487074e-07,0.0001810649766298411,-1.9383605831535533e-11,27517.88401419268,20879.547650808476,0.7587628336553638,1.0227448861127761,0.6354650228943732,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521104755015446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5971882846324,260.5971882846324,-12.552811715367568,244.80231206664746,276.3920645026145,127882.10933369475,127879.46293294239,2.6464007523498,0.0,nan,276.3920645026145,3.2420645026145394,270.07411401542123,-3.075885984578747,263.75616352823147,-9.393836471768509,257.43821304103716,-15.711786958962819,251.12026255384245,-22.029737446157526,244.80231206664746,-28.347687933352518,1.0,1.0,26381.15544483698,26381.15544483698,275.5864483532203,2.436448353220328,275.5864483532203,275.5864483532203,77317.39027709988,77317.30755415079,0.08272294909693301,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5864483532203,2.436448353220328,1.0,0.002,0.12941403127962922,0.004910492392356222,0.00019989978563708001,0.0018001002147639302,0.09994989281854,0.09994989281854,0.0,4.010099544093926e-13,1.0,1.0000003669277138,0.00018106499601344694,0.09267204626201801,0.0,3.3947453548714126e-08,0.043602422507402705,0.0,1600127.7019847173,266.64156446236103,2.2021180257070228e-07,1.0,1284409.2251229929,2598.5277965498717,,,,,,,,,,,,,,,,,2.0,16537.028605376017,1552.1787331413225,0.37215995335873586,6.17534620354742,2.943852316537671
4346.0,-30.10252033169789,5.001381846265262,35.05892524669186,24.09633033620196,4.9970667505920865,-26.59256162346884,-40.10684955921022,1.4871080422402883,-6.508430326949622,-6.508430545281063,40.117827363238725,42251.96135747998,25750.170524596957,25750.170524596957,68002.13188207694,77326.69800521577,77317.29500060035,25750.170524596957,103067.4655251973,103067.4655251973,103067.4655251973,130585.33926039192,126067.60091351549,4517.738346876436,0.0,91537.37769420125,56462.64104596844,38971.92960914756,27517.873735194615,66489.80334434217,20879.540522201136,1552.178128703859,0.0,0.8785661346371363,2.727899963807076,0.0014947054983599872,1.0,1.0,-6.508251018070155,334280.0790452366,1559619.8805239883,4.665608207879274,1559619.8805239883,4.665608207879274,0.758762858029135,0.09267203238998778,4.028046144702076,101325.0,128389.83364016203,1.2671091402927415,1.0,0.0,4.028046144702981,1.284787756784262,1.2850838514995184,3.13518409825449,0.0,16537.025729145877,0.0,0.0,22725.00721338473,2317.305829552878,19316.256533023457,1969.7099960764847,0.85,0.850000017674205,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.6000682767635,4632.441516551485,6.166819164562341,5.001381846265262,-3.7021946733257773,8.703576519591039,2.943854192102109,3.5,0.8411011977434597,0.6,0.00023044997082250748,0.9978186592738276,0.0002309537596643259,199.00707265496698,0.0,0.0,0.0,0.03943536517402355,7.790749776414045e-05,0.00015254247305836703,0.0006144481205060756,0.09267203237848468,0.09267203237848468,0.09267203237848468,0.09267206495511765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.7367745656,595.5816170650139,0.0,0.09267203237848468,0.09267203238998778,0.09267203238998778,0.3721599187855383,0.3721599187855383,0.5,9.998865624131039,0.00017146653016197888,0.00017146653016197888,-1.1027623258996755e-11,2.1833142227478675e-07,0.00017952721088931867,-1.1027623258996755e-11,27517.873735194615,20879.540522201136,0.758762858029135,1.022745270126648,0.6354652778661788,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452110313584744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59720372550606,260.59720372550606,-12.552796274493915,244.8023387858751,276.39206866513445,127882.03163347437,127879.37474378785,2.6568896865409632,0.0,nan,276.39206866513445,3.242068665134468,270.0741226892829,-3.0758773107170896,263.7561767134342,-9.393823286565805,257.43823073758165,-15.71176926241833,251.1202847617284,-22.029715238271564,244.8023387858751,-28.347661214124884,1.0,1.0,26381.15544483698,26381.15544483698,275.5864521134431,2.4364521134431243,275.5864521134431,275.5864521134431,77317.38046991156,77317.29500060035,0.08546931120508816,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5864521134431,2.4364521134431243,1.0,0.002,0.12941399762049619,0.004910493483142719,0.00019989973578710092,0.0018001002649267834,0.09994986789355045,0.09994986789355045,0.0,7.138842468557005e-13,1.0,1.0000003638128236,0.00017952722191694193,0.09267203238998778,0.0,3.3659136232830465e-08,0.0432321044882037,0.0,1600127.708090513,266.64156967305036,2.1834244989804574e-07,1.0,1284409.2073294485,2598.527868568496,,,,,,,,,,,,,,,,,2.0,16537.025729145877,1552.178128703859,0.3721599187855383,6.17534620354742,2.943854192102109
4347.0,-30.102493237131863,5.001380415632367,35.0589243904119,24.096328555047535,4.997067947497106,-26.592537118669313,-40.106823295913614,1.487111829032469,-6.508426260413501,-6.508426485709116,40.117825787225655,42251.962077395016,25750.17166964273,25750.17166964273,68002.13374703775,77326.685950381,77317.28249849666,25750.17166964273,103067.45416813939,103067.45416813939,103067.45416813939,130585.31969302204,126067.58153618725,4517.738156834786,0.0,91537.35515375678,56462.63128076228,38971.915414438336,27517.86552488265,66489.78093932099,20879.534812779802,1552.1776501592446,0.0,0.8785661626058946,2.7279003764381575,0.0014947054983599872,1.0,1.0,-6.50824124419421,334280.13261502376,1559619.8124023005,4.665607256409846,1559619.8124023005,4.665607256409846,0.7587628769353412,0.09267201949995169,4.028046144702076,101325.0,128389.82746011569,1.2671090793004263,1.0,0.0,4.028046144700878,1.2847877390691609,1.2850838337803345,3.1351841414835016,0.0,16537.02285376456,0.0,0.0,22725.0016175093,2317.305258932388,19316.25272683857,1969.709607953641,0.85,0.8500000594919943,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.601665470183,4632.441516551485,6.1668170799388715,5.001380415632367,-3.70219094236584,8.703571357998207,2.943856068840409,3.5,0.8411017339544026,0.6,0.00023044997082250748,0.9978158430453012,0.00023095441150661802,199.00705046996148,0.0,0.0,0.0,0.03943536517402355,7.790772952307008e-05,0.00015254224129943739,0.0006144471869704125,0.0926720194834977,0.0926720194834977,0.0926720194834977,0.0926720533518854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.724255761,595.5816210587799,0.0,0.0926720194834977,0.09267201949995169,0.09267201949995169,0.37215988423305973,0.37215988423305973,0.5,9.998866640017978,0.00017275817026529694,0.00017275817026529694,5.9117155615240335e-12,2.2529559373651864e-07,0.00018524151488463758,5.9117155615240335e-12,27517.86552488265,20879.534812779802,0.7587628769353412,1.0227456428093356,0.6354655028259821,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521101516842447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59721893090074,260.59721893090074,-12.55278106909924,244.80236533791256,276.3920725238854,127881.9170194339,127879.30064842317,2.616371010716421,0.0,nan,276.3920725238854,3.24207252388544,270.07413108669306,-3.0758689133069197,263.7561896494999,-9.393810350500075,257.43824821230453,-15.711751787695448,251.120306775109,-22.02969322489099,244.80236533791256,-28.347634662087415,1.0,1.0,26381.15544483698,26381.15544483698,275.58645472663943,2.436454726639454,275.58645472663943,275.58645472663943,77317.36478378049,77317.28249849666,0.0822852838318795,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58645472663943,2.436454726639454,1.0,0.002,0.1294139628898943,0.004910494366850364,0.00019989968380834783,0.0018001003165285848,0.09994984190417391,0.09994984190417391,0.0,3.369327386537613e-13,1.0,1.0000003753876585,0.00018524150897292202,0.09267201949995169,0.0,3.473049075520658e-08,0.04460816161977017,0.0,1600127.7128676258,266.6415737395865,2.2528968202095712e-07,1.0,1284409.19347167,2598.5279246572713,,,,,,,,,,,,,,,,,2.0,16537.02285376456,1552.1776501592446,0.37215988423305973,6.17534620354742,2.943856068840409
4348.0,-30.102466143603767,5.001379023373406,35.058923546031394,24.09633438745516,4.99707771409122,-26.5925117578362,-40.10679692784322,1.4871233277162774,-6.508419568010879,-6.508419829811832,40.117824417410155,42251.96227323238,25750.167054466438,25750.167054466438,68002.12932769881,77326.67010192454,77317.2808119109,25750.167054466438,103067.44786637733,103067.44786637733,103067.44786637733,130585.30385916788,126067.56586812194,4517.737991045946,0.0,91537.33229263326,56462.62446148207,38971.897590167995,27517.855992790548,66489.75358295854,20879.52831267626,1552.1770464682227,0.0,0.8785662038474186,2.7279010526416405,0.0014947054983599872,1.0,1.0,-6.508204610313555,334280.22044617886,1559619.7531942674,4.665605853414158,1559619.7531942674,4.665605853414158,0.7587629035542058,0.09267200566330984,4.028046144702076,101325.0,128389.82228223902,1.2671090281987567,1.0,0.0,4.028046144701728,1.284787685276841,1.2850837799756176,3.1351842727494144,0.0,16537.01997921464,0.0,0.0,22724.995942022306,2317.3046801937776,19316.245662510042,1969.7088875926074,0.85,0.8499999609148922,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.603258207584,4632.441516551485,6.166813622403374,5.001379023373406,-3.702185241560441,8.703564264933847,2.943857940343262,3.5,0.8411022686695034,0.6,0.00023044997082250748,0.9978130269332292,0.000230955063325635,199.00702828581083,0.0,0.0,0.0,0.03943536517402355,7.790796220721218e-05,0.0001525420086152953,0.0006144462497079511,0.09267200566907395,0.09267200566907395,0.09267200566907395,0.09267204463091926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.7119963337,595.5816249783235,0.0,0.09267200566907395,0.09267200566330984,0.09267200566330984,0.37215984986072004,0.37215984986072004,0.5,9.998867808928086,0.00017885119393667992,0.00017885119393667992,6.80415723763872e-11,2.618009489196993e-07,0.0002152194982727451,6.80415723763872e-11,27517.855992790548,20879.52831267626,0.7587629035542058,1.022745997138541,0.635465767225548,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521099898052157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5972347225966,260.5972347225966,-12.552765277403353,244.80239183088474,276.3920776143051,127881.9043332388,127879.18707783397,2.7172554048142916,0.0,nan,276.3920776143051,3.242077614305117,270.0741404576225,-3.0758595423774864,263.7562033009408,-9.39379669905918,257.4382661442559,-15.711733855744058,251.12032898757056,-22.029671012429418,244.80239183088474,-28.347608169115233,1.0,1.0,26381.15544483698,26381.15544483698,275.5864611874146,2.4364611874146362,275.5864611874146,275.5864611874146,77317.36254075136,77317.2808119109,0.08172884046507534,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5864611874146,2.4364611874146362,1.0,0.002,0.12941392253888895,0.004910495749155594,0.00019989962421480104,0.00180010037672199,0.09994981210740052,0.09994981210740052,0.0,9.367910093482923e-13,1.0,1.0000004361107595,0.00021521943023117274,0.09267200566330984,0.0,4.035097616162131e-08,0.051827163830739174,0.0,1600127.7207651904,266.6415804319891,2.617329073473229e-07,1.0,1284409.1707509449,2598.5280166184625,,,,,,,,,,,,,,,,,2.0,16537.01997921464,1552.1770464682227,0.37215984986072004,6.17534620354742,2.943857940343262
4349.0,-30.102439054195408,5.001377603045556,35.058922733277456,24.096330685447924,4.997076721014002,-26.5924874766756,-40.106770664546616,1.4871251434487873,-6.508416436495111,-6.50841674708152,40.117823641800705,42251.9631080717,25750.170436270066,25750.170436270066,68002.13354434176,77326.65903013265,77317.27631289352,25750.170436270066,103067.44674916359,103067.44674916359,103067.44674916359,130585.29867773963,126067.56059372588,4517.73808401375,0.0,91537.30984888563,56462.6139266407,38971.88435804993,27517.851928576038,66489.73628662596,20879.525533145388,1552.1767877351188,0.0,0.8785662234849958,2.727901365399929,0.0014947054983599872,1.0,1.0,-6.508161356851588,334280.2611249297,1559619.7196690745,4.665605185363313,1559619.7196690745,4.665605185363313,0.7587629146104587,0.09267199476866876,4.028046144702076,101325.0,128389.81036755508,1.2671089106099687,1.0,0.0,4.028046144701333,1.2847876767826116,1.2850837714794308,3.135184293477333,0.0,16537.017105547082,0.0,0.0,22724.990370152762,2317.3041120212065,19316.2393442373,1969.708243308092,0.85,0.849999891291811,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.604858767188,4632.441516551485,6.166812068484994,5.001377603045556,-3.7021822446373442,8.7035598476829,2.9438598210378624,3.5,0.8411028060108178,0.6,0.00023044997082250748,0.9978102112579356,0.00023095571504723337,199.0070061050383,0.0,0.0,0.0,0.03943536517402355,7.790819396741925e-05,0.00015254177685508825,0.0006144453161671425,0.0926719947594382,0.0926719947594382,0.0926719947594382,0.0926720418797636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.7014289525,595.581628376783,0.0,0.0926719947594382,0.09267199476866876,0.09267199476866876,0.37215981625571665,0.37215981625571665,0.5,9.998869222879177,0.00019304774053807705,0.00019304774053807705,2.603428583825007e-11,3.1058641525305575e-07,0.0002553902299382571,2.603428583825007e-11,27517.851928576038,20879.525533145388,0.7587629146104587,1.0227463266089087,0.6354659450885872,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452109827932424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5972500154697,260.5972500154697,-12.552749984530294,244.80241817700522,276.39208185393136,127881.75910245533,127879.12767897343,2.631423481924178,0.0,nan,276.39208185393136,3.2420818539313814,270.07414911854715,-3.0758508814528227,263.75621638316517,-9.39378361683481,257.43828364777806,-15.711716352221913,251.1203509123914,-22.02964908760859,244.80241817700522,-28.347581822994755,1.0,1.0,26381.15544483698,26381.15544483698,275.586463749651,2.4364637496510113,275.586463749651,275.586463749651,77317.34017982663,77317.27631289352,0.06386693310923874,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.586463749651,2.4364637496510113,1.0,0.002,0.1294138746566283,0.004910496510137572,0.0001998995515199117,0.0018001004488729655,0.09994977575995585,0.09994977575995585,0.0,3.928771370731443e-13,1.0,1.0000005174804154,0.00025539020390397127,0.09267199476866876,0.0,4.788249397562875e-08,0.06150071387685511,0.0,1600127.7245060462,266.64158356350487,3.105603809672175e-07,1.0,1284409.1602279064,2598.528059210025,,,,,,,,,,,,,,,,,2.0,16537.017105547082,1552.1767877351188,0.37215981625571665,6.17534620354742,2.9438598210378624
