time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4350.0,-30.102406193998565,5.001376185970883,35.05892189460502,24.09632942816245,4.997077890257454,-26.592457785577636,-40.10673986105246,1.4871294818299934,-6.5084117417388825,-6.508412006408605,40.11782126839655,42251.96833892364,25750.17003893555,25750.17003893555,68002.13837785918,77326.64931649173,77317.25440328896,25750.17003893555,103067.42444222451,103067.42444222451,103067.42444222451,130585.26407361425,126067.52615118158,4517.737922432678,0.0,91537.28730443807,56462.6063268435,38971.86775288285,27517.83963138974,66489.7073842726,20879.51692271088,1552.1760983944773,0.0,0.8785662581715376,2.7279018479695663,0.0014947054983599872,1.0,1.0,-6.508194353079887,334280.32368160103,1559619.6170824866,4.66560400536171,1559619.6170824866,4.66560400536171,0.7587629407830951,0.09267198099348645,4.028046144702076,101325.0,128389.80329669116,1.2671088408259674,1.0,0.0,4.028046144701248,1.2847876564871086,1.2850837511792503,3.135184343003137,0.0,16537.014232700112,0.0,0.0,22724.984773283522,2317.303541299376,19316.23947688029,1969.7082568339129,0.85,0.8500001064726477,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.606450145393,4632.441516551485,6.166809623076175,5.001376185970883,-3.7021779990129735,8.703554184983856,2.9438616909445834,3.5,0.841103340269881,0.6,0.00023044997082250748,0.997806795777934,0.00023095650560571557,199.0069791991583,0.0,0.0,0.0,0.03943536517402355,7.790846579336827e-05,0.0001525415050291392,0.0006144442212396765,0.09267198097375713,0.09267198097375713,0.09267198097375713,0.0926720207755586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.68419665605,595.5816338642405,0.0,0.09267198097375713,0.09267198099348645,0.09267198099348645,0.3721597842582124,0.3721597842582124,0.5,9.99887041664006,0.00019625995378191874,0.00019625995378191874,-2.205524651799351e-11,2.6466972258276655e-07,0.00021765332871837018,-2.205524651799351e-11,27517.83963138974,20879.51692271088,0.7587629407830951,1.0227468438813485,0.6354662999903331,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452109666084282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5972656214067,260.5972656214067,-12.5527343785933,244.80244541940417,276.3920858234068,127881.67057480538,127878.98528302913,2.685291776220753,0.0,nan,276.3920858234068,3.2420858234067964,270.0741577426067,-3.075842257393276,263.7562296618097,-9.39377033819028,257.4383015810074,-15.711698418992569,251.1203735002055,-22.02962649979449,244.80244541940417,-28.347554580595812,1.0,1.0,26381.15544483698,26381.15544483698,275.58646595558906,2.4364659555890853,275.58646595558906,275.58646595558906,77317.32781745937,77317.25440328896,0.07341417041607201,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58646595558906,2.4364659555890853,1.0,0.002,0.12941383384912306,0.0049104975446026,0.00019989949043426714,0.0018001005100502128,0.09994974521713357,0.09994974521713357,0.0,4.844800775838376e-13,1.0,1.0000004410409202,0.0002176533507736167,0.09267198099348645,0.0,4.080729778487317e-08,0.052413266418672604,0.0,1600127.729944122,266.6415882582611,2.6469177782928455e-07,1.0,1284409.1440453487,2598.5281247082526,,,,,,,,,,,,,,,,,2.0,16537.014232700112,1552.1760983944773,0.3721597842582124,6.17534620354742,2.9438616909445834
4351.0,-30.10233477339958,5.0013747885552595,35.05892105551406,24.09633679725232,4.997084152661664,-26.59239288079477,-40.106677485723026,1.4871422596020145,-6.508406103289985,-6.508406372196136,40.117819578644344,42251.99852500834,25750.16767658666,25750.16767658666,68002.166201595,77326.65369950776,77317.24493103339,25750.16767658666,103067.41260762005,103067.41260762005,103067.41260762005,130585.24221218479,126067.50440576675,4517.737806418036,0.0,91537.26530885168,56462.610132510796,38971.83908482321,27517.82960456475,66489.66868938797,20879.510002099076,1552.1754958064948,0.0,0.8785662950976582,2.727902420726901,0.0014947054983599872,1.0,1.0,-6.508185261859296,334280.3980304053,1559619.5440449454,4.665602749171929,1559619.5440449454,4.665602749171929,0.7587629657622239,0.09267196788671284,4.028046144702076,101325.0,128389.79605879904,1.2671087693935261,1.0,0.0,4.028046144700903,1.2847875967110576,1.2850836913894232,3.135184488870781,0.0,16537.011476364245,0.0,0.0,22724.979312674186,2317.3029844721887,19316.235620154777,1969.7078635573594,0.85,0.8500001410070247,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.608040343781,4632.441516551485,6.1668067088180605,5.0013747885552595,-3.702173073659798,8.703547862215057,2.9438635594654663,3.5,0.8411038741329904,0.6,0.00023044997082250748,0.9977993723835985,0.00023095822386818687,199.0069207201038,0.0,0.0,0.0,0.03943536517402355,7.790901622819117e-05,0.0001525409545943163,0.0006144420040628102,0.09267196788396491,0.09267196788396491,0.09267196788396491,0.09267200815094885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.67020292225,595.5816383320749,0.0,0.09267196788396491,0.09267196788671284,0.09267196788671284,0.3721597526773157,0.3721597526773157,0.5,9.998871624376285,0.0001991990658893883,0.0001991990658893883,1.2278178473934531e-11,2.6890614890362485e-07,0.0002211103368381373,1.2278178473934531e-11,27517.82960456475,20879.510002099076,0.7587629657622239,1.0227478575547246,0.6354671238082427,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521094697580865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59728545199107,260.59728545199107,-12.552714548008908,244.8024801018545,276.3920908021257,127881.79664417235,127878.38442313268,3.4122210396648645,0.0,nan,276.3920908021257,3.2420908021257446,270.0741686620712,-3.0758313379287756,263.75624652202066,-9.393753477979317,257.4383243819645,-15.711675618035486,251.12040224190963,-22.029597758090347,244.8024801018545,-28.347519898145464,1.0,1.0,26381.15544483698,26381.15544483698,275.5864704939508,2.4364704939508215,275.5864704939508,275.5864704939508,77317.33792206291,77317.24493103339,0.09299102952354588,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5864704939508,2.4364704939508215,1.0,0.002,0.12941379239347234,0.0049104987444770695,0.00019989942871462732,0.0018001005719121873,0.09994971435731366,0.09994971435731366,0.0,6.268145724686036e-13,1.0,1.0000004480433642,0.00022111032455995883,0.09267196788671284,0.0,4.145543339830382e-08,0.05324573692983122,0.0,1600127.736560056,266.64159389671,2.688938707251509e-07,1.0,1284409.1248123294,2598.5282025531,,,,,,,,,,,,,,,,,2.0,16537.011476364245,1552.1754958064948,0.3721597526773157,6.17534620354742,2.9438635594654663
4352.0,-30.1023078614585,5.001373378189812,35.058920232412255,24.096336762327724,4.997085396902093,-26.59236853562184,-40.10665122242642,1.4871460710637598,-6.508402202416505,-6.508402493608457,40.11781836213536,42251.998602442574,25750.169238540795,25750.169238540795,68002.16784098337,77326.64849909795,77317.23669583458,25750.169238540795,103067.40593437538,103067.40593437538,103067.40593437538,130585.22895139242,126067.49112162298,4517.737829769439,0.0,91537.24971459886,56462.599817936694,38971.833218513515,27517.823017017043,66489.65623553057,20879.505452597572,1552.1750983365882,0.0,0.8785663207199104,2.727902814752555,0.0014947054983599872,1.0,1.0,-6.508163043722561,334280.449211682,1559619.4914630984,4.6656018775285135,1559619.4914630984,4.6656018775285135,0.7587629820747691,0.09267195651134742,4.028046144702076,101325.0,128389.78982307659,1.2671087078517305,1.0,0.0,4.028046144699943,1.2847875788805534,1.2850836735548097,3.1351845323814134,0.0,16537.009493617115,0.0,0.0,22724.97544125557,2317.3025896973554,19316.23178917402,1969.7074729060405,0.85,0.8500001172325485,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.609633578885,4632.441516551485,6.16680472989294,5.001373378189812,-3.7021694771258775,8.703542855315689,2.9438654315550377,3.5,0.841104409015725,0.6,0.00023044997082250748,0.9977965751955328,0.00023095887132840425,199.0068986846651,0.0,0.0,0.0,0.03943536517402355,7.790924799129716e-05,0.0001525407228312103,0.0006144410705103247,0.09267195650119357,0.09267195650119357,0.09267195650119357,0.09267200050862236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.65795491706,595.5816422554294,0.0,0.09267195650119357,0.09267195651134742,0.09267195651134742,0.3721597214971088,0.3721597214971088,0.5,9.998872944689417,0.00020585110206639,0.00020585110206639,5.9685589803848416e-12,2.911919523285178e-07,0.00023944988589619243,5.9685589803848416e-12,27517.823017017043,20879.505452597572,0.7587629820747691,1.0227480737769938,0.635467243999136,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521090430494898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59730423666684,260.59730423666684,-12.552695763333134,244.80251313814148,276.39209533519056,127881.61314336151,127878.38089019847,3.2322531630309888,0.0,nan,276.39209533519056,3.2420953351905837,270.0741788957795,-3.075821104220495,263.75626245637466,-9.39373754362532,257.4383460169632,-15.711653983036797,251.1204295775519,-22.029570422448074,244.80251313814148,-28.3474868618585,1.0,1.0,26381.15544483698,26381.15544483698,275.58647341980355,2.4364734198035762,275.58647341980355,275.58647341980355,77317.32735323404,77317.23669583458,0.09065739945799578,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58647341980355,2.4364734198035762,1.0,0.002,0.12941374749966092,0.00491049963848146,0.00019989936096286373,0.001800100639431729,0.09994968048143187,0.09994968048143187,0.0,3.9459277859088537e-13,1.0,1.0000004851918611,0.00023944987992763345,0.09267195651134742,0.0,4.4893867610634163e-08,0.057662092612825185,0.0,1600127.741164895,266.6415977975835,2.911859837695374e-07,1.0,1284409.111572436,2598.5282561410304,,,,,,,,,,,,,,,,,2.0,16537.009493617115,1552.1750983365882,0.3721597214971088,6.17534620354742,2.9438654315550377
4353.0,-30.102275184461277,5.001371970803315,35.05891939927158,24.096336552780144,4.997087743880743,-26.592338891631446,-40.10662045385686,1.4871514510461616,-6.508397500943886,-6.5083977723510325,40.11781642621356,42252.00312016049,25750.168877272034,25750.168877272034,68002.17199743252,77326.63819623925,77317.22091664633,25750.168877272034,103067.38979391837,103067.38979391837,103067.38979391837,130585.20242749764,126067.46468933552,4517.737738162112,0.0,91537.2271320958,56462.59205599783,38971.81675121996,27517.812633579273,66489.62938479923,20879.498219754747,1552.174500416628,0.0,0.8785663536390972,2.7279032950129896,0.0014947054983599872,1.0,1.0,-6.508174637751665,334280.511513422,1559619.407784893,4.665600757650723,1559619.407784893,4.665600757650723,0.7587630055404926,0.09267194380268072,4.028046144702076,101325.0,128389.78102625383,1.2671086210338398,1.0,0.0,4.0280461447017295,1.2847875537123106,1.2850836483807666,3.1351845937978595,0.0,16537.006621593886,0.0,0.0,22724.9698349387,2317.302018012135,19316.226381640012,1969.7069214910305,0.85,0.8500000889744687,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.611221506838,4632.441516551485,6.1668022982225015,5.001371970803315,-3.7021652460069276,8.703537216810243,2.943867297409053,3.5,0.8411049421168723,0.6,0.00023044997082250748,0.9977931788072752,0.00023095965748931937,199.00687192881756,0.0,0.0,0.0,0.03943536517402355,7.790951951244881e-05,0.00015254045131005866,0.0006144399768105965,0.0926719437906502,0.0926719437906502,0.0926719437906502,0.0926719845977395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.64269064536,595.5816471243592,0.0,0.0926719437906502,0.09267194380268072,0.09267194380268072,0.3721596911003357,0.3721596911003357,0.5,9.998874169047724,0.0002076059375326622,0.0002076059375326622,5.2523319027386606e-11,2.714071456466627e-07,0.00022313459936640356,5.2523319027386606e-11,27517.812633579273,20879.498219754747,0.7587630055404926,1.022748549309542,0.6354675685682206,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521088822618162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59732278994534,260.59732278994534,-12.55267721005464,244.80254583337575,276.39209974651266,127881.48273179572,127878.29029494217,3.1924368535420857,0.0,nan,276.39209974651266,3.242099746512679,270.07418896388486,-3.0758110361151125,263.7562781812615,-9.39372181873847,257.4383673986335,-15.711632601366489,251.12045661600382,-22.029543383996156,244.80254583337575,-28.34745416662423,1.0,1.0,26381.15544483698,26381.15544483698,275.58647631555755,2.43647631555757,275.58647631555755,275.58647631555755,77317.3162685094,77317.22091664633,0.09535186307039112,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58647631555755,2.43647631555757,1.0,0.002,0.1294137056647861,0.004910500674175476,0.00019989929828234762,0.0018001007023555188,0.09994964914117381,0.09994964914117381,0.0,6.378664957340519e-13,1.0,1.0000004521436472,0.00022313454684308454,0.09267194380268072,0.0,4.1834941875022875e-08,0.05373317985214542,0.0,1600127.746648062,266.6416024990561,2.713546223276353e-07,1.0,1284409.0954558316,2598.5283213723196,,,,,,,,,,,,,,,,,2.0,16537.006621593886,1552.174500416628,0.3721596911003357,6.17534620354742,2.943867297409053
4354.0,-30.102248293973076,5.001370575972906,35.05891856971736,24.096338438708358,4.997092804952033,-26.592314184080127,-40.10659415563566,1.4871586949404045,-6.508392251790781,-6.508392530581588,40.11781486326386,42252.00289065512,25750.16736917605,25750.16736917605,68002.17025983118,77326.62527804656,77317.21199112012,25750.16736917605,103067.37936029617,103067.37936029617,103067.37936029617,130585.18280994451,126067.4451281908,4517.737681753721,0.0,91537.205376364,56462.58298849192,38971.8026531912,27517.803449648345,66489.60610283955,20879.4918829315,1552.1739471277474,0.0,0.8785663879583088,2.7279038278253798,0.0014947054983599872,1.0,1.0,-6.508163312344834,334280.5806830272,1559619.3402283473,4.665599590145547,1559619.3402283473,4.665599590145547,0.7587630284930436,0.09267193145645955,4.028046144702076,101325.0,128389.77807542088,1.267108591911383,1.0,0.0,4.02804614470343,1.284787519824452,1.2850836144850983,3.1351846764922273,0.0,16537.003865961015,0.0,0.0,22724.9644338755,2317.3014672569634,19316.219100648806,1969.7061790365526,0.85,0.8499999705986176,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.612808198704,4632.441516551485,6.166799593730597,5.001370575972906,-3.7021606190052747,8.703531194978181,2.9438691618111097,3.5,0.8411054748031742,0.6,0.00023044997082250748,0.9977903838676946,0.0002309603044371139,199.0068499109552,0.0,0.0,0.0,0.03943536517402355,7.79097515851376e-05,0.0001525402192373699,0.0006144390420110972,0.0926719314530084,0.0926719314530084,0.0926719314530084,0.0926719732844884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.6290804607,595.5816514736863,0.0,0.0926719314530084,0.09267193145645955,0.09267193145645955,0.3721596609581509,0.3721596609581509,0.5,9.998875424414935,0.00021003887826509526,0.00021003887826509526,4.1154635255225e-11,2.7879082153958734e-07,0.00022921823676824715,4.1154635255225e-11,27517.803449648345,20879.4918829315,0.7587630284930436,1.0227488813011187,0.6354677876314067,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521086870303739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5973408745877,260.5973408745877,-12.552659125412276,244.8025772747523,276.39210447442014,127881.36288042432,127878.25108112705,3.1117992972809123,0.0,nan,276.39210447442014,3.2421044744201595,270.07419903448744,-3.075800965512542,263.7562935945566,-9.393706405443368,257.43838815462266,-15.71161184537732,251.12048271468694,-22.029517285313034,244.8025772747523,-28.347422725247668,1.0,1.0,26381.15544483698,26381.15544483698,275.5864805247277,2.436480524727699,275.5864805247277,275.5864805247277,77317.30797543513,77317.21199112012,0.09598431501945015,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5864805247277,2.436480524727699,1.0,0.002,0.12941366268948792,0.004910501809185258,0.00019989923405411256,0.0018001007667703254,0.09994961702705628,0.09994961702705628,0.0,8.244377402988334e-13,1.0,1.0000004644666658,0.0002292181956136119,0.09267193145645955,0.0,4.297554614098604e-08,0.055198181576693164,0.0,1600127.7528121881,266.6416077482092,2.787496669043321e-07,1.0,1284409.0775626076,2598.5283937944164,,,,,,,,,,,,,,,,,2.0,16537.003865961015,1552.1739471277474,0.3721596609581509,6.17534620354742,2.9438691618111097
4355.0,-30.1022214034403,5.001369171765533,35.05891774955945,24.09633679725232,4.9970941978290515,-26.59228984331448,-40.106567927263654,1.4871626377007279,-6.508388183731995,-6.508388472593802,40.11781347546441,42252.00288407444,25750.168498813775,25750.168498813775,68002.17138288822,77326.61309204868,77317.201854644,25750.168498813775,103067.37035345777,103067.37035345777,103067.37035345777,130585.16633420925,126067.42863640866,4517.737697800591,0.0,91537.18286671871,56462.57265873447,38971.78911998249,27517.795980751485,66489.58510073397,20879.48670928119,1552.1735035272552,0.0,0.8785664152026251,2.727904240247767,0.0014947054983599872,1.0,1.0,-6.50815093314111,334280.63423117873,1559619.2802431686,4.665598663321254,1559619.2802431686,4.665598663321254,0.758763046425893,0.09267192007284379,4.028046144702076,101325.0,128389.76270881911,1.2671084402548147,1.0,0.0,4.028046144698644,1.2847875013797185,1.285083596036114,3.1351847215017297,0.0,16537.000995494316,0.0,0.0,22724.958845646248,2317.3008974161667,19316.215137697018,1969.7057749279336,0.85,0.8500000052320318,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.61439611747,4632.441516551485,6.166797519128336,5.001369171765533,-3.7021568886754617,8.703526060440995,2.9438710276552755,3.5,0.8411060079015072,0.6,0.00023044997082250748,0.9977875889319365,0.000230960951387648,199.0068278930612,0.0,0.0,0.0,0.03943536517402355,7.79099830420674e-05,0.00015253998778044008,0.0006144381096919035,0.09267192006271785,0.09267192006271785,0.09267192006271785,0.09267196368399172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.61606040574,595.5816556397064,0.0,0.09267192006271785,0.09267192007284379,0.09267192007284379,0.3721596311556282,0.3721596311556282,0.5,9.99887673305788,0.00021407618021385133,0.00021407618021385133,-1.9895196601282805e-12,2.8886182690257556e-07,0.00023753945271209886,-1.9895196601282805e-12,27517.795980751485,20879.48670928119,0.758763046425893,1.0227492212481495,0.6354679882580292,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452108526370951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5973582423323,260.5973582423323,-12.552641757667686,244.8026076569061,276.39210882775564,127881.20830529793,127878.21986158019,2.9884437177243894,0.0,nan,276.39210882775564,3.242108827755658,270.07420859358655,-3.0757914064134297,263.7563083594187,-9.393691640581267,257.4384081252491,-15.711591874750866,251.12050789107778,-22.0294921089222,244.8026076569061,-28.347392343093873,1.0,1.0,26381.15544483698,26381.15544483698,275.58648341002066,2.436483410020685,275.58648341002066,275.58648341002066,77317.29181669344,77317.201854644,0.08996204944560304,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58648341002066,2.436483410020685,1.0,0.002,0.1294136181537944,0.004910502733769056,0.00019989916692920876,0.0018001008334664432,0.09994958346460438,0.09994958346460438,0.0,3.956518272729692e-13,1.0,1.0000004813221697,0.00023753945470161852,0.09267192007284379,0.0,4.453567416357876e-08,0.05720202355415541,0.0,1600127.7575956108,266.641611816268,2.888638164222357e-07,1.0,1284409.0637104395,2598.528449860499,,,,,,,,,,,,,,,,,2.0,16537.000995494316,1552.1735035272552,0.3721596311556282,6.17534620354742,2.9438710276552755
4356.0,-30.102194512592046,5.00136776994428,35.05891691993575,24.096336028911196,4.9970965397552325,-26.592265407356486,-40.10654169889165,1.4871674345226118,-6.508383526030002,-6.508383794527539,40.117811561983444,42252.00282095549,25750.16820963343,25750.16820963343,68002.17103058891,77326.6004921096,77317.18623740978,25750.16820963343,103067.35444704321,103067.35444704321,103067.35444704321,130585.14018791038,126067.40257140908,4517.737616501302,0.0,91537.16032770644,56462.5626565644,38971.77519015782,27517.785740867177,66489.560931025,20879.47957696263,1552.17291350852,0.0,0.8785664478024555,2.72790471612095,0.0014947054983599872,1.0,1.0,-6.5081630178254954,334280.6959625352,1559619.1975351141,4.665597554307801,1559619.1975351141,4.665597554307801,0.7587630695864502,0.09267190769009102,4.028046144702076,101325.0,128389.75485848998,1.2671083627780901,1.0,0.0,4.028046144702094,1.2847874789395772,1.285083573590801,3.1351847762609713,0.0,16536.998125924856,0.0,0.0,22724.95325012637,2317.3003268319326,19316.210316309953,1969.7052832832776,0.85,0.8500000023631528,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.615979650025,4632.441516551485,6.166795111218935,5.00136776994428,-3.7021526916435965,8.703520461587877,2.943872888346006,3.5,0.8411065395274303,0.6,0.00023044997082250748,0.9977847939718232,0.0002309615983474441,199.0068058749138,0.0,0.0,0.0,0.03943536517402355,7.791021449963258e-05,0.00015253975632287492,0.0006144371773701504,0.09267190767799446,0.09267190767799446,0.09267190767799446,0.09267194806208051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.6009672496,595.5816604540897,0.0,0.09267190767799446,0.09267190769009102,0.09267190769009102,0.3721596018504015,0.3721596018504015,0.5,9.998877944431529,0.0002137299748028454,0.0002137299748028454,8.981260180007666e-12,2.6849755840885337e-07,0.00022077670206499533,8.981260180007666e-12,27517.785740867177,20879.47957696263,0.7587630695864502,1.022749587730517,0.6354682183085388,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521083657112972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5973751098305,260.5973751098305,-12.552624890169454,244.80263718110544,276.39211303855205,127881.0758261592,127878.17345921746,2.90236694173391,0.0,nan,276.39211303855205,3.242113038552077,270.07421786706504,-3.0757821329349326,263.7563226955767,-9.39367730442325,257.4384275240871,-15.711572475912874,251.1205323525969,-22.029467647403067,244.80263718110544,-28.34736281889454,1.0,1.0,26381.15544483698,26381.15544483698,275.58648628132005,2.4364862813200716,275.58648628132005,275.58648628132005,77317.27882458581,77317.18623740978,0.09258717602642719,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58648628132005,2.4364862813200716,1.0,0.002,0.12941357676082918,0.004910503759313807,0.00019989910491352534,0.0018001008955694736,0.09994955245676267,0.09994955245676267,0.0,4.829990574162224e-13,1.0,1.0000004473676436,0.00022077669308373515,0.09267190769009102,0.0,4.139286221503515e-08,0.05316536674090395,0.0,1600127.7630266866,266.64161647397,2.6848857714867336e-07,1.0,1284409.0477413922,2598.528514494574,,,,,,,,,,,,,,,,,2.0,16536.998125924856,1552.17291350852,0.3721596018504015,6.17534620354742,2.943872888346006
4357.0,-30.102167621394546,5.001366367997964,35.05891608622068,24.09633536534386,4.997099012803878,-26.59224095797451,-40.10651920745147,1.4871723493841336,-6.508379001696142,-6.508379258074158,40.117809784698835,42252.01843366418,25750.168225385627,25750.168225385627,68002.18665904981,77326.58784111674,77317.17215815259,25750.168225385627,103067.34038353822,103067.34038353822,103067.34038353822,130585.11662043232,126067.37909521238,4517.737525219949,0.0,91537.13779060858,56462.56838315729,38971.74378605699,27517.77623689411,66489.5200229511,20879.472965483383,1552.1723619721797,0.0,0.8785664791177006,2.7279051774841103,0.0014947054983599872,1.0,1.0,-6.508168435360574,334280.7558247873,1559619.1207146225,4.665596488994701,1559619.1207146225,4.665596488994701,0.7587630913827075,0.09267189557913066,4.028046144702076,101325.0,128389.75574930744,1.2671083715697748,1.0,0.0,4.028046144703964,1.2847874559472325,1.2850835505931575,3.1351848323677216,0.0,16536.995257258066,0.0,0.0,22724.947655081764,2317.2997562961627,19316.20537627877,1969.7047795402884,0.85,0.8499999942556202,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.617561803034,4632.441516551485,6.166792778375683,5.001366367997964,-3.7021486026016532,8.703514970599617,2.9438747474162037,3.5,0.841107070690344,0.6,0.00023044997082250748,0.9977819989838616,0.0002309622453173109,199.0067838564853,0.0,0.0,0.0,0.03943536517402355,7.79104129803952e-05,0.00015253955784211228,0.0006144363778804796,0.09267189556879073,0.09267189556879073,0.09267189556879073,0.092671934109303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.58679786854,595.5816649747464,0.0,0.09267189556879073,0.09267189557913066,0.09267189557913066,0.37215957256547116,0.37215957256547116,0.5,9.998879100803663,0.00021151324688162276,0.00021151324688162276,-1.057287590811029e-11,2.5637802991695935e-07,0.00021082271359773586,-1.057287590811029e-11,27517.77623689411,20879.472965483383,0.7587630913827075,1.0227504520347954,0.6354688440987313,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521082050497944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59739157998786,260.59739157998786,-12.55260842001212,244.80266600459396,276.39211715537704,127880.95267691652,127878.11867986897,2.8339970475250835,0.0,nan,276.39211715537704,3.242117155377059,270.07422692522516,-3.0757730747748155,263.7563366950676,-9.393663304932375,257.4384464649104,-15.711553535089593,251.12055623475288,-22.029443765247095,244.80266600459396,-28.347333995406018,1.0,1.0,26381.15544483698,26381.15544483698,275.586489188936,2.4364891889360365,275.586489188936,275.586489188936,77317.26607684388,77317.17215815259,0.09391869128739927,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.586489188936,2.4364891889360365,1.0,0.002,0.12941353723428226,0.004910504751282331,0.0001998990457226127,0.001800100954866603,0.09994952286130634,0.09994952286130634,0.0,5.892157421694133e-13,1.0,1.00000042720496,0.00021082272417061176,0.09267189557913066,0.0,3.9526614094807614e-08,0.05076834015786259,0.0,1600127.768313245,266.64162099830384,2.5638860279286746e-07,1.0,1284409.0322558577,2598.5285771716462,,,,,,,,,,,,,,,,,2.0,16536.995257258066,1552.1723619721797,0.37215957256547116,6.17534620354742,2.9438747474162037
4358.0,-30.102140727457886,5.001365005802251,35.058915273545345,24.0963420708664,4.9971096999763684,-26.592215684715555,-40.10648903260005,1.4871846566617206,-6.508372242459529,-6.508372546920412,40.11780872378403,42252.00219197383,25750.163447718627,25750.163447718627,68002.16563969245,77326.57155672954,77317.17477086477,25750.163447718627,103067.3382185834,103067.3382185834,103067.3382185834,130585.10617433263,126067.36864207058,4517.737532262052,0.0,91537.11494694353,56462.54557987077,38971.74374119196,27517.767955749227,66489.51169694119,20879.467371009872,1552.171816230304,0.0,0.8785665194838409,2.727905859145233,0.0014947054983599872,1.0,1.0,-6.50812216358446,334280.8443843578,1559619.074858249,4.665595115779327,1559619.074858249,4.665595115779327,0.7587631164193887,0.09267188342482893,4.028046144702076,101325.0,128389.7403270296,1.2671082193637266,1.0,0.0,4.028046144700576,1.2847873983722329,1.2850834930048889,3.1351849728643253,0.0,16536.992389494637,0.0,0.0,22724.941983928995,2317.2991779995205,19316.197499215552,1969.7039763033813,0.85,0.8499998597521571,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.61914193518,4632.441516551485,6.166789300564606,5.001365005802251,-3.7021428606681366,8.703507866470387,2.9438766041123055,3.5,0.8411076011749444,0.6,0.00023044997082250748,0.9977792037196525,0.00023096289235474723,199.00676183581882,0.0,0.0,0.0,0.03943536517402355,7.791067926587943e-05,0.00015253929155662805,0.0006144353052702615,0.09267188343789197,0.09267188343789197,0.09267188343789197,0.09267192894108858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.5750850424,595.5816687316999,0.0,0.09267188343789197,0.09267188342482893,0.09267188342482893,0.372159543087785,0.372159543087785,0.5,9.998880466174983,0.00021686807593823687,0.00021686807593823687,-1.4665602066088468e-11,3.0446085474977735e-07,0.00025038333592419804,-1.4665602066088468e-11,27517.767955749227,20879.467371009872,0.7587631164193887,1.022750263976158,0.6354686793995151,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521080443862404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5974084720356,260.5974084720356,-12.552591527964353,244.80269432992114,276.3921226141468,127880.92992675879,127878.02333562323,2.906591135533564,0.0,nan,276.3921226141468,3.2421226141468082,270.0742369573035,-3.075763042696451,263.75635130045856,-9.393648699541416,257.43846564361473,-15.711534356385243,251.12057998676866,-22.029420013231316,244.80269432992114,-28.34730567007884,1.0,1.0,26381.15544483698,26381.15544483698,275.586496202356,2.436496202356011,275.586496202356,275.586496202356,77317.26497776923,77317.17477086477,0.09020690445322543,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.586496202356,2.436496202356011,1.0,0.002,0.1294134902906683,0.004910506170867625,0.00019989897596843303,0.001800101025022691,0.09994948798421652,0.09994948798421652,0.0,9.911238496584929e-13,1.0,1.0000005073387477,0.0002503833505898001,0.09267188342482893,0.0,4.69437312563324e-08,0.0602949513579849,0.0,1600127.7763057973,266.64162775754045,3.0447552035184344e-07,1.0,1284409.0093467273,2598.5286698954274,,,,,,,,,,,,,,,,,2.0,16536.992389494637,1552.171816230304,0.372159543087785,6.17534620354742,2.9438766041123055
4359.0,-30.102113834391005,5.001363611482379,35.05891449569445,24.096337740216427,4.997108080048685,-26.592191642947434,-40.10646283915264,1.4871858886063474,-6.508369348569886,-6.508369701572302,40.117808103891484,42252.00237721397,25750.167316019393,25750.167316019393,68002.16969323336,77326.56073632717,77317.17147545372,25750.167316019393,103067.33879147311,103067.33879147311,103067.33879147311,130585.10349365944,126067.36570175547,4517.737791903972,0.0,91537.09258023904,56462.53422113078,38971.73151012029,27517.76470218632,66489.4962123066,20879.46516225947,1552.1716014283095,0.0,0.8785665372448029,2.7279061477838256,0.0014947054983599872,1.0,1.0,-6.5080794170293075,334280.88193189807,1559619.0480640226,4.665594511569341,1559619.0480640226,4.665594511569341,0.7587631258654003,0.0926718741152039,4.028046144702076,101325.0,128389.73359022233,1.2671081528766082,1.0,0.0,4.028046144705204,1.2847873926090403,1.2850834872403682,3.1351849869278774,0.0,16536.989522682456,0.0,0.0,22724.936431186128,2317.2986117773276,19316.19176772035,1969.7033918535228,0.85,0.8499998152343408,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.620730283642,4632.441516551485,6.166787881204488,5.001363611482379,-3.7021400446427557,8.703503656125134,2.943878470463262,3.5,0.8411081344180749,0.6,0.00023044997082250748,0.9977764085542826,0.00023096353937292975,199.00673981586942,0.0,0.0,0.0,0.03943536517402355,7.791091041715499e-05,0.0001525390604053525,0.0006144343741822572,0.09267187410749067,0.09267187410749067,0.09267187410749067,0.09267192779542141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.564322461,595.5816722012861,0.0,0.09267187410749067,0.0926718741152039,0.0926718741152039,0.3721595143048944,0.3721595143048944,0.5,9.99888207680456,0.0002305257190755583,0.0002305257190755583,3.4219738154206425e-11,3.530024059728021e-07,0.0002902845429844092,3.4219738154206425e-11,27517.76470218632,20879.46516225947,0.7587631258654003,1.0227505631279963,0.635468830178826,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521078837063566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59742459036016,260.59742459036016,-12.552575409639815,244.80272213562822,276.39212704508924,127880.75947669355,127877.98601903948,2.7734576540581046,0.0,nan,276.39212704508924,3.242127045089262,270.0742460631986,-3.075753936801391,263.75636508130776,-9.393634918692214,257.43848409941484,-15.711515900585141,251.1206031175224,-22.029396882477585,244.80272213562822,-28.347277864371762,1.0,1.0,26381.15544483698,26381.15544483698,275.58649866645607,2.436498666456089,275.58649866645607,275.58649866645607,77317.24072314195,77317.17147545372,0.06924768822500482,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58649866645607,2.436498666456089,1.0,0.002,0.1294134358659816,0.004910506915519021,0.00019989889307025629,0.0018001011071060934,0.09994944653512815,0.09994944653512815,0.0,1.7634982016345724e-13,1.0,1.0000005881622887,0.00029028450876467105,0.0926718741152039,0.0,5.442469267823031e-08,0.06990356507821743,0.0,1600127.779767605,266.6416306514301,3.529681862346479e-07,1.0,1284408.9996337015,2598.5287092085086,,,,,,,,,,,,,,,,,2.0,16536.989522682456,1552.1716014283095,0.3721595143048944,6.17534620354742,2.943878470463262
4360.0,-30.10208693930531,5.001362257329481,35.05891370890935,24.096342385187768,4.99711648708638,-26.592166596663198,-40.106436506006844,1.4871961437928545,-6.508362616446107,-6.508362963471629,40.117806289711496,42252.001960578644,25750.162479520903,25750.162479520903,68002.16444009954,77326.54547626112,77317.16321009105,25750.162479520903,103067.32568961196,103067.32568961196,103067.32568961196,130585.07873029349,126067.34087921496,4517.737851078538,0.0,91537.06983762029,56462.52631930054,38971.71502035528,27517.753040681542,66489.46806103682,20879.457136043482,1552.170893982324,0.0,0.8785665806201128,2.7279068329050378,0.0014947054983599872,1.0,1.0,-6.508077621496682,334280.97084752104,1559618.9696485603,4.665593035985183,1559618.9696485603,4.665593035985183,0.7587631557407986,0.09267186139004152,4.028046144702076,101325.0,128389.7304723611,1.2671081221057103,1.0,0.0,4.028046144704063,1.2847873446339866,1.285083439254258,3.135185103998355,0.0,16536.98665674931,0.0,0.0,22724.930785119046,2317.2980360387132,19316.190446498873,1969.703257126427,0.85,0.8499999682792294,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.622308452259,4632.441516551485,6.166784392208471,5.001362257329481,-3.702134281616022,8.703496538945503,2.9438803248531045,3.5,0.8411086642437441,0.6,0.00023044997082250748,0.9977736131875331,0.00023096418644135265,199.00671779427188,0.0,0.0,0.0,0.03943536517402355,7.791114280187655e-05,0.00015253882802063092,0.0006144334381258754,0.09267186140458104,0.09267186140458104,0.09267186140458104,0.09267191340764099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.54802410386,595.5816774124804,0.0,0.09267186140458104,0.09267186139004152,0.09267186139004152,0.3721594870742127,0.3721594870742127,0.5,9.99888363776713,0.00023906008141239,0.00023906008141239,6.366462912410498e-11,3.4702554785326356e-07,0.0002853419749726527,6.366462912410498e-11,27517.753040681542,20879.457136043482,0.7587631557407986,1.022750917147872,0.6354690929665978,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521077230317048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5974409873647,260.5974409873647,-12.5525590126353,244.80274960769555,276.3921323670306,127880.71609391998,127877.89468429786,2.821409622121174,0.0,nan,276.3921323670306,3.242132367030649,270.0742558151661,-3.075744184833866,263.7563792632995,-9.393620736700484,257.4385027114317,-15.711497288568296,251.12062615956427,-22.02937384043571,244.80274960769555,-28.34725039230443,1.0,1.0,26381.15544483698,26381.15544483698,275.5865044483321,2.43650444833213,275.5865044483321,275.5865044483321,77317.23666483223,77317.16321009105,0.07345474118483253,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5865044483321,2.43650444833213,1.0,0.002,0.12941338236847574,0.004910508370020773,0.00019989881320366774,0.0018001011882516783,0.09994940660183387,0.09994940660183387,0.0,1.4553458264898733e-12,1.0,1.0000005781506267,0.00028534191130802355,0.09267186139004152,0.0,5.349801337758375e-08,0.0687133286141727,0.0,1600127.7876510518,266.64163738355387,3.4696188322413946e-07,1.0,1284408.976632473,2598.528802305066,,,,,,,,,,,,,,,,,2.0,16536.98665674931,1552.170893982324,0.3721594870742127,6.17534620354742,2.9438803248531045
4361.0,-30.102060045046585,5.001360874604328,35.0589129419021,24.096338264085375,4.997115050911941,-26.59214253545037,-40.10641031255943,1.4871975413152176,-6.508359556966468,-6.5083599239755445,40.11780528748164,42252.002138825104,25750.165923863897,25750.165923863897,68002.168062689,77326.53458918376,77317.15488826162,25750.165923863897,103067.32081212552,103067.32081212552,103067.32081212552,130585.06880711403,126067.33067262995,4517.738134484084,0.0,91537.04747782752,56462.5150274668,38971.70272262303,27517.747994988513,66489.45071761154,20879.45364748879,1552.1705894831844,0.0,0.878566600884983,2.7279071416530467,0.0014947054983599872,1.0,1.0,-6.508058123832313,334281.0109561675,1559618.9263290795,4.665592346594837,1559618.9263290795,4.665592346594837,0.7587631680939633,0.0926718520633539,4.028046144702076,101325.0,128389.71928146633,1.267108011660166,1.0,0.0,4.028046144700322,1.284787338096201,1.2850834327149656,3.1351851199520993,0.0,16536.98379175305,0.0,0.0,22724.92523409208,2317.2974699914935,19316.189041819627,1969.7031138890068,0.85,0.8500001140968049,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.6238949549015,4632.441516551485,6.166782874045704,5.001360874604328,-3.702131317121204,8.703492191725532,2.9438821890361178,3.5,0.8411091968674622,0.6,0.00023044997082250748,0.9977708179151836,0.00023096483349154944,199.0066957733564,0.0,0.0,0.0,0.03943536517402355,7.791137395442344e-05,0.00015253859686808406,0.0006144325070327501,0.09267185205545635,0.09267185205545635,0.09267185205545635,0.09267190785388728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.5351065854,595.5816815640853,0.0,0.09267185205545635,0.0926718520633539,0.0926718520633539,0.3721594609014963,0.3721594609014963,0.5,9.998885311882066,0.0002505124300000716,0.0002505124300000716,4.700950739788823e-11,3.6700907912745606e-07,0.0003018001432337769,4.700950739788823e-11,27517.747994988513,20879.45364748879,0.7587631680939633,1.022751238410769,0.6354692614062084,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521075623450272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59745671746623,260.59745671746623,-12.552543282533748,244.80277671715658,276.3921367177734,127880.55549928261,127877.84884256276,2.706656719843664,0.0,nan,276.3921367177734,3.2421367177734055,270.07426471765126,-3.0757352823487167,263.75639271752937,-9.393607282470612,257.438520717405,-15.71147928259495,251.12064871728165,-22.029351282718324,244.80277671715658,-28.3472232828434,1.0,1.0,26381.15544483698,26381.15544483698,275.58650652507094,2.4365065250709677,275.58650652507094,275.58650652507094,77317.21454093837,77317.15488826162,0.05965267674764618,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58650652507094,2.4365065250709677,1.0,0.002,0.1294133257848786,0.004910509158177973,0.00019989872705046332,0.0018001012732627693,0.09994936352523166,0.09994936352523166,0.0,3.1323251284409714e-13,1.0,1.0000006114882336,0.0003018000962242695,0.0926718520633539,0.0,5.65837113712723e-08,0.07267662622935617,0.0,1600127.791266252,266.6416404430335,3.6696206962005817e-07,1.0,1284408.9662569268,2598.5288442996753,,,,,,,,,,,,,,,,,2.0,16536.98379175305,1552.1705894831844,0.3721594609014963,6.17534620354742,2.9438821890361178
4362.0,-30.102033227891802,5.001359495294212,35.05891214467539,24.096336622629337,4.997116414110953,-26.592118263691425,-40.10638411911202,1.4872014499097956,-6.508354883672553,-6.508355190002723,40.1178028814437,42252.00187703276,25750.165507040612,25750.165507040612,68002.16738407337,77326.52243509777,77317.13210768208,25750.165507040612,103067.29761472269,103067.29761472269,103067.29761472269,130585.03312058457,126067.2949772444,4517.7381433401815,0.0,91537.02501826396,56462.50446019572,38971.68950896471,27517.73550586189,66489.4250148266,20879.444899597664,1552.1698909364095,0.0,0.8785666356593818,2.72790762373968,0.0014947054983599872,1.0,1.0,-6.508103291820305,334281.07342473126,1559618.822330845,4.6655911636050735,1559618.822330845,4.6655911636050735,0.7587631945640977,0.09267184003527568,4.028046144702076,101325.0,128389.7128787156,1.2671079484699295,1.0,0.0,4.028046144703528,1.2847873198113047,1.2850834144258554,3.135185164571573,0.0,16536.980927636723,0.0,0.0,22724.919658296083,2317.296901418536,19316.1851132086,1969.702713282171,0.85,0.850000149776412,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.625472201,4632.441516551485,6.166780444862917,5.001359495294212,-3.7021270763082073,8.703486571602419,2.943884042342912,3.5,0.8411097263836892,0.6,0.00023044997082250748,0.9977680306650906,0.0002309654786883626,199.00667381557813,0.0,0.0,0.0,0.03943536517402355,7.791160510760472e-05,0.00015253836571490277,0.0006144315759370694,0.09267184002483465,0.09267184002483465,0.09267184002483465,0.09267188619272114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.5167929044,595.5816874016085,0.0,0.09267184002483465,0.09267184003527568,0.09267184003527568,0.37215943604370566,0.37215943604370566,0.5,9.998886697214244,0.00024908309814009044,0.00024908309814009044,1.34718902700115e-11,3.06330150579015e-07,0.0002518981823982358,1.34718902700115e-11,27517.73550586189,20879.444899597664,0.7587631945640977,1.0227516235688523,0.6354695031219011,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521074016633262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5974721494,260.5974721494,-12.552527850599972,244.80280354207187,276.39214075672635,127880.43710847065,127877.7817571324,2.655351338255736,0.0,nan,276.39214075672635,3.2421407567263714,270.07427331379574,-3.0757266862042343,263.7564058708667,-9.393594129133305,257.4385384279354,-15.711461572064593,251.1206709850042,-22.029329014995767,244.80280354207187,-28.347196457928106,1.0,1.0,26381.15544483698,26381.15544483698,275.58650862354534,2.4365086235453646,275.58650862354534,275.58650862354534,77317.20119083443,77317.13210768208,0.06908315235341433,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58650862354534,2.4365086235453646,1.0,0.002,0.12941327855730753,0.0049105102195109145,0.00019989865604528068,0.0018001013447369848,0.09994932802264034,0.09994932802264034,0.0,7.822653115552303e-13,1.0,1.000000510407225,0.00025189816892634553,0.09267184003527568,0.0,4.7227725080005325e-08,0.06065971278548807,0.0,1600127.7966580414,266.6416451163274,3.06316678688745e-07,1.0,1284408.9500971837,2598.5289097055897,,,,,,,,,,,,,,,,,2.0,16536.980927636723,1552.1698909364095,0.37215943604370566,6.17534620354742,2.943884042342912
