time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4363.0,-30.102006408726744,5.001358122412583,35.05891133925443,24.096337181422882,4.997120238500147,-26.59209374400434,-40.10635785581542,1.4872075736692334,-6.508350010266156,-6.508350295303141,40.11780105044573,42252.00147280731,25750.164735878632,25750.164735878632,68002.16620868594,77326.50918585029,77317.11804813596,25750.164735878632,103067.28278401459,103067.28278401459,103067.28278401459,130585.00823697186,126067.2700868059,4517.738150165959,0.0,91537.00245961503,56462.49474613281,38971.675237202464,27517.72545295726,66489.40069015973,20879.437915153,1552.1693046675057,0.0,0.8785666691180942,2.7279081216423418,0.0014947054983599872,1.0,1.0,-6.508115870144252,334281.1380139453,1559618.7431884278,4.665590025373686,1559618.7431884278,4.665590025373686,0.7587632179428239,0.09267182875562185,4.028046144702076,101325.0,128389.70285701883,1.2671078495634722,1.0,0.0,4.028046144701293,1.2847872911635894,1.2850833857715378,3.135185234478781,0.0,16536.978062872222,0.0,0.0,22724.914057901224,2317.296330337192,19316.178958088516,1969.7020856345966,0.85,0.8500000883995632,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.627048362183,4632.441516551485,6.166777932425428,5.001358122412583,-3.702122713075881,8.703480835488463,2.943885894375368,3.5,0.8411102555358194,0.6,0.00023044997082250748,0.9977652432144583,0.00023096612393520196,199.00665185615867,0.0,0.0,0.0,0.03943536517402355,7.791183687783146e-05,0.000152538133944676,0.000614430642355901,0.0926718287513092,0.0926718287513092,0.0926718287513092,0.09267187163357875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.50173671707,595.581692208019,0.0,0.0926718287513092,0.09267182875562185,0.09267182875562185,0.37215941109591816,0.37215941109591816,0.5,9.998887983653393,0.00024438708089746797,0.00024438708089746797,-4.189359970041551e-11,2.8503700377768837e-07,0.00023442515890792492,-4.189359970041551e-11,27517.72545295726,20879.437915153,0.7587632179428239,1.0227519800573281,0.6354697295242804,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521072414423235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5974875613055,260.5974875613055,-12.552512438694464,244.80283015689798,276.3921449657106,127880.35160690613,127877.69970184767,2.651905058435922,0.0,nan,276.3921449657106,3.2421449657106223,270.07428200394975,-3.07571799605023,263.7564190421884,-9.393580957811594,257.43855608042435,-15.711443919575629,251.12069311866193,-22.029306881338044,244.80283015689798,-28.347169843101995,1.0,1.0,26381.15544483698,26381.15544483698,275.58651189168785,2.4365118916878714,275.58651189168785,275.58651189168785,77317.19151950743,77317.11804813596,0.07347137146280147,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58651189168785,2.4365118916878714,1.0,0.002,0.12941323460551954,0.004910511294445868,0.00019989859016607557,0.001800101410416022,0.09994929508303778,0.09994929508303778,0.0,5.820977380666115e-13,1.0,1.000000475014103,0.00023442520080152462,0.09267182875562185,0.0,4.395176061444922e-08,0.05645203397136737,0.0,1600127.8023407517,266.6416499897338,2.850788973773888e-07,1.0,1284408.9333888632,2598.5289773318623,,,,,,,,,,,,,,,,,2.0,16536.978062872222,1552.1693046675057,0.37215941109591816,6.17534620354742,2.943885894375368
4364.0,-30.10197958793946,5.001356746285774,35.05891053765271,24.096336622629337,4.997122835456925,-26.592069345599352,-40.10633159251881,1.487212593028763,-6.5083456421035635,-6.508345924843795,40.11779954986546,42252.00114879926,25750.16512772719,25750.16512772719,68002.16627652645,77326.49648871625,77317.10709695215,25750.16512772719,103067.27222467934,103067.27222467934,103067.27222467934,130584.98945394607,126067.25126523478,4517.738188711285,0.0,91536.97995496135,56462.48461468776,38971.66148919288,27517.717229266724,66489.3787184596,20879.432217119644,1552.1688176960736,0.0,0.8785666984832162,2.727908566005859,0.0014947054983599872,1.0,1.0,-6.508113416849312,334281.1956865213,1559618.6783276154,4.665589026402126,1559618.6783276154,4.665589026402126,0.7587632376319766,0.092671818131749,4.028046144702076,101325.0,128389.694616957,1.2671077682403848,1.0,0.0,4.028046144701696,1.2847872676823966,1.2850833622849336,3.135185291778453,0.0,16536.9751990419,0.0,0.0,22724.90847091119,2317.29576062276,19316.16941978257,1969.701112998075,0.85,0.8499998776456265,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.628624216943,4632.441516551485,6.166775698965836,5.001356746285774,-3.702118747252998,8.703475493538772,2.943887746048233,3.5,0.8411107845852095,0.6,0.00023044997082250748,0.997762455603629,0.0002309667692227297,199.0066298954158,0.0,0.0,0.0,0.03943536517402355,7.791206864869484e-05,0.00015253790217381266,0.0006144297087721684,0.09267181812589212,0.09267181812589212,0.09267181812589212,0.09267186075233967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.4883161656,595.58169649874,0.0,0.09267181812589212,0.092671818131749,0.092671818131749,0.37215938569281287,0.37215938569281287,0.5,9.998889262245452,0.00024043584772925897,0.00024043584772925897,-8.29913915367797e-12,2.827402454386174e-07,0.00023250799449670012,-8.29913915367797e-12,27517.717229266724,20879.432217119644,0.7587632376319766,1.0227523190504237,0.635469934644896,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521070812093455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59750284538603,260.59750284538603,-12.552497154613945,244.80285658895505,276.3921491018146,127880.2523533267,127877.62244278229,2.629910544409576,0.0,nan,276.3921491018146,3.2421491018146185,270.0742905992444,-3.0757094007555565,263.7564320966733,-9.393567903326698,257.43857359410026,-15.711426405899715,251.12071509152864,-22.02928490847134,244.80285658895505,-28.347143411044925,1.0,1.0,26381.15544483698,26381.15544483698,275.5865149951984,2.436514995198422,275.5865149951984,275.5865149951984,77317.17844649951,77317.10709695215,0.07134954736102372,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5865149951984,2.436514995198422,1.0,0.002,0.1294131910130697,0.0049105122724843265,0.00019989852462656295,0.0018001014757388302,0.09994926231328147,0.09994926231328147,0.0,3.6539304568150577e-13,1.0,1.0000004711306536,0.00023250800279583927,0.092671818131749,0.0,4.359230675515769e-08,0.055990347572994946,0.0,1600127.8074581933,266.6416543578964,2.827485445777711e-07,1.0,1284408.9184697794,2598.529037716261,,,,,,,,,,,,,,,,,2.0,16536.9751990419,1552.1688176960736,0.37215938569281287,6.17534620354742,2.943887746048233
4365.0,-30.10195276553035,5.00135537096349,35.058909733711054,24.09633620353418,4.997125534829771,-26.592044935495192,-40.10630532922221,1.4872177046991972,-6.508341073863448,-6.508341345291823,40.11779787912809,42252.00082424751,25750.1650301905,25750.1650301905,68002.165854438,77326.4837538442,77317.09441199429,25750.1650301905,103067.25944218479,103067.25944218479,103067.25944218479,130584.96753237797,126067.2293532753,4517.738179102668,0.0,91536.95745348178,56462.47452349891,38971.64769998097,27517.708090193173,66489.35579017414,20879.42587257083,1552.168282204446,0.0,0.8785667296268728,2.7279090317423953,0.0014947054983599872,1.0,1.0,-6.508118140663214,334281.25611778453,1559618.6061122715,4.665587966926681,1559618.6061122715,4.665587966926681,0.7587632590670548,0.09267180704257102,4.028046144702076,101325.0,128389.686265543,1.267107685818337,1.0,0.0,4.028046144704538,1.2847872437693626,1.2850833383663887,3.135185350131922,0.0,16536.972336138046,0.0,0.0,22724.90288470915,2317.2951909886815,19316.164281934532,1969.7005890833805,0.85,0.8499998605024514,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.630197290862,4632.441516551485,6.166773352414475,5.00135537096349,-3.7021146248807484,8.70346999584424,2.9438895944540002,3.5,0.8411113127011429,0.6,0.00023044997082250748,0.9977596678326289,0.00023096741455094048,199.00660793334987,0.0,0.0,0.0,0.03943536517402355,7.791230042019631e-05,0.00015253767040231117,0.0006144287751858655,0.0926718070362311,0.0926718070362311,0.0926718070362311,0.09267184788788319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.4743295315,595.5817009651996,0.0,0.0926718070362311,0.09267180704257102,0.09267180704257102,0.3721593599062421,0.3721593599062421,0.5,9.998890487582203,0.0002353387998823564,0.0002353387998823564,-1.1652900866465643e-11,2.7142834824189777e-07,0.00022320462858260726,-1.1652900866465643e-11,27517.708090193173,20879.42587257083,0.7587632590670548,1.0227526653895995,0.6354701489000071,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521069209667108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5975180343417,260.5975180343417,-12.552481965658274,244.8028828726848,276.3921531959962,127880.15628017939,127877.54273774511,2.6135424342703737,0.0,nan,276.3921531959962,3.2421531959961953,270.0742991313355,-3.0757008686644554,263.75644506667464,-9.393554933325333,257.4385910020108,-15.711408997989167,251.1207369373486,-22.02926306265138,244.8028828726848,-28.347117127315187,1.0,1.0,26381.15544483698,26381.15544483698,275.5865181072203,2.4365181072203086,275.5865181072203,275.5865181072203,77317.16584177865,77317.09441199429,0.07142978436604608,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5865181072203,2.4365181072203086,1.0,0.002,0.12941314916489893,0.004910513281924208,0.00019989846186725094,0.0018001015385476114,0.09994923093362547,0.09994923093362547,0.0,4.148621550459364e-13,1.0,1.0000004522858321,0.00022320464023550812,0.09267180704257102,0.0,4.184804058512624e-08,0.05374999589382294,0.0,1600127.8127973515,266.64165892613653,2.7144000114276423e-07,1.0,1284408.9028370644,2598.529100989061,,,,,,,,,,,,,,,,,2.0,16536.972336138046,1552.168282204446,0.3721593599062421,6.17534620354742,2.9438895944540002
4366.0,-30.10192594153245,5.001353996116203,35.05890892803367,24.096335714589827,4.997128213716504,-26.59202052600684,-40.1062791008502,1.4872227980977943,-6.50833652823718,-6.508336789998646,40.11779622116885,42252.00050649705,25750.16497330041,25750.16497330041,68002.16547979746,77326.47103582638,77317.08185677968,25750.16497330041,103067.24683008008,103067.24683008008,103067.24683008008,130584.94586691946,126067.20772221524,4517.738144704216,0.0,91536.93495989198,56462.464430185566,38971.63392189601,27517.699036839374,66489.33295873538,20879.419588056768,1552.1677514093221,0.0,0.8785667605910057,2.7279094949997265,0.0014947054983599872,1.0,1.0,-6.508121598057414,334281.3162299542,1559618.5344495827,4.665586913558493,1559618.5344495827,4.665586913558493,0.7587632803202188,0.09267179585229587,4.028046144702076,101325.0,128389.677914129,1.2671076033962891,1.0,0.0,4.028046144703109,1.2847872199418078,1.2850833145333425,3.1351854082768034,0.0,16536.96947416071,0.0,0.0,22724.897300465826,2317.2946215543357,19316.159162451982,1969.7000670414448,0.85,0.8499998440941703,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.631768619028,4632.441516551485,6.16677101817734,5.001353996116203,-3.702110521842035,8.703464517958238,2.943891440808921,3.5,0.8411118402311203,0.6,0.00023044997082250748,0.9977568799049066,0.00023096805991903663,199.00658596998787,0.0,0.0,0.0,0.03943536517402355,7.791253188412672e-05,0.00015253743893838077,0.0006144278428384729,0.09267179584603565,0.09267179584603565,0.09267179584603565,0.09267183520065914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.4606203672,595.5817053420526,0.0,0.09267179584603565,0.09267179585229587,0.09267179585229587,0.37215933361154757,0.37215933361154757,0.5,9.998891668182463,0.00022966740260699225,0.00022966740260699225,6.156142262625508e-11,2.6176144274359103e-07,0.000215191941208559,6.156142262625508e-11,27517.699036839374,20879.419588056768,0.7587632803202188,1.0227530109529144,0.6354703623319471,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521067607144218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5975331437493,260.5975331437493,-12.552466856250703,244.80290903514455,276.3921572523518,127880.06146681936,127877.46161206727,2.5998547520767623,0.0,nan,276.3921572523518,3.2421572523518307,270.07430760891083,-3.0756923910891487,263.7564579654719,-9.393542034528082,257.4386083220291,-15.71139167797088,251.1207586785875,-22.029241321412485,244.80290903514455,-28.347090964855425,1.0,1.0,26381.15544483698,26381.15544483698,275.5865212099934,2.4365212099934297,275.5865212099934,275.5865212099934,77317.15302073753,77317.08185677968,0.07116395785124041,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5865212099934,2.4365212099934297,1.0,0.002,0.12941310881909263,0.004910514280722021,0.00019989840141863442,0.0018001015990774653,0.0999492007093172,0.0999492007093172,0.0,4.960996891067992e-13,1.0,1.000000436055244,0.00021519187964713637,0.09267179585229587,0.0,4.034574614261443e-08,0.051820434909795036,0.0,1600127.8181122402,266.6416634717628,2.616998813209648e-07,1.0,1284408.8872868975,2598.529163927761,,,,,,,,,,,,,,,,,2.0,16536.96947416071,1552.1677514093221,0.37215933361154757,6.17534620354742,2.943891440808921
4367.0,-30.101899115973353,5.001352621793975,35.05890812066765,24.09633529549467,4.9971308919174025,-26.591996115183186,-40.106252872478194,1.4872278910323635,-6.508331985498387,-6.5083322383303335,40.1177945610953,42252.00019425124,25750.16491030391,25750.16491030391,68002.16510455514,77326.45832581677,77317.06929366138,25750.16491030391,103067.23420396529,103067.23420396529,103067.23420396529,130584.92418088364,126067.18609618352,4517.738084700125,0.0,91536.91247341193,56462.454341462544,38971.620146610425,27517.689976918347,66489.31012352878,20879.41329859225,1552.1672203900619,0.0,0.8785667915429459,2.7279099578647155,0.0014947054983599872,1.0,1.0,-6.50812435170792,334281.37629268004,1559618.4626947527,4.665585860605136,1559618.4626947527,4.665585860605136,0.7587633015745785,0.09267178451199198,4.028046144702076,101325.0,128389.66961839111,1.2671075215237217,1.0,0.0,4.028046144702056,1.2847871961164241,1.2850832907024679,3.135185466416389,0.0,16536.966613109285,0.0,0.0,22724.89171798756,2317.294052299976,19316.15853667739,1969.700003230195,0.85,0.8500000253637277,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.633338117981,4632.441516551485,6.166768685181031,5.001352621793975,-3.702106422574337,8.703459044368312,2.943893285014928,3.5,0.8411123671471223,0.6,0.00023044997082250748,0.9977540918233242,0.00023096870532635617,199.00656400535246,0.0,0.0,0.0,0.03943536517402355,7.791276334869312e-05,0.00015253720747381437,0.0006144269104885186,0.09267178450650577,0.09267178450650577,0.09267178450650577,0.09267182248542657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.44709813327,595.581709658009,0.0,0.09267178450650577,0.09267178451199198,0.09267178451199198,0.37215930674265185,0.37215930674265185,0.5,9.998892807888312,0.00022367047444049604,0.00022367047444049604,1.2505552149377763e-11,2.5283196691816556e-07,0.00020788662243376166,1.2505552149377763e-11,27517.689976918347,20879.41329859225,0.7587633015745785,1.0227533565653737,0.635470575882835,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452106600452676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5975481881521,260.5975481881521,-12.552451811847902,244.80293509864666,276.3921612776557,127879.96789644845,127877.37922702632,2.588669422105676,0.0,nan,276.3921612776557,3.2421612776557254,270.07431604185314,-3.07568395814684,263.75647080605546,-9.393529193944516,257.4386255702519,-15.711374429748105,251.12078033444976,-22.029219665550215,244.80293509864666,-28.34706490135332,1.0,1.0,26381.15544483698,26381.15544483698,275.58652430822724,2.4365243082272627,275.58652430822724,275.58652430822724,77317.1404652348,77317.06929366138,0.0711715734214522,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58652430822724,2.4365243082272627,1.0,0.002,0.12941306984317072,0.004910515273351351,0.0001998983430844737,0.0018001016575974233,0.09994917154223686,0.09994917154223686,0.0,6.818968133204262e-13,1.0,1.0000004212577431,0.0002078866099282095,0.09267178451199198,0.0,3.8976097436595535e-08,0.050061245333737084,0.0,1600127.8234249728,266.6416680145016,2.528194613660162e-07,1.0,1284408.8717495215,2598.529226814683,,,,,,,,,,,,,,,,,2.0,16536.966613109285,1552.1672203900619,0.37215930674265185,6.17534620354742,2.943893285014928
4368.0,-30.101853275767777,5.001351239752749,35.05890730674287,24.09633519072088,4.997131873871513,-26.591954760804313,-40.10621277904136,1.4872333588473614,-6.508327911094966,-6.508328143968934,40.1177927572199,42252.01952852797,25750.165837876168,25750.165837876168,68002.18536640414,77326.45399232776,77317.05335573194,25750.165837876168,103067.2191936081,103067.2191936081,103067.2191936081,130584.89989040607,126067.16191417443,4517.737976231641,0.0,91536.88997813346,56462.455514087844,38971.59384893958,27517.68069679797,66489.27454573754,20879.40682172096,1552.1666899385239,0.0,0.8785668205658032,2.727910374388006,0.0014947054983599872,1.0,1.0,-6.508136669127168,334281.4303213959,1559618.3847249886,4.665584873277252,1559618.3847249886,4.665584873277252,0.7587633220902423,0.09267177302466179,4.028046144702076,101325.0,128389.66961839111,1.2671075215237217,1.0,0.0,4.028046144701708,1.2847871705373044,1.285083265117453,3.135185528835509,0.0,16536.96375298327,0.0,0.0,22724.886133325006,2317.2934828228813,19316.15753410263,1969.6999009960211,0.85,0.8500001901341264,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.634905801251,4632.441516551485,6.166766592093864,5.001351239752749,-3.702102672146949,8.703453911899699,2.9438951270879166,3.5,0.8411128934536904,0.6,0.00023044997082250748,0.9977493274972311,0.00023096980821883542,199.0065264716295,0.0,0.0,0.0,0.03943536517402355,7.791311717325345e-05,0.00015253685364925403,0.0006144254852668624,0.0926717730138757,0.0926717730138757,0.0926717730138757,0.09267180802628969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.43331084796,595.581714053102,0.0,0.0926717730138757,0.09267177302466179,0.09267177302466179,0.3721592792616719,0.3721592792616719,0.5,9.998893858333247,0.00021575544081997577,0.00021575544081997577,5.8548721426632255e-12,2.3287395833904156e-07,0.00019147484175618956,5.8548721426632255e-12,27517.68069679797,20879.40682172096,0.7587633220902423,1.0227542085697727,0.6354712067051217,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452106440181638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5975647537693,260.5975647537693,-12.552435246230687,244.8029643501103,276.39216515742584,127879.93533790759,127877.08491535504,2.8504225525586153,0.0,nan,276.39216515742584,3.242165157425859,270.0743249959628,-3.07567500403718,263.7564848345026,-9.393515165497377,257.43864467303933,-15.711355326960643,251.12080451157487,-22.029195488425103,244.8029643501103,-28.347035649889676,1.0,1.0,26381.15544483698,26381.15544483698,275.5865265587204,2.436526558720402,275.5865265587204,275.5865265587204,77317.13205784351,77317.05335573194,0.07870211156841833,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5865265587204,2.436526558720402,1.0,0.002,0.1294130339441015,0.004910516168824263,0.00019989828931510638,0.001800101711178596,0.09994914465755318,0.09994914465755318,0.0,4.937023012629993e-13,1.0,1.0000003880141508,0.00019147483590131742,0.09267177302466179,0.0,3.5899095097625626e-08,0.046109115729427726,0.0,1600127.828172854,266.641672088905,2.328681034668989e-07,1.0,1284408.8577730583,2598.529283383867,,,,,,,,,,,,,,,,,2.0,16536.96375298327,1552.1666899385239,0.3721592792616719,6.17534620354742,2.9438951270879166
4369.0,-30.101820660963547,5.001349871836421,35.058906487837895,24.096338054537796,4.997136826020454,-26.59192491227476,-40.1061819755472,1.4872410771973237,-6.508322651952938,-6.508322876250806,40.11779098546841,42252.023670130446,25750.1641388785,25750.1641388785,68002.18780900894,77326.44557307701,77317.04154315626,25750.1641388785,103067.20568203475,103067.20568203475,103067.20568203475,130584.87626565574,126067.1384554223,4517.737810233439,0.0,91536.87035943543,56462.44845594505,38971.57989276709,27517.67058362099,66489.25047638809,20879.399817041445,1552.1660918553264,0.0,0.8785668558191305,2.7279109100527648,0.0014947054983599872,1.0,1.0,-6.508138458222845,334281.49983375554,1559618.3081430027,4.665583673995211,1559618.3081430027,4.665583673995211,0.7587633463956516,0.09267176077379903,4.028046144702076,101325.0,128389.6569799179,1.267107396791689,1.0,0.0,4.0280461447019595,1.2847871344299033,1.2850832290017307,3.135185616946137,0.0,16536.961274678186,0.0,0.0,22724.881262800358,2317.292986167586,19316.14977622591,1969.6991099127542,0.85,0.8500000309284611,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.6364695530765,4632.441516551485,6.166763875791747,5.001349871836421,-3.702098033487513,8.703447905323934,2.9438969645418034,3.5,0.8411134184405152,0.6,0.00023044997082250748,0.99774593774634,0.00023097059291770877,199.00649976680526,0.0,0.0,0.0,0.03943536517402355,7.791338901508358e-05,0.0001525365818074239,0.0006144243902754267,0.09267176077042606,0.09267176077042606,0.09267176077042606,0.09267179423383944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.4199014525,595.5817183268802,0.0,0.09267176077042606,0.09267176077379903,0.09267176077379903,0.3721592509439851,0.3721592509439851,0.5,9.998894862617204,0.00020758909323603802,0.00020758909323603802,8.924416761146858e-12,2.2429787804867374e-07,0.00018441802797042328,8.924416761146858e-12,27517.67058362099,20879.399817041445,0.7587633463956516,1.0227546155473377,0.6354714990378053,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521061663064465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59758172263304,260.59758172263304,-12.55241827736694,244.80299396161104,276.39216948365174,127879.86924577788,127876.94943703288,2.9198087450060095,0.0,nan,276.39216948365174,3.2421694836517645,270.0743343792451,-3.075665620754876,263.75649927483903,-9.393500725160948,257.43866417043085,-15.711335829569123,251.1208290660205,-22.029170933979486,244.80299396161104,-28.34700603838894,1.0,1.0,26381.15544483698,26381.15544483698,275.58653045983476,2.436530459834785,275.58653045983476,275.58653045983476,77317.12835509321,77317.04154315626,0.08681193695520051,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58653045983476,2.436530459834785,1.0,0.002,0.12941299936825956,0.00491051727360454,0.00019989823807176795,0.0018001017627689556,0.09994911903588398,0.09994911903588398,0.0,8.407233242913037e-13,1.0,1.0000003737199128,0.00018441801904600652,0.09267176077379903,0.0,3.457602862121386e-08,0.04440975680596061,0.0,1600127.8343258516,266.64167734804704,2.242889536319126e-07,1.0,1284408.8397912,2598.5293561647422,,,,,,,,,,,,,,,,,2.0,16536.961274678186,1552.1660918553264,0.3721592509439851,6.17534620354742,2.9438969645418034
4370.0,-30.101793872088315,5.001348501336888,35.058905681984285,24.096338054537796,4.997139760054823,-26.59190050887231,-40.1061557122506,1.4872463967570873,-6.50831826085647,-6.508318504639932,40.11778972435028,42252.023213851804,25750.16445291913,25750.16445291913,68002.18766677093,77326.4336637367,77317.03414565347,25750.16445291913,103067.19859857259,103067.19859857259,103067.19859857259,130584.86198661482,126067.12424476104,4517.737741853778,0.0,91536.84879187983,56462.43834166398,38971.5671669065,27517.663388042234,66489.23055494874,20879.394860009947,1552.1656536803998,0.0,0.8785668842801575,2.7279113542414986,0.0014947054983599872,1.0,1.0,-6.508118060881543,334281.55752117257,1559618.2536320875,4.665582705780307,1559618.2536320875,4.665582705780307,0.7587633646642782,0.09267174955397237,4.028046144702076,101325.0,128389.65297123922,1.2671073572291065,1.0,0.0,4.028046144702324,1.2847871095443424,1.2850832041104345,3.1351856776728146,0.0,16536.95853295224,0.0,0.0,22724.875908453658,2317.292440176172,19316.144429423955,1969.69856469069,0.85,0.8499999959180567,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.63803497052,4632.441516551485,6.1667616391229965,5.001348501336888,-3.7020940720293463,8.703442573366234,2.9438988039532994,3.5,0.841113943986657,0.6,0.00023044997082250748,0.9977431535103776,0.00023097123744894788,199.00647783222539,0.0,0.0,0.0,0.03943536517402355,7.791362079021601e-05,0.00015253635003229147,0.000614423456674498,0.0926717495495035,0.0926717495495035,0.0926717495495035,0.09267178616461803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.4085046291,595.5817219712364,0.0,0.0926717495495035,0.09267174955397237,0.09267174955397237,0.3721592217818536,0.3721592217818536,0.5,9.99889596163108,0.0002045841837343687,0.0002045841837343687,1.1766587704187259e-11,2.4378346097364556e-07,0.0002004437583877916,1.1766587704187259e-11,27517.663388042234,20879.394860009947,0.7587633646642782,1.0227549198448287,0.6354716825747208,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45210597144731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5975983083318,260.5975983083318,-12.552401691668194,244.8030228430452,276.3921737736148,127879.74936846478,127876.89549043107,2.8538780337323852,0.0,nan,276.3921737736148,3.242173773614809,270.0743435875033,-3.0756564124966985,263.7565134013906,-9.3934865986094,257.4386832152762,-15.71131678472375,251.12085302916026,-22.02914697083972,244.8030228430452,-28.34697715695478,1.0,1.0,26381.15544483698,26381.15544483698,275.58653397562426,2.436533975624286,275.58653397562426,275.58653397562426,77317.11580508556,77317.03414565347,0.08165943209314719,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58653397562426,2.436533975624286,1.0,0.002,0.12941296178797976,0.0049105182267524,0.00019989818181942855,0.0018001018188917855,0.09994909090971427,0.09994909090971427,0.0,7.112140737453032e-13,1.0,1.0000004061815624,0.0002004437466212039,0.09267174955397237,0.0,3.7580645093681526e-08,0.048268912202567696,0.0,1600127.8395013562,266.6416817391435,2.4377169438594137e-07,1.0,1284408.8248682884,2598.529416564653,,,,,,,,,,,,,,,,,2.0,16536.95853295224,1552.1656536803998,0.3721592217818536,6.17534620354742,2.9438988039532994
4371.0,-30.101767081471298,5.001347125157968,35.058904872891524,24.09633630830797,4.997140990502576,-26.591876274272835,-40.106129518803186,1.4872501833068648,-6.508314079128809,-6.508314312763451,40.117788019264054,42252.022867134154,25750.165134464223,25750.165134464223,68002.18800159838,77326.42160985475,77317.01993060608,25750.165134464223,103067.18506507031,103067.18506507031,103067.18506507031,130584.83948233123,126067.1018655007,4517.737616830522,0.0,91536.82638917334,56462.42764646379,38971.55415856616,27517.654417260917,66489.20857582708,20879.388612881463,1552.1651354328978,0.0,0.8785669134556071,2.727911780553191,0.0014947054983599872,1.0,1.0,-6.508122241857166,334281.6128371958,1559618.179932788,4.66558171326152,1559618.179932788,4.66558171326152,0.7587633849992865,0.09267173768095631,4.028046144702076,101325.0,128389.64205872489,1.2671072495309637,1.0,0.0,4.028046144703775,1.2847870918303932,1.285083186392403,3.135185720899058,0.0,16536.955675600675,0.0,0.0,22724.870346772957,2317.291873042574,19316.13613024112,1969.697718409561,0.85,0.8499998387442552,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.639597784124,4632.441516551485,6.1667594943129185,5.001347125157968,-3.702090249516149,8.703437374674117,2.943900640305667,3.5,0.8411144686587619,0.6,0.00023044997082250748,0.9977403691017755,0.0002309718820237494,199.00645589622417,0.0,0.0,0.0,0.03943536517402355,7.791385194955982e-05,0.00015253611887294766,0.0006144225255539944,0.09267173766843628,0.09267173766843628,0.09267173766843628,0.09267177278271142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.39518131065,595.5817262202964,0.0,0.09267173766843628,0.09267173768095631,0.09267173768095631,0.37215919233355277,0.37215919233355277,0.5,9.998897014928176,0.00020057048703847613,0.00020057048703847613,4.1666226024972275e-11,2.336346369702369e-07,0.00019207090628015067,4.1666226024972275e-11,27517.654417260917,20879.388612881463,0.7587633849992865,1.0227552629694159,0.6354718874258847,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521058113955805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59761442581816,260.59761442581816,-12.552385574181812,244.80305111196554,276.39217773966715,127879.61596107828,127876.84264762556,2.773313452721141,0.0,nan,276.39217773966715,3.24217773966717,270.0743524141294,-3.07564758587057,263.7565270885908,-9.393472911409162,257.4387017630489,-15.711298236951052,251.1208764375072,-22.02912356249277,244.80305111196554,-28.346948888034433,1.0,1.0,26381.15544483698,26381.15544483698,275.5865365229537,2.436536522953702,275.5865365229537,275.5865365229537,77317.10047874108,77317.01993060608,0.0805481349962065,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5865365229537,2.436536522953702,1.0,0.002,0.1294129257770428,0.004910519140064988,0.0001998981279173427,0.0018001018724679236,0.09994906395867136,0.09994906395867136,0.0,3.8526603782229607e-13,1.0,1.0000003892215066,0.00019207086461392464,0.09267173768095631,0.0,3.601083313438811e-08,0.04625263135337175,0.0,1600127.8443890205,266.64168592087117,2.3359297074421193e-07,1.0,1284408.8105588248,2598.529474481663,,,,,,,,,,,,,,,,,2.0,16536.955675600675,1552.1651354328978,0.37215919233355277,6.17534620354742,2.943900640305667
4372.0,-30.101740288898043,5.0013457493895705,35.05890405241582,24.09633529549467,4.997143067021258,-26.59185195330578,-40.10610325550658,1.4872547314293947,-6.508309595049525,-6.508309805982178,40.11778607262596,42252.02247588056,25750.165083786073,25750.165083786073,68002.18755966664,77326.409188694,77317.00335407164,25750.165083786073,103067.1684378577,103067.1684378577,103067.1684378577,130584.81261134389,126067.07520071362,4517.73741063028,0.0,91536.80396129351,56462.41724848158,38971.54079201326,27517.644173486184,66489.18496549944,20879.381467224743,1552.1645493153642,0.0,0.878566945253654,2.727912239036623,0.0014947054983599872,1.0,1.0,-6.508136361573065,334281.6723075357,1559618.0957917324,4.665580631524722,1559618.0957917324,4.665580631524722,0.7587634077826494,0.09267172516361125,4.028046144702076,101325.0,128389.6345981284,1.267107175900601,1.0,0.0,4.028046144701508,1.2847870705537126,1.285083165110819,3.1351857728192143,0.0,16536.952819176964,0.0,0.0,22724.864778842744,2317.291305271703,19316.131558827015,1969.6972522550532,0.85,0.8499998458433372,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.641157195343,4632.441516551485,6.166757179173344,5.0013457493895705,-3.7020861909291396,8.70343194031871,2.9439024726605876,3.5,0.8411149921887393,0.6,0.00023044997082250748,0.9977375844982308,0.00023097252664727708,199.00643395862605,0.0,0.0,0.0,0.03943536517402355,7.791408372596572e-05,0.00015253588709654176,0.0006144215919479362,0.09267172515106979,0.09267172515106979,0.09267172515106979,0.09267175671818487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.3812012423,595.5817306710733,0.0,0.09267172515106979,0.09267172516361125,0.09267172516361125,0.37215916248348074,0.37215916248348074,0.5,9.998897962164913,0.00019352067749878188,0.00019352067749878188,-1.5234036254696548e-11,2.1093262603244511e-07,0.00017344440908573233,-1.5234036254696548e-11,27517.644173486184,20879.381467224743,0.7587634077826494,1.0227556195034166,0.6354721071976548,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521056513334802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59763023731534,260.59763023731534,-12.552369762684634,244.80307888776773,276.39218158685986,127879.49958584094,127876.77892351111,2.7206623298274,0.0,nan,276.39218158685986,3.2421815868598856,270.07436104704266,-3.07563895295732,263.75654050722756,-9.393459492772422,257.4387199674069,-15.711280032593095,251.12089942758746,-22.029100572412517,244.80307888776773,-28.346921112232252,1.0,1.0,26381.15544483698,26381.15544483698,275.5865391119861,2.4365391119861215,275.5865391119861,275.5865391119861,77317.08762154626,77317.00335407164,0.08426747462362982,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5865391119861,2.4365391119861215,1.0,0.002,0.12941289325853975,0.004910520097514179,0.00019989807953920555,0.001800101921103129,0.09994903976960277,0.09994903976960277,0.0,6.423347097272991e-13,1.0,1.0000003514918885,0.00017344442431976859,0.09267172516361125,0.0,3.2518610335082955e-08,0.04176718912123942,0.0,1600127.8496133103,266.64169040495045,2.109478600686998e-07,1.0,1284408.795174699,2598.529536748319,,,,,,,,,,,,,,,,,2.0,16536.952819176964,1552.1645493153642,0.37215916248348074,6.17534620354742,2.9439024726605876
4373.0,-30.101713493705308,5.001344383030894,35.05890323229736,24.096336413081758,4.99714751458634,-26.591827392876795,-40.10607699220998,1.487261413646697,-6.50830460082517,-6.508304814083067,40.11778444185128,42252.02194980166,25750.163953281688,25750.163953281688,68002.18590308334,77326.39572483774,77316.9927744505,25750.163953281688,103067.15672773219,103067.15672773219,103067.15672773219,130584.79162333775,126067.05440994013,4517.7372133976205,0.0,91536.78145005809,56462.407674572205,38971.526417206536,27517.63489560555,66489.1613128121,20879.37504743859,1552.163997502116,0.0,0.8785669784778604,2.7279127465171773,0.0014947054983599872,1.0,1.0,-6.508129470981032,334281.7381804316,1559618.0253040283,4.6655795012715,1559618.0253040283,4.6655795012715,0.7587634303111179,0.09267171269459736,4.028046144702076,101325.0,128389.62841808205,1.2671071149082858,1.0,0.0,4.028046144700309,1.2847870392934737,1.2850831338433757,3.135185849101628,0.0,16536.94996368547,0.0,0.0,22724.85919021873,2317.290735390651,19316.129335630787,1969.6970255521292,0.85,0.849999957049013,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.642714759592,4632.441516551485,6.166754608161973,5.001344383030894,-3.7020817643781445,8.703426147409038,2.943904302845718,3.5,0.8411155150987766,0.6,0.00023044997082250748,0.9977347996308362,0.00023097317133548355,199.00641201888797,0.0,0.0,0.0,0.03943536517402355,7.791431550300888e-05,0.00015253565531949862,0.0006144206583393111,0.09267171268797748,0.09267171268797748,0.09267171268797748,0.09267174451672397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.36871084315,595.5817346529129,0.0,0.09267171268797748,0.09267171269459736,0.09267171269459736,0.37215913189677163,0.37215913189677163,0.5,9.998898917232372,0.0001880857301443939,0.0001880857301443939,1.8189894035458565e-12,2.132579197677842e-07,0.00017534310205746806,1.8189894035458565e-12,27517.63489560555,20879.37504743859,0.7587634303111179,1.0227559584208457,0.6354723253466565,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521054912597273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5976460142458,260.5976460142458,-12.552353985754166,244.80310628211703,276.3921857463714,127879.41519126827,127876.70047683256,2.7147144357046673,0.0,nan,276.3921857463714,3.242185746371433,270.0743698535219,-3.0756301464780904,263.7565539606737,-9.39344603932625,257.4387380678212,-15.711261932178786,251.12092217496934,-22.02907782503064,244.80310628211703,-28.34689371788295,1.0,1.0,26381.15544483698,26381.15544483698,275.58654287992266,2.4365428799226834,275.58654287992266,275.58654287992266,77317.07816082466,77316.9927744505,0.08538637416495476,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58654287992266,2.4365428799226834,1.0,0.002,0.12941286038406694,0.004910521144124333,0.00019989803081056894,0.001800101969872415,0.09994901540528447,0.09994901540528447,0.0,6.829840512589946e-13,1.0,1.0000003553378518,0.00017534310023847866,0.09267171269459736,0.0,3.287458466166569e-08,0.042224405116963515,0.0,1600127.855471308,266.6416953991748,2.1325610077838064e-07,1.0,1284408.778134327,2598.5296057185765,,,,,,,,,,,,,,,,,2.0,16536.94996368547,1552.163997502116,0.37215913189677163,6.17534620354742,2.943904302845718
4374.0,-30.101686773956356,5.001343006739221,35.058902417682596,24.096334631927334,4.997148691266375,-26.59180322743504,-40.106054570618994,1.4872651447428633,-6.508300651177763,-6.508300870181392,40.11778296058693,42252.03704073298,25750.165149093747,25750.165149093747,68002.20218982673,77326.38368799395,77316.98108560457,25750.165149093747,103067.14623469832,103067.14623469832,103067.14623469832,130584.77334410626,126067.03628133355,4517.737062772701,0.0,91536.75907121526,56462.41242394543,38971.496274744255,27517.627109407946,66489.1233841522,20879.369638278444,1552.163541519072,0.0,0.8785670054598721,2.7279131474026537,0.0014947054983599872,1.0,1.0,-6.508120790271903,334281.7902236537,1559617.9612785096,4.66557858337134,1559617.9612785096,4.66557858337134,0.7587634484348412,0.09267170085423956,4.028046144702076,101325.0,128389.62229371179,1.2671070544654506,1.0,0.0,4.028046144703413,1.284787021838945,1.2850831163848244,3.1351858916948285,0.0,16536.94710913953,0.0,0.0,22724.853634462408,2317.290168861172,19316.12558542716,1969.696643137785,0.85,0.8499999998298828,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.644272787826,4632.441516551485,6.166752593582862,5.001343006739221,-3.7020781324369683,8.70342113917619,2.9439061335764993,3.5,0.8411160381647141,0.6,0.00023044997082250748,0.9977320226127718,0.000230973814210178,199.00639014092752,0.0,0.0,0.0,0.03943536517402355,7.791451337699943e-05,0.00015253545744550804,0.0006144198612937462,0.09267170084177301,0.09267170084177301,0.09267170084177301,0.0926717337571387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.35678710137,595.5817384578164,0.0,0.09267170084177301,0.09267170085423956,0.09267170085423956,0.37215910076117165,0.37215910076117165,0.5,9.998899904726903,0.00018506289433162237,0.00018506289433162237,-1.1425527191022411e-11,2.1900365254623466e-07,0.00018007990951218744,-1.1425527191022411e-11,27517.627109407946,20879.369638278444,0.7587634484348412,1.0227567868045493,0.6354729148196866,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521053311703598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5976614586826,260.5976614586826,-12.552338541317397,244.80313332160236,276.3921895957601,127879.29352260208,127876.6360199121,2.6575026899790526,0.0,nan,276.3921895957601,3.2421895957601237,270.07437834092974,-3.0756216590702365,263.7565670860996,-9.39343291390037,257.43875583126794,-15.711244168732037,251.12094457643556,-22.029055423564415,244.80313332160236,-28.346866678397618,1.0,1.0,26381.15544483698,26381.15544483698,275.586545471535,2.4365454715349983,275.586545471535,275.586545471535,77317.06255174018,77316.98108560457,0.08146613561257254,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.586545471535,2.4365454715349983,1.0,0.002,0.1294128266214021,0.00491052200298669,0.00019989798027937808,0.0018001020201270236,0.09994899013968904,0.09994899013968904,0.0,4.064014749727285e-13,1.0,1.0000003649327465,0.00018007992093771463,0.09267170085423956,0.0,3.3762674599055963e-08,0.04336507517377905,0.0,1600127.860109687,266.6416993488222,2.1901507807342568e-07,1.0,1284408.7646714926,2598.529660208884,,,,,,,,,,,,,,,,,2.0,16536.94710913953,1552.163541519072,0.37215910076117165,6.17534620354742,2.9439061335764993
4375.0,-30.101659973963834,5.001341631389683,35.058901592116584,24.09633365403863,4.99715078195302,-26.591778898372272,-40.10602453546596,1.4872697063620628,-6.508296156917538,-6.508296356051737,40.11778101534367,42252.020991999314,25750.165033513225,25750.165033513225,68002.18602551254,77326.37127301906,77316.96466538112,25750.165033513225,103067.12969889435,103067.12969889435,103067.12969889435,130584.74655943982,126067.00974655482,4517.736812885005,0.0,91536.73665223924,56462.3863712219,38971.500312241486,27517.616860545477,66489.11717278697,20879.362489520438,1552.1629549621102,0.0,0.8785670372924091,2.72791360659644,0.0014947054983599872,1.0,1.0,-6.508132576341779,334281.84979106,1559617.8771977755,4.6655775004613655,1559617.8771977755,4.6655775004613655,0.7587634712458363,0.09267168793635762,4.028046144702076,101325.0,128389.61010064738,1.2671069341292611,1.0,0.0,4.028046144700087,1.284787000499128,1.2850830950400893,3.1351859437690583,0.0,16536.94425397538,0.0,0.0,22724.848068742645,2317.2896013157037,19316.116507205697,1969.6957174168242,0.85,0.8499998085256483,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.645826327519,4632.441516551485,6.166750271576671,5.001341631389683,-3.7020740719076293,8.703415703297312,2.943907959033563,3.5,0.8411165597238751,0.6,0.00023044997082250748,0.9977292372632621,0.00023097445901718188,199.00636819726904,0.0,0.0,0.0,0.03943536517402355,7.791477844257486e-05,0.00015253519237993262,0.0006144187935973771,0.09267168792143915,0.09267168792143915,0.09267168792143915,0.0926717176941088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.343074644,595.5817428216326,0.0,0.09267168792143915,0.09267168793635762,0.09267168793635762,0.3721590693255719,0.3721590693255719,0.5,9.998900797854038,0.00017917901823238935,0.00017917901823238935,-6.286882126005366e-11,1.991342060136958e-07,0.00016377970996472868,-6.286882126005366e-11,27517.616860545477,20879.362489520438,0.7587634712458363,1.022756639237569,0.6354727328112646,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521051715317699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5976767214651,260.5976767214651,-12.552323278534857,244.80316009291352,276.3921933500138,127879.1878690411,127876.56162329706,2.626245744025577,0.0,nan,276.3921933500138,3.2421933500138493,270.07438669859505,-3.0756133014049283,263.75658004717695,-9.393419952823024,257.43877339575624,-15.711226604243734,251.12096674433488,-22.029033255665098,244.80316009291352,-28.346839907086462,1.0,1.0,26381.15544483698,26381.15544483698,275.5865480859995,2.4365480859995046,275.5865480859995,275.5865480859995,77317.04972842992,77316.96466538112,0.08506304879847448,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5865480859995,2.4365480859995046,1.0,0.002,0.12941279591475735,0.004910522953706944,0.0001998979347029533,0.0018001020658020015,0.09994896735147664,0.09994896735147664,0.0,5.049545850899229e-13,1.0,1.0000003319152493,0.00016377977283354994,0.09267168793635762,0.0,3.0706602799201934e-08,0.03943982929541601,0.0,1600127.8653499528,266.64170384308244,1.9919707483495586e-07,1.0,1284408.7492622612,2598.5297225771574,,,,,,,,,,,,,,,,,2.0,16536.94425397538,1552.1629549621102,0.3721590693255719,6.17534620354742,2.943907959033563
