time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4376.0,-30.101633171470194,5.001340265805598,35.058900767592824,24.096334806550317,4.997155260456519,-26.5917543282773,-40.10599827216936,1.4872764171580586,-6.508291161409488,-6.50829136588856,40.11777939415298,42252.02048959386,25750.163860370933,25750.163860370933,68002.1843499648,77326.35782005431,77316.9543114998,25750.163860370933,103067.11817187072,103067.11817187072,103067.11817187072,130584.72580131289,126066.98922064729,4517.736580665596,0.0,91536.71416144916,56462.37683056133,38971.4859232087,27517.607629442173,66489.09355265087,20879.356103242146,1552.16240543001,0.0,0.878567070470861,2.7279141138622767,0.0014947054983599872,1.0,1.0,-6.508123215300429,334281.91564125865,1559617.8071241356,4.665576371764815,1559617.8071241356,4.665576371764815,0.7587634937022105,0.09267167511623059,4.028046144702076,101325.0,128389.60386492494,1.2671068725874655,1.0,0.0,4.028046144701123,1.2847869691051976,1.2850830636389239,3.135186020377719,0.0,16536.941401309432,0.0,0.0,22724.84248519438,2317.2890319522344,19316.1142552844,1969.6954877847584,0.85,0.8499999182775052,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.647378156567,4632.441516551485,6.166747698829618,5.001340265805598,-3.7020696501109063,8.703409915916504,2.943909782481018,3.5,0.8411170807088623,0.6,0.00023044997082250748,0.9977264516622029,0.00023097510388602006,199.0063462515675,0.0,0.0,0.0,0.03943536517402355,7.791501022152847e-05,0.000152534960600979,0.0006144178599810566,0.09267167510580239,0.09267167510580239,0.09267167510580239,0.09267170561668539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.33082443726,595.581746725833,0.0,0.09267167510580239,0.09267167511623059,0.09267167511623059,0.3721590372810088,0.3721590372810088,0.5,9.998901712713655,0.00017517453255777582,0.00017517453255777582,-3.234390533179976e-11,2.0447907900233986e-07,0.0001681505881379053,-3.234390533179976e-11,27517.607629442173,20879.356103242146,0.7587634937022105,1.022756977369766,0.6354729510056512,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521050114137963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59769205292395,260.59769205292395,-12.55230794707603,244.80318666694905,276.392197438896,127879.11244298278,127876.47438034469,2.638062638087165,0.0,nan,276.392197438896,3.242197438896028,270.07439528450925,-3.0756047154907264,263.75659313011954,-9.393406869880437,257.4387909757297,-15.71120902427026,251.12098882134012,-22.029011178659857,244.80318666694905,-28.34681333305093,1.0,1.0,26381.15544483698,26381.15544483698,275.58655187831613,2.436551878316152,275.58655187831613,275.58655187831613,77317.04030534808,77316.9543114998,0.08599384828994516,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58655187831613,2.436551878316152,1.0,0.002,0.12941276438833776,0.004910523993796705,0.00019989788805588156,0.001800102112296386,0.09994894402794077,0.09994894402794077,0.0,3.5226769418139625e-13,1.0,1.0000003407688336,0.00016815062048181062,0.09267167511623059,0.0,3.1526077460170887e-08,0.04049236918273257,0.0,1600127.871213751,266.6417088385905,2.0451142290767166e-07,1.0,1284408.7322277701,2598.529791523636,,,,,,,,,,,,,,,,,2.0,16536.941401309432,1552.16240543001,0.3721590372810088,6.17534620354742,2.943909782481018
4377.0,-30.10160644454288,5.0013388904226,35.058899949294776,24.09633306032049,4.997156447237196,-26.591730155365696,-40.105975850578375,1.4872801580584825,-6.508287221936541,-6.508287435116876,40.11777792491006,42252.03560503872,25750.165040113076,25750.165040113076,68002.2006451518,77326.34580324627,77316.94284679485,25750.165040113076,103067.10788690792,103067.10788690792,103067.10788690792,130584.70778646469,126066.97138325479,4517.736403209903,0.0,91536.69180384227,56462.38160562838,38971.45577579321,27517.59989955677,66489.05567534998,20879.350733994226,1552.1619524058071,0.0,0.8785670973366293,2.727914513385488,0.0014947054983599872,1.0,1.0,-6.50811220001907,334281.96751257486,1559617.743618205,4.665575457819261,1559617.743618205,4.665575457819261,0.7587635117236562,0.09267166297101818,4.028046144702076,101325.0,128389.59774055466,1.2671068121446303,1.0,0.0,4.028046144702404,1.2847869516048056,1.2850830461344989,3.1351860630828416,0.0,16536.93854958692,0.0,0.0,22724.836934710078,2317.2884659603515,19316.110495226327,1969.6951043655406,0.85,0.8499999604275603,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.648930541524,4632.441516551485,6.166745688741037,5.0013388904226,-3.7020660314489264,8.703404921871527,2.9439116065821347,3.5,0.8411176018806099,0.6,0.00023044997082250748,0.9977236739231641,0.00023097574693837998,199.00632436774399,0.0,0.0,0.0,0.03943536517402355,7.791520809715069e-05,0.0001525347627253568,0.0006144170629289194,0.09267166295718665,0.09267166295718665,0.09267166295718665,0.09267169497518718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.3190892583,595.5817504700042,0.0,0.09267166295718665,0.09267166297101818,0.09267166297101818,0.3721590048449179,0.3721590048449179,0.5,9.998902673154031,0.0001737697521662085,0.0001737697521662085,5.5649707064731047e-11,2.1318032850103918e-07,0.00017523509779948654,5.5649707064731047e-11,27517.59989955677,20879.350733994226,0.7587635117236562,1.0227578050918655,0.635473540357457,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521048512809147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59770713445414,260.59770713445414,-12.552292865545837,244.80321303659971,276.39220123230507,127878.99788845485,127876.40283058035,2.5950578745199877,0.0,nan,276.39220123230507,3.242201232305092,270.0744035931673,-3.0755964068326875,263.7566059540255,-9.393394045974503,257.4388083148844,-15.71119168511558,251.12101067574272,-22.028989324257253,244.80321303659971,-28.346786963400262,1.0,1.0,26381.15544483698,26381.15544483698,275.58655448272947,2.436554482729491,275.58655448272947,275.58655448272947,77317.024775236,77316.94284679485,0.08192844115546905,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58655448272947,2.436554482729491,1.0,0.002,0.12941273153394903,0.00491052484717171,0.00019989783892230685,0.0018001021614133695,0.09994891946115342,0.09994891946115342,0.0,3.3567636517628507e-13,1.0,1.0000003551190193,0.00017523504214977947,0.09267166297101818,0.0,3.285431207973998e-08,0.04219836488570332,0.0,1600127.8758442814,266.64171277806344,2.1312467879397445e-07,1.0,1284408.718809409,2598.5298458339385,,,,,,,,,,,,,,,,,2.0,16536.93854958692,1552.1619524058071,0.3721590048449179,6.17534620354742,2.9439116065821347
4378.0,-30.10157971392358,5.00133752663764,35.05889912696745,24.09633396836,4.997160704307862,-26.59170567210021,-40.10594581542534,1.4872866623703775,-6.508282147025795,-6.508282358081187,40.117776171878255,42252.01918177005,25750.163643849723,25750.163643849723,68002.18282561976,77326.33242184724,77316.930919902,25750.163643849723,103067.09456375173,103067.09456375173,103067.09456375173,130584.68454553164,126066.94838070177,4517.736164829867,0.0,91536.66932409533,56462.35608355603,38971.45915615478,27517.5899817799,66489.04913793468,20879.34385930473,1552.16136797642,0.0,0.8785671314861102,2.7279150295733166,0.0014947054983599872,1.0,1.0,-6.508108830655999,334282.03450810036,1559617.6678454673,4.665574296089414,1559617.6678454673,4.665574296089414,0.7587635353651783,0.09267164978016211,4.028046144702076,101325.0,128389.58710642083,1.2671067071938893,1.0,0.0,4.028046144704005,1.2847869211768357,1.2850830156995163,3.1351861373343346,0.0,16536.935697243985,0.0,0.0,22724.831353903373,2317.2878968764435,19316.103957604955,1969.69443771369,0.85,0.849999881485901,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.650478473471,4632.441516551485,6.1667430683191276,5.00133752663764,-3.7020615459887187,8.703399072626357,2.9439134254512735,3.5,0.8411181215575068,0.6,0.00023044997082250748,0.9977208958087493,0.00023097639008122153,199.00630248090235,0.0,0.0,0.0,0.03943536517402355,7.791547316491101e-05,0.00015253449765759646,0.0006144159952237492,0.09267164977415158,0.09267164977415158,0.09267164977415158,0.0926716812197187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.30605894054,595.5817546214247,0.0,0.09267164977415158,0.09267164978016211,0.09267164978016211,0.3721589722870748,0.3721589722870748,0.5,9.998903617584714,0.00017189113754056962,0.00017189113754056962,6.650680006714538e-12,2.1105540781718446e-07,0.00017352742520415632,6.650680006714538e-12,27517.5899817799,20879.34385930473,0.7587635353651783,1.0227576376456522,0.6354733558321196,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521046915995433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5977222909506,260.5977222909506,-12.55227770904935,244.80323926757632,276.3922053143215,127878.9224587276,127876.31450150341,2.607957224192824,0.0,nan,276.3922053143215,3.2422053143214953,270.0744121049757,-3.0755878950242845,263.756618895626,-9.393381104373987,257.43882568627697,-15.711174313723006,251.12103247692744,-22.028967523072538,244.80323926757632,-28.34676073242366,1.0,1.0,26381.15544483698,26381.15544483698,275.586558179936,2.4365581799360143,275.586558179936,275.586558179936,77317.0148189896,77316.930919902,0.08389908759272657,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.586558179936,2.4365581799360143,1.0,0.002,0.12941269900039143,0.004910525909902096,0.00019989779075521466,0.0018001022103844976,0.09994889537760733,0.09994889537760733,0.0,1.1397124563550243e-12,1.0,1.0000003516600788,0.0001735274185534763,0.09267164978016211,0.0,3.253415134858069e-08,0.04178714708733997,0.0,1600127.881790599,266.6417178529742,2.1104875713717774e-07,1.0,1284408.701478637,2598.529915979583,,,,,,,,,,,,,,,,,2.0,16536.935697243985,1552.16136797642,0.3721589722870748,6.17534620354742,2.9439134254512735
4379.0,-30.101552980579513,5.001336153382508,35.05889830939948,24.096332187205576,4.997161858244837,-26.591681496697692,-40.10592339383436,1.4872903743619292,-6.508278203319037,-6.508278420677392,40.117774664727506,42252.034321672945,25750.164784683267,25750.164784683267,68002.19910635622,77326.32042465865,77316.91894154523,25750.164784683267,103067.08372622849,103067.08372622849,103067.08372622849,130584.66581944191,126066.92982957211,4517.735989869809,0.0,91536.64697017688,56462.36086718666,38971.42900332247,27517.58209321342,66489.01109653589,20879.33837588386,1552.1609073046486,0.0,0.8785671585309546,2.727915429783336,0.0014947054983599872,1.0,1.0,-6.508099642682282,334282.0864647264,1559617.602700926,4.665573376051957,1559617.602700926,4.665573376051957,0.7587635536129924,0.09267163751177217,4.028046144702076,101325.0,128389.58103772666,1.2671066473005346,1.0,0.0,4.028046144705264,1.2847869038116841,1.2850829983303629,3.1351861797094416,0.0,16536.932845865904,0.0,0.0,22724.82580433476,2317.2873309779343,19316.10471984541,1969.6945154405848,0.85,0.8500001226042782,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.652027431759,4632.441516551485,6.166741053976411,5.001336153382508,-3.702057923962029,8.703394077344537,2.943915245526848,3.5,0.8411186415790993,0.6,0.00023044997082250748,0.9977181174195032,0.00023097703329126966,199.00628059183444,0.0,0.0,0.0,0.03943536517402355,7.791567104161965e-05,0.00015253429978088784,0.000614415198167236,0.09267163749898473,0.09267163749898473,0.09267163749898473,0.09267167016382385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.29404469137,595.5817584544906,0.0,0.09267163749898473,0.09267163751177217,0.09267163751177217,0.37215893957678575,0.37215893957678575,0.5,9.998904597887345,0.0001718491511155662,0.0001718491511155662,-7.383960110018961e-11,2.1735837663072743e-07,0.00017877799513144055,-7.383960110018961e-11,27517.58209321342,20879.33837588386,0.7587635536129924,1.022758467675558,0.6354739471207791,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521045318961492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.597737226928,260.597737226928,-12.55226277307196,244.80326535735207,276.3922090965007,127878.81029131853,127876.24027853944,2.5700127791045517,0.0,nan,276.3922090965007,3.242209096500744,270.0744203486736,-3.075579651326393,263.75663160084395,-9.393368399156032,257.4388428530137,-15.711157146986295,251.12105410518402,-22.028945894815962,244.80326535735207,-28.346734642647903,1.0,1.0,26381.15544483698,26381.15544483698,275.58656073155674,2.4365607315567672,275.58656073155674,275.58656073155674,77316.99935265948,77316.91894154523,0.08041111424972769,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58656073155674,2.4365607315567672,1.0,0.002,0.12941266548202524,0.004910526765735158,0.00019989774059867908,0.0018001022599688132,0.09994887029933953,0.09994887029933953,0.0,5.674922337606247e-13,1.0,1.000000362295786,0.00017877806897104165,0.09267163751177217,0.0,3.3518577149472885e-08,0.04305155170146208,0.0,1600127.8864229051,266.64172179668094,2.1743221623182762e-07,1.0,1284408.6880382127,2598.5299703792007,,,,,,,,,,,,,,,,,2.0,16536.932845865904,1552.1609073046486,0.37215893957678575,6.17534620354742,2.943915245526848
4380.0,-30.10152624429832,5.001334781015441,35.058897481062075,24.096331174392276,4.997163918191372,-26.591657228050742,-40.10589716546235,1.487294901941294,-6.508273740931372,-6.508273940176171,40.117772718825705,42252.03373424498,25750.16467572843,25750.16467572843,68002.19840997341,77326.30803404913,77316.90251062482,25750.16467572843,103067.06718635325,103067.06718635325,103067.06718635325,130584.63905622828,126066.9033302558,4517.735725972482,0.0,91536.62458892539,56462.35028911136,38971.415888682255,27517.571869875028,66488.98775855728,20879.33124342869,1552.1603227639598,0.0,0.8785671901845551,2.7279158855496384,0.0014947054983599872,1.0,1.0,-6.508110120932429,334282.1455900663,1559617.5185920019,4.665572299229457,1559617.5185920019,4.665572299229457,0.7587635763127204,0.0926716243022653,4.028046144702076,101325.0,128389.57363280623,1.267106574219652,1.0,0.0,4.0280461447044305,1.2847868826311133,1.2850829771449106,3.1351862313950822,0.0,16536.929995433435,0.0,0.0,22724.820247980468,2317.286764387479,19316.100169079662,1969.6940513916234,0.85,0.8500001301790832,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.65357202399,4632.441516551485,6.166738746779468,5.001334781015441,-3.7020538937988383,8.70338867481428,2.9439170604726126,3.5,0.8411191601350322,0.6,0.00023044997082250748,0.997715338733341,0.00023097767657363817,199.00625870036652,0.0,0.0,0.0,0.03943536517402355,7.791590251480795e-05,0.00015253406830769952,0.0006144142657825521,0.09267162428471525,0.09267162428471525,0.09267162428471525,0.09267165408580197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.280326736,595.5817628200609,0.0,0.09267162428471525,0.0926716243022653,0.0926716243022653,0.372158906897364,0.372158906897364,0.5,9.998905491494613,0.0001686281084971597,0.0001686281084971597,-3.410605131648481e-13,1.9924482330679893e-07,0.0001638192437667385,-3.410605131648481e-13,27517.571869875028,20879.33124342869,0.7587635763127204,1.0227588161954138,0.6354741613404552,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521043721765108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59775206511165,260.59775206511165,-12.552247934888328,244.80329134034395,276.39221278987674,127878.71197278108,127876.15878715357,2.5531856275445763,0.0,nan,276.39221278987674,3.24221278987676,270.07442849997165,-3.0755715000283317,263.7566442100663,-9.39335578993365,257.4388599201586,-15.711140079841357,251.12107563025248,-22.0289243697475,244.80329134034395,-28.34670865965603,1.0,1.0,26381.15544483698,26381.15544483698,275.58656331115526,2.4365633111552825,275.58656331115526,275.58656331115526,77316.98652914005,77316.90251062482,0.08401851523376536,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58656331115526,2.4365633111552825,1.0,0.002,0.12941263476773576,0.00491052770943703,0.00019989769499667616,0.0018001023053183871,0.09994884749833807,0.09994884749833807,0.0,3.1506307979212167e-13,1.0,1.0000003319952617,0.00016381924410779902,0.0926716243022653,0.0,3.07139875562392e-08,0.03944931199176491,0.0,1600127.8916281357,266.6417262590686,1.992451643673121e-07,1.0,1284408.6727433482,2598.5300322845983,,,,,,,,,,,,,,,,,2.0,16536.929995433435,1552.1603227639598,0.372158906897364,6.17534620354742,2.9439170604726126
4381.0,-30.101499504435125,5.001333418231436,35.058896653925295,24.096332291979365,4.997168343623479,-26.591632719628365,-40.10587090216575,1.4873015587112917,-6.508268784941492,-6.5082689906940585,40.117771096662246,42252.033015698384,25750.163524499552,25750.163524499552,68002.19654019794,77326.29460374886,77316.89212751908,25750.163524499552,103067.05565201864,103067.05565201864,103067.05565201864,130584.61830707816,126066.88282139503,4517.735485683126,0.0,91536.60212466479,56462.340536187636,38971.40176497461,27517.56265505952,66488.96442003413,20879.324866666942,1552.159774921419,0.0,0.8785672231461811,2.727916388659722,0.0014947054983599872,1.0,1.0,-6.508099810070632,334282.2109029393,1559617.448476568,4.665571177909349,1559617.448476568,4.665571177909349,0.7587635986658856,0.09267161126201662,4.028046144702076,101325.0,128389.5627202919,1.267106466521509,1.0,0.0,4.028046144701372,1.2847868514899292,1.2850829459965496,3.135186307386996,0.0,16536.927145950915,0.0,0.0,22724.814671018386,2317.2861956956135,19316.088984977825,1969.6929109306263,0.85,0.8499998466263486,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.655114896007,4632.441516551485,6.166736192517386,5.001333418231436,-3.7020495077520534,8.70338292598349,2.943918873397518,3.5,0.8411196781135766,0.6,0.00023044997082250748,0.9977125596832611,0.00023097831994383963,199.00623680597045,0.0,0.0,0.0,0.03943536517402355,7.791613429685339e-05,0.00015253383652565408,0.0006144133321537776,0.09267161125249325,0.09267161125249325,0.09267161125249325,0.09267164194514288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.26804300374,595.5817667351168,0.0,0.09267161125249325,0.09267161126201662,0.09267161126201662,0.3721588739043651,0.3721588739043651,0.5,9.99890641233246,0.00016695445879122417,0.00016695445879122417,-1.1254996934439987e-11,2.0575254211507854e-07,0.00016918062340209872,-1.1254996934439987e-11,27517.56265505952,20879.324866666942,0.7587635986658856,1.0227591470759598,0.6354743735934502,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521042124393597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5977670386532,260.5977670386532,-12.55223296134676,244.80331725809066,276.3922168192134,127878.64231843702,127876.06584214095,2.57647629609198,0.0,nan,276.3922168192134,3.242216819213411,270.074436906991,-3.0755630930089524,263.75665699476696,-9.393343005233021,257.43887708254107,-15.711122917458908,251.1210971703166,-22.028902829683375,244.80331725809066,-28.34668274190932,1.0,1.0,26381.15544483698,26381.15544483698,275.5865670594099,2.4365670594099242,275.5865670594099,275.5865670594099,77316.97713867508,77316.89212751908,0.08501115599938203,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5865670594099,2.4365670594099242,1.0,0.002,0.12941260304853566,0.004910528744131481,0.00019989764803508904,0.0018001023525666445,0.09994882401754451,0.09994882401754451,0.0,6.017335067720619e-13,1.0,1.0000003428552875,0.00016918063465709565,0.09267161126201662,0.0,3.171917566724019e-08,0.04074038378336216,0.0,1600127.8974473272,266.6417312150585,2.0576379711201298e-07,1.0,1284408.655847861,2598.5301006684613,,,,,,,,,,,,,,,,,2.0,16536.927145950915,1552.159774921419,0.3721588739043651,6.17534620354742,2.943918873397518
4382.0,-30.1014727614879,5.001332054333446,35.05889583817342,24.09633204750719,4.99717126381297,-26.59160835895935,-40.10584090193731,1.4873068611990714,-6.5082643884054505,-6.508264615810049,40.11776977094939,42252.016716770515,25750.163660616294,25750.163660616294,68002.1803773868,77326.28184944905,77316.88411540537,25750.163660616294,103067.04777602166,103067.04777602166,103067.04777602166,130584.60294217191,126066.86761249643,4517.735329675481,0.0,91536.57972521523,56462.31459219116,38971.40570336008,27517.55516615026,66488.96086951034,20879.319698728217,1552.1593226817308,0.0,0.8785672518703832,2.727916833153182,0.0014947054983599872,1.0,1.0,-6.508077628228193,334282.26863364043,1559617.3911735525,4.665570200742023,1559617.3911735525,4.665570200742023,0.758763617358426,0.09267159894733414,4.028046144702076,101325.0,128389.55403482135,1.2671063808025793,1.0,0.0,4.028046144702797,1.2847868266842442,1.2850829211851478,3.1351863679187844,0.0,16536.92429743136,0.0,0.0,22724.809110146252,2317.285628644466,19316.083655335307,1969.692367458338,0.85,0.8499998200957822,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.656658281344,4632.441516551485,6.1667339457968735,5.001332054333446,-3.7020455561557553,8.703377610489202,2.943920686926036,3.5,0.8411201962645817,0.6,0.00023044997082250748,0.9977097803210088,0.00023097896338989603,199.006214909054,0.0,0.0,0.0,0.03943536517402355,7.791639905930449e-05,0.000152533571763203,0.0006144122656784073,0.09267159893574665,0.09267159893574665,0.09267159893574665,0.09267163307417232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.25669656176,595.5817703599159,0.0,0.09267159893574665,0.09267159894733414,0.09267159894733414,0.3721588407781967,0.3721588407781967,0.5,9.998907436105558,0.00016938406321287403,0.00016938406321287403,-8.58335624798201e-12,2.2740459826309234e-07,0.00018698758185564657,-8.58335624798201e-12,27517.55516615026,20879.319698728217,0.758763617358426,1.0227589586013575,0.6354741623905557,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521040526808426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5977819863809,260.5977819863809,-12.552218013619097,244.80334310930297,276.3922208634566,127878.5533025523,127875.98126789178,2.572034660532555,0.0,nan,276.3922208634566,3.242220863456623,270.0744453126278,-3.0755546873721755,263.7566697617981,-9.393330238201884,257.4388942109651,-15.711105789034889,251.1211186601348,-22.028881339865166,244.80334310930297,-28.346656890697005,1.0,1.0,26381.15544483698,26381.15544483698,275.5865705073678,2.4365705073678328,275.5865705073678,275.5865705073678,77316.96395812904,77316.88411540537,0.07984272367320955,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5865705073678,2.4365705073678328,1.0,0.002,0.12941256799052125,0.004910529686666351,0.00019989759568010972,0.0018001024045787267,0.09994879784005485,0.09994879784005485,0.0,2.588363551270234e-13,1.0,1.0000003789250014,0.00018698759043900282,0.09267159894733414,0.0,3.505774558372397e-08,0.04502847135869173,0.0,1600127.9026323024,266.6417356115945,2.2741318161934032e-07,1.0,1284408.6409137729,2598.530161113631,,,,,,,,,,,,,,,,,2.0,16536.92429743136,1552.1593226817308,0.3721588407781967,6.17534620354742,2.943920686926036
4383.0,-30.1014460155073,5.0013306932216555,35.0588950253905,24.09633183795961,4.997174203170756,-26.591583993640178,-40.105818410497136,1.4873121812089192,-6.508259800339147,-6.508260035717781,40.117768225089044,42252.03179248108,25750.163325188423,25750.163325188423,68002.1951176695,77326.26909505564,77316.87359107965,25750.163325188423,103067.03691626807,103067.03691626807,103067.03691626807,130584.58344567138,126066.84827577321,4517.735169898165,0.0,91536.55733233696,56462.32002937887,38971.374781064544,27517.546529403302,66488.92131046785,20879.313716983175,1552.158810881269,0.0,0.8785672825424863,2.7279172986977165,0.0014947054983599872,1.0,1.0,-6.508066540045036,334282.3290730543,1559617.3243567222,4.665569157309187,1559617.3243567222,4.665569157309187,0.7587636381271499,0.09267158627634581,4.028046144702076,101325.0,128389.55431320184,1.2671063835499812,1.0,0.0,4.028046144703133,1.2847868017965896,1.2850828962917575,3.1351864286506,0.0,16536.921449864927,0.0,0.0,22724.803550905504,2317.2850617596737,19316.08729456421,1969.6927385564095,0.85,0.8500001881774037,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.658199447333,4632.441516551485,6.1667315894286014,5.0013306932216555,-3.7020414501094443,8.7033721433311,2.9439224978471943,3.5,0.8411207136706269,0.6,0.00023044997082250748,0.9977070006518448,0.0002309796069105906,199.00619300965866,0.0,0.0,0.0,0.03943536517402355,7.791659755463332e-05,0.00015253337326787418,0.0006144114661300633,0.09267158626563442,0.09267158626563442,0.09267158626563442,0.09267162156772032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.2441153811,595.5817743754496,0.0,0.09267158626563442,0.09267158627634581,0.09267158627634581,0.37215880796698403,0.37215880796698403,0.5,9.998908495175568,0.00017255541968097532,0.00017255541968097532,5.354650056688115e-11,2.3537864990430535e-07,0.00019349567276094604,5.354650056688115e-11,27517.546529403302,20879.313716983175,0.7587636381271499,1.0227597888095592,0.6354747672200395,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452103892903935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59779691500677,260.59779691500677,-12.55220308499321,244.80336890677665,276.3922249232355,127878.46492288666,127875.89617499433,2.5687478923419444,0.0,nan,276.3922249232355,3.24222492323554,270.07445371994396,-3.0755462800560167,263.75668251665485,-9.393317483345129,257.43891131336073,-15.711088686639243,251.1211401100694,-22.028859889930573,244.80336890677665,-28.346631093223323,1.0,1.0,26381.15544483698,26381.15544483698,275.5865738698947,2.436573869894744,275.5865738698947,275.5865738698947,77316.95120720605,77316.87359107965,0.077616126392968,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5865738698947,2.436573869894744,1.0,0.002,0.12941253171261288,0.00491053067328808,0.00019989754152515408,0.001800102458981078,0.09994877076257704,0.09994877076257704,0.0,5.062322089299798e-13,1.0,1.000000392107653,0.00019349561921444547,0.09267158627634581,0.0,3.6277912851432986e-08,0.04659566417349974,0.0,1600127.9080221702,266.64174019966083,2.3532510340373847e-07,1.0,1284408.6252789814,2598.5302243948786,,,,,,,,,,,,,,,,,2.0,16536.921449864927,1552.158810881269,0.37215880796698403,6.17534620354742,2.9439224978471943
4384.0,-30.101413517279465,5.001329335403474,35.0588942159182,24.09633236182856,4.997177332442368,-26.59155443231434,-40.10578764192758,1.4873182473763635,-6.5082551865422715,-6.508255430158,40.11776669503664,42252.035636433204,25750.162929885566,25750.162929885566,68002.19856631877,77326.25856836925,77316.86333721798,25750.162929885566,103067.02626710355,103067.02626710355,103067.02626710355,130584.56420278351,126066.82917006876,4517.735032714755,0.0,91536.5349151158,56462.311982771236,38971.35881371618,27517.537935679968,66488.89674939614,20879.307767901584,1552.1583005007294,0.0,0.8785673132919193,2.7279177668159957,0.0014947054983599872,1.0,1.0,-6.508055124587713,334282.38984716183,1559617.2582219264,4.665568111245714,1559617.2582219264,4.665568111245714,0.7587636588965658,0.09267157371790752,4.028046144702076,101325.0,128389.54434718113,1.267106285193004,1.0,0.0,4.028046144701779,1.2847867734183196,1.2850828679069475,3.135186497900353,0.0,16536.918603250688,0.0,0.0,22724.797985621404,2317.284494258631,19316.076704089424,1969.6916586285251,0.85,0.8499999303101057,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.659739393693,4632.441516551485,6.1667292205242035,5.001329335403474,-3.7020373247744307,8.703366660177904,2.9439243073356933,3.5,0.8411212306673409,0.6,0.00023044997082250748,0.9977036231716144,0.00023098038883524022,199.00616640037578,0.0,0.0,0.0,0.03943536517402355,7.79168690994658e-05,0.00015253310172304166,0.0006144103723349475,0.09267157371182223,0.09267157371182223,0.09267157371182223,0.09267161024162424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.2314277234,595.5817784263846,0.0,0.09267157371182223,0.09267157371790752,0.09267157371790752,0.37215877555900984,0.37215877555900984,0.5,9.998909592187383,0.00017644525746618456,0.00017644525746618456,1.1425527191022411e-11,2.436157160445873e-07,0.000200305570274395,1.1425527191022411e-11,27517.537935679968,20879.307767901584,0.7587636588965658,1.0227602184861997,0.6354750597785629,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521037331089395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5978123682011,260.5978123682011,-12.552187631798859,244.80339565557892,276.392229080821,127878.403051807,127875.74404225909,2.659009547898271,0.0,nan,276.392229080821,3.242229080821005,270.07446239577337,-3.0755376042266107,263.7566957107275,-9.393304289272464,257.438929025677,-15.711070974322979,251.12116234062876,-22.02883765937122,244.80339565557892,-28.346604344421053,1.0,1.0,26381.15544483698,26381.15544483698,275.58657728917933,2.436577289179354,275.58657728917933,275.58657728917933,77316.94087169286,77316.86333721798,0.07753447488357779,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58657728917933,2.436577289179354,1.0,0.002,0.12941249415855768,0.004910531670722585,0.00019989748540941342,0.0018001025156455853,0.0999487427047067,0.0999487427047067,0.0,1.0549985364483039e-12,1.0,1.0000004059018552,0.0002003055588488678,0.09267157371790752,0.0,3.755468428287902e-08,0.04823555982214771,0.0,1600127.9134427267,266.6417448134577,2.436042905173963e-07,1.0,1284408.609557611,2598.5302880265426,,,,,,,,,,,,,,,,,2.0,16536.918603250688,1552.1583005007294,0.37215877555900984,6.17534620354742,2.9439243073356933
4385.0,-30.101386787744275,5.001327970636578,35.05889340468074,24.096330755297117,4.997178436043464,-26.591530265365357,-40.10576141355557,1.487321913666413,-6.508251147443332,-6.508251385820119,40.11776502527892,42252.03508342771,25750.163765510202,25750.163765510202,68002.19884893791,77326.24753234033,77316.84938354975,25750.163765510202,103067.01314905996,103067.01314905996,103067.01314905996,130584.54238055716,126066.80748601773,4517.73489453943,0.0,91536.51350359389,56462.301054688854,38971.34716545004,27517.52923149721,66488.87639694725,20879.301703936653,1552.1577984121368,0.0,0.8785673415341834,2.7279181780612727,0.0014947054983599872,1.0,1.0,-6.508055397371265,334282.4432161132,1559617.1860491345,4.6655671504735405,1559617.1860491345,4.6655671504735405,0.7587636785368693,0.09267156135869789,4.028046144702076,101325.0,128389.53838983913,1.2671062263986097,1.0,0.0,4.028046144701441,1.2847867562669695,1.2850828507516447,3.135186539753743,0.0,16536.915872764668,0.0,0.0,22724.792670011517,2317.2839522172726,19316.077512265463,1969.691741039546,0.85,0.850000164699222,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.661278254644,4632.441516551485,6.1667271480107555,5.001327970636578,-3.702033626208331,8.703361596844909,2.943926115549244,3.5,0.8411217472997841,0.6,0.00023044997082250748,0.9977008452300936,0.00023098103196390519,199.0061445144565,0.0,0.0,0.0,0.03943536517402355,7.791710057594467e-05,0.0001525328702465628,0.0006144094399370094,0.09267156134444351,0.09267156134444351,0.09267156134444351,0.09267159721406655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.2181651411,595.5817826574264,0.0,0.09267156134444351,0.09267156135869789,0.09267156135869789,0.37215874363584145,0.37215874363584145,0.5,9.998910668322443,0.00017889603140019972,0.00017889603140019972,2.091837814077735e-11,2.383767991886998e-07,0.00019598844886559164,2.091837814077735e-11,27517.52923149721,20879.301703936653,0.7587636785368693,1.022760535806861,0.6354752459821634,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521035389469468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5978275420087,260.5978275420087,-12.552172457991276,244.80342216791502,276.3922329161,127878.2856502809,127875.67471438172,2.6109358991743017,0.0,nan,276.3922329161,3.242232916100022,270.0744707664637,-3.0755292335362583,263.7567086168293,-9.393291383170663,257.4389464671904,-15.711053532809558,251.1211843175536,-22.02881568244638,244.80342216791502,-28.34657783208496,1.0,1.0,26381.15544483698,26381.15544483698,275.5865797192092,2.4365797192092487,275.5865797192092,275.5865797192092,77316.92646273153,77316.84938354975,0.0770791817776626,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5865797192092,2.4365797192092487,1.0,0.002,0.12941245741329507,0.004910532559517015,0.0001998974303124085,0.001800102570132545,0.09994871515620425,0.09994871515620425,0.0,4.4495353582196806e-13,1.0,1.0000003971571048,0.0001959884279472135,0.09267156135869789,0.0,3.6745274732925735e-08,0.04719594672023302,0.0,1600127.9181702326,266.64174885255665,2.3835588081055903e-07,1.0,1284408.5957518485,2598.5303439048657,,,,,,,,,,,,,,,,,2.0,16536.915872764668,1552.1577984121368,0.37215874363584145,6.17534620354742,2.943926115549244
4386.0,-30.101354336737725,5.001326606105758,35.05889258196547,24.096330266352766,4.997180410274196,-26.59150086203964,-40.10573067991061,1.4873269355748895,-6.508246751031436,-6.508246968302378,40.11776307160985,42252.038832136954,25750.163735551014,25750.163735551014,68002.20256768797,77326.23751104815,77316.83265684654,25750.163735551014,103066.99639239756,103066.99639239756,103066.99639239756,130584.51540526311,126066.78072322294,4517.73468204017,0.0,91536.49114324705,56462.29246433092,38971.331865462365,27517.51901286555,66488.85087832791,20879.294571289884,1552.157215541968,0.0,0.8785673728757951,2.727918627454079,0.0014947054983599872,1.0,1.0,-6.508068327602132,334282.50150920573,1559617.1016045664,4.665566084264858,1559617.1016045664,4.665566084264858,0.758763701099942,0.09267154844172001,4.028046144702076,101325.0,128389.5301497773,1.2671061450755223,1.0,0.0,4.028046144703457,1.2847867327738716,1.2850828272531325,3.135186597082514,0.0,16536.91302779578,0.0,0.0,22724.787118847,2317.283386156027,19316.06797139744,1969.690768141765,0.85,0.8499999524914136,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.662813405345,4632.441516551485,6.166724873685666,5.001326606105758,-3.702029647739243,8.703356253845001,2.94392791940357,3.5,0.8411222626867343,0.6,0.00023044997082250748,0.9976974726799184,0.00023098181275682205,199.0061179438509,0.0,0.0,0.0,0.03943536517402355,7.79173718141718e-05,0.0001525325990083357,0.0006144083473769143,0.09267154842668761,0.09267154842668761,0.09267154842668761,0.09267158098628345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.20400805207,595.5817871654241,0.0,0.09267154842668761,0.09267154844172001,0.09267154844172001,0.3721587120272596,0.3721587120272596,0.5,9.998911645225094,0.0001772525689602844,0.0001772525689602844,5.4569682106375694e-12,2.172709514525195e-07,0.00017864070025552792,5.4569682106375694e-12,27517.51901286555,20879.294571289884,0.758763701099942,1.0227609842758365,0.635475546260479,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452103379250283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59784308650916,260.59784308650916,-12.552156913490819,244.80344948294783,276.39223669006805,127878.20650448378,127875.53178397562,2.6747205082057186,0.0,nan,276.39223669006805,3.2422366900680686,270.07447924864573,-3.0755207513542473,263.756721807223,-9.393278192776961,257.43896436579706,-15.711035634202915,251.1212069243733,-22.02879307562668,244.80344948294783,-28.34655051705215,1.0,1.0,26381.15544483698,26381.15544483698,275.586582201605,2.436582201605006,275.586582201605,275.586582201605,77316.91585619753,77316.83265684654,0.08319935099279974,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.586582201605,2.436582201605006,1.0,0.002,0.1294124239205408,0.00491053350449402,0.00019989738039271978,0.0018001026201806087,0.0999486901963599,0.0999486901963599,0.0,5.733282772146797e-13,1.0,1.0000003620176123,0.0001786406947985597,0.09267154844172001,0.0,3.349279747741011e-08,0.04301843647070465,0.0,1600127.9232939677,266.64175324896854,2.1726549448430887e-07,1.0,1284408.5806722862,2598.530404938859,,,,,,,,,,,,,,,,,2.0,16536.91302779578,1552.157215541968,0.3721587120272596,6.17534620354742,2.94392791940357
4387.0,-30.101321900242475,5.001325240809246,35.05889175364033,24.096330266352766,4.997182710759343,-26.591471439146925,-40.10569991134105,1.4873322496598238,-6.50824240732436,-6.508242613278802,40.11776126431358,42252.042510204614,25750.16382791618,25750.16382791618,68002.2063381208,77326.22823852912,77316.81788763337,25750.16382791618,103066.98171554955,103066.98171554955,103066.98171554955,130584.49121831305,126066.75676020054,4517.734458112507,0.0,91536.46966964398,56462.28394130348,38971.31747593389,27517.5095027635,66488.82697869738,20879.287944770695,1552.1566679357027,0.0,0.8785674033226771,2.727919070363567,0.0014947054983599872,1.0,1.0,-6.5080732679153925,334282.55897763185,1559617.0234871705,4.665565048493991,1559617.0234871705,4.665565048493991,0.7587637225190692,0.09267153573501417,4.028046144702076,101325.0,128389.52146430674,1.2671060593565926,1.0,0.0,4.028046144702908,1.2847867079139383,1.28508280238747,3.1351866577466923,0.0,16536.91029833802,0.0,0.0,22724.781787824886,2317.282842543059,19316.067123340017,1969.6906816639748,0.85,0.8500001145748676,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.664346680495,4632.441516551485,6.166722631426697,5.001325240809246,-3.7020257179011136,8.70335095871036,2.9439297210545003,3.5,0.841122777444143,0.6,0.00023044997082250748,0.9976941016501414,0.0002309825932030204,199.00609138513417,0.0,0.0,0.0,0.03943536517402355,7.79176433614995e-05,0.000152532327461008,0.0006144072535717479,0.09267153572186133,0.09267153572186133,0.09267153572186133,0.09267156654929545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.19080828154,595.5817913692862,0.0,0.09267153572186133,0.09267153573501417,0.09267153573501417,0.37215868028272114,0.37215868028272114,0.5,9.998912570375127,0.00017410125946071275,0.00017410125946071275,-9.777068044058979e-12,2.0595444993887213e-07,0.00016934536341750572,-9.777068044058979e-12,27517.5095027635,20879.287944770695,0.7587637225190692,1.022761408618448,0.6354758300028651,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45210318537051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5978589626438,260.5978589626438,-12.552141037356193,244.80347745519165,276.392240470094,127878.12523986229,127875.39345546307,2.7317843992221396,0.0,nan,276.392240470094,3.242240470094032,270.0744878671139,-3.0755121328861037,263.7567352641354,-9.39326473586459,257.43898266115406,-15.71101733884592,251.12123005817364,-22.02876994182634,244.80347745519165,-28.346522544808323,1.0,1.0,26381.15544483698,26381.15544483698,275.58658484796973,2.4365848479697547,275.58658484796973,275.58658484796973,77316.90640969989,77316.81788763337,0.08852206652227324,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58658484796973,2.4365848479697547,1.0,0.002,0.1294123921706587,0.004910534430612395,0.00019989733313948704,0.0018001026675080601,0.09994866656974352,0.09994866656974352,0.0,6.475471200917404e-13,1.0,1.0000003431890538,0.00016934537319457377,0.09267153573501417,0.0,3.1750042809801445e-08,0.04078002694961782,0.0,1600127.9283699114,266.6417575926756,2.059642270069162e-07,1.0,1284408.5658060517,2598.5304651093984,,,,,,,,,,,,,,,,,2.0,16536.91029833802,1552.1566679357027,0.37215868028272114,6.17534620354742,2.9439297210545003
4388.0,-30.101295204080337,5.001323875195421,35.05889092249442,24.096329847257607,4.997185169020115,-26.591447166769164,-40.10567368296904,1.4873371317109827,-6.508238042396044,-6.508238242365834,40.11775952626824,42252.04175803845,25750.163866083443,25750.163866083443,68002.2056241219,77326.21660244373,77316.80420394424,25750.163866083443,103066.96807002768,103066.96807002768,103066.96807002768,130584.4683555088,126066.7341320239,4517.73422348489,0.0,91536.44822042056,56462.27337602368,38971.305382663195,27517.500285481114,66488.80566814431,20879.28153007324,1552.1561338908327,0.0,0.878567433592571,2.727919514822171,0.0014947054983599872,1.0,1.0,-6.508073837276868,334282.616656236,1559616.9483629689,4.665564018744121,1559616.9483629689,4.665564018744121,0.7587637435617524,0.09267152304899867,4.028046144702076,101325.0,128389.5134469493,1.2671059802314266,1.0,0.0,4.02804614470034,1.284786685075112,1.2850827795433801,3.1351867134788884,0.0,16536.90756967125,0.0,0.0,22724.776462855247,2317.282299547271,19316.05772304554,1969.689723100706,0.85,0.849999900092244,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.665877823247,4632.441516551485,6.166720379339086,5.001323875195421,-3.702021777474624,8.703345652670045,2.9439315202002287,3.5,0.8411232914857797,0.6,0.00023044997082250748,0.9976913272055657,0.00023098323553435605,199.00606952655698,0.0,0.0,0.0,0.03943536517402355,7.79178748401047e-05,0.00015253209598240278,0.0006144063211652445,0.09267152303424643,0.09267152303424643,0.09267152303424643,0.09267155295593638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.17807709624,595.5817954241653,0.0,0.09267152303424643,0.09267152304899867,0.09267152304899867,0.37215864823121786,0.37215864823121786,0.5,9.998913467791636,0.00017058644590406402,0.00017058644590406402,1.2391865311656147e-11,1.9996980427094968e-07,0.00016440508898085682,1.2391865311656147e-11,27517.500285481114,20879.28153007324,0.7587637435617524,1.0227617256885497,0.6354760223687095,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452102991577487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59787460261083,260.59787460261083,-12.552125397389148,244.80350497507638,276.39224423014326,127878.01661373508,127875.32546641461,2.6911473204473504,0.0,nan,276.39224423014326,3.242244230143285,270.07449637913055,-3.0755036208694264,263.75674852811864,-9.393251471881342,257.4390006771049,-15.710999322895077,251.12125282609125,-22.028747173908727,244.80350497507638,-28.3464950249236,1.0,1.0,26381.15544483698,26381.15544483698,275.58658763580877,2.4365876358087917,275.58658763580877,275.58658763580877,77316.89496218615,77316.80420394424,0.09075824191677384,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58658763580877,2.4365876358087917,1.0,0.002,0.12941236134669915,0.004910535354755308,0.00019989728732302707,0.0018001027130427946,0.09994864366151353,0.09994864366151353,0.0,3.6582152238007204e-13,1.0,1.0000003331820166,0.0001644050765889915,0.09267152304899867,0.0,3.0823798659329454e-08,0.039590350568814194,0.0,1600127.9334783,266.64176195760393,1.9995741240563802e-07,1.0,1284408.5508854492,2598.530525499994,,,,,,,,,,,,,,,,,2.0,16536.90756967125,1552.1561338908327,0.37215864823121786,6.17534620354742,2.9439315202002287
