time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4389.0,-30.10126850423495,5.001322509166966,35.0588900897554,24.096329183690273,4.997187584355801,-26.591422895375555,-40.10564748952163,1.4873419754955461,-6.508233688263601,-6.5082338846823315,40.117757818011405,42252.04102137715,25750.163915940877,25750.163915940877,68002.20493731802,77326.2040998985,77316.79094230052,25750.163915940877,103066.9548582414,103066.9548582414,103066.9548582414,130584.44606423167,126066.71208407058,4517.733980161098,0.0,91536.42588587683,56462.262807352,38971.29230947203,27517.491205990267,66488.7835154623,20879.275213883808,1552.1556067032682,0.0,0.8785674636773544,2.727919957895137,0.0014947054983599872,1.0,1.0,-6.508072357840945,334282.6741593025,1559616.8745247452,4.665562995291552,1559616.8745247452,4.665562995291552,0.7587637643848364,0.09267151032568974,4.028046144702076,101325.0,128389.50554094407,1.2671059022052216,1.0,0.0,4.028046144703395,1.2847866624153021,1.285082756878348,3.1351867687742434,0.0,16536.90472708769,0.0,0.0,22724.77091809659,2317.2817341392415,19316.057347696926,1969.6896848257995,0.85,0.8500000909718664,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.667406947628,4632.441516551485,6.166718133033493,5.001322509166966,-3.702017848430613,8.703340357597579,2.9439333169747406,3.5,0.8411238048499259,0.6,0.00023044997082250748,0.9976885523865272,0.0002309838779559595,199.00604766496872,0.0,0.0,0.0,0.03943536517402355,7.791810601111695e-05,0.00015253186481139054,0.0006144053899977399,0.09267151030976442,0.09267151030976442,0.09267151030976442,0.09267153970538392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.1655673443,595.5817994084915,0.0,0.09267151030976442,0.09267151032568974,0.09267151032568974,0.37215861583175547,0.37215861583175547,0.5,9.998914349156145,0.00016720368199685254,0.00016720368199685254,-3.9108272176235914e-11,1.9641873905129614e-07,0.00016152684139569828,-3.9108272176235914e-11,27517.491205990267,20879.275213883808,0.7587637643848364,1.0227620561218986,0.6354762230166419,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521028320803322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5978900457821,260.5978900457821,-12.552109954217883,244.8035321250946,276.39224796646715,127877.91120515623,127875.25392019509,2.657284961129793,0.0,nan,276.39224796646715,3.2422479664671755,270.0745047981949,-3.075495201805097,263.75676162991994,-9.393238370080041,257.4390184616453,-15.710981538354702,251.12127529337056,-22.02872470662942,244.8035321250946,-28.346467874905386,1.0,1.0,26381.15544483698,26381.15544483698,275.58659045924503,2.4365904592450534,275.58659045924503,275.58659045924503,77316.88251493328,77316.79094230052,0.09157263276574668,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58659045924503,2.4365904592450534,1.0,0.002,0.12941233106217406,0.0049105362746021345,0.00019989724233434024,0.0018001027578950868,0.09994862116717013,0.09994862116717013,0.0,2.294271543579196e-13,1.0,1.0000003273519635,0.00016152688050397046,0.09267151032568974,0.0,3.028417148345475e-08,0.038897248359347734,0.0,1600127.9385776161,266.6417663117364,1.9645784732347238e-07,1.0,1284408.5360102586,2598.530585706795,,,,,,,,,,,,,,,,,2.0,16536.90472708769,1552.1556067032682,0.37215861583175547,6.17534620354742,2.9439333169747406
4390.0,-30.101236016134106,5.0013211557109365,35.05888926305505,24.096331383939855,4.997192585351572,-26.591393155992716,-40.10561665110288,1.4873497250919678,-6.508228612632877,-6.508228824516368,40.117756326613026,42252.04471615535,25750.162405077765,25750.162405077765,68002.20712123312,77326.192777712,77316.78288502283,25750.162405077765,103066.94529010059,103066.94529010059,103066.94529010059,130584.42774753249,126066.69398371961,4517.733763812877,0.0,91536.40343550146,56462.255373466236,38971.275624483584,27517.482457431903,66488.75808191548,20879.26918007407,1552.1550783354412,0.0,0.8785674967414872,2.727920472147037,0.0014947054983599872,1.0,1.0,-6.508054620112148,334282.74093364493,1559616.810061135,4.665561870484718,1559616.810061135,4.665561870484718,0.7587637863446701,0.09267149749812813,4.028046144702076,101325.0,128389.49757926274,1.267105823629536,1.0,0.0,4.028046144700494,1.2847866261617549,1.2850827206164457,3.135186857241573,0.0,16536.90188546779,0.0,0.0,22724.76534458165,2317.281165798887,19316.04955841376,1969.6888905399665,0.85,0.8499999566780723,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.668934028204,4632.441516551485,6.166715515982485,5.0013211557109365,-3.7020133864089777,8.703334542119915,2.943935111348149,3.5,0.8411243175280426,0.6,0.00023044997082250748,0.9976851760261128,0.00023098465965026607,199.00602106401655,0.0,0.0,0.0,0.03943536517402355,7.791837817726935e-05,0.00015253159264523814,0.000614404293699919,0.09267149748844154,0.09267149748844154,0.09267149748844154,0.09267152911666955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.15378338797,595.5818031674387,0.0,0.09267149748844154,0.09267149749812813,0.09267149749812813,0.3721585830981118,0.3721585830981118,0.5,9.998915297491411,0.00016677980414669946,0.00016677980414669946,1.1482370609883219e-11,2.118835027431487e-07,0.00017420440423165928,1.1482370609883219e-11,27517.482457431903,20879.26918007407,0.7587637863446701,1.02276248019933,0.6354765216715281,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521026725612065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5979060892038,260.5979060892038,-12.552093910796202,244.80355999579052,276.39225218261424,127877.86270163996,127875.10213244773,2.7605691922314812,0.0,nan,276.39225218261424,3.2422521826142656,270.07451374525294,-3.075486254747034,263.7567753078874,-9.393224692112597,257.4390368705211,-15.710963129478898,251.1212984331566,-22.02870156684338,244.80355999579052,-28.346440004209455,1.0,1.0,26381.15544483698,26381.15544483698,275.58659458725987,2.43659458725989,275.58659458725987,275.58659458725987,77316.8756335575,77316.78288502283,0.09274853467650246,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58659458725987,2.43659458725989,1.0,0.002,0.12941229840079826,0.004910537332877674,0.0001998971939629115,0.0018001028063574676,0.09994859698145575,0.09994859698145575,0.0,3.203791398842526e-13,1.0,1.0000003530315063,0.00017420439274928867,0.09267149749812813,0.0,3.266103554634744e-08,0.04195011228649173,0.0,1600127.9445497736,266.6417713873671,2.1187202037253883e-07,1.0,1284408.5187367278,2598.530655620793,,,,,,,,,,,,,,,,,2.0,16536.90188546779,1552.1550783354412,0.3721585830981118,6.17534620354742,2.943935111348149
4391.0,-30.101209408219514,5.001319793130537,35.0588884473919,24.0963299171068,4.997193890555758,-26.591369078342257,-40.10559426443649,1.4873535606791,-6.508224705966484,-6.5082249351815795,40.11775499185484,42252.05940754677,25750.163504117038,25750.163504117038,68002.2229116638,77326.1816475648,77316.77337865451,25750.163504117038,103066.93688277155,103066.93688277155,103066.93688277155,130584.41220570973,126066.67857696964,4517.7336287400785,0.0,91536.38206065792,56462.259820642204,38971.2469333508,27517.475322938168,66488.72225628897,20879.264237718304,1552.1546545053502,0.0,0.8785675228712897,2.7279208673333653,0.0014947054983599872,1.0,1.0,-6.50803647264496,334282.79225705983,1559616.7523669836,4.6655609815765064,1559616.7523669836,4.6655609815765064,0.7587638034625093,0.09267148551443138,4.028046144702076,101325.0,128389.49128786419,1.26710576153826,1.0,0.0,4.028046144703257,1.2847866082184165,1.2850827026689722,3.1351869010276134,0.0,16536.899160695935,0.0,0.0,22724.760038077507,2317.280624686056,19316.045703184085,1969.688497415946,0.85,0.8499999855143995,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.670462398554,4632.441516551485,6.166713522054574,5.001319793130537,-3.702009811161198,8.703329604291735,2.943936907237525,3.5,0.8411248306392929,0.6,0.00023044997082250748,0.9976824107794835,0.00023098529986356907,199.005999277711,0.0,0.0,0.0,0.03943536517402355,7.791857575256876e-05,0.00015253139506993873,0.0006144034978574959,0.09267148550173177,0.09267148550173177,0.09267148550173177,0.09267151999310755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.1423404444,595.5818068231769,0.0,0.09267148550173177,0.09267148551443138,0.09267148551443138,0.3721585503740378,0.3721585503740378,0.5,9.998916332208394,0.00016971435530876988,0.00016971435530876988,8.412825991399586e-12,2.2921511799722794e-07,0.00018846253664150936,8.412825991399586e-12,27517.475322938168,20879.264237718304,0.7587638034625093,1.022763268777235,0.6354770850412947,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452102478460001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.597921753196,260.597921753196,-12.552078246804001,244.80358740686538,276.3922560995242,127877.73787061057,127875.04258931961,2.6952812909866326,0.0,nan,276.3922560995242,3.2422560995242407,270.0745223609939,-3.075477639006067,263.7567886224633,-9.393211377536659,257.4390548839305,-15.710945116069468,251.12132114539864,-22.02867885460134,244.80358740686538,-28.346412593134602,1.0,1.0,26381.15544483698,26381.15544483698,275.5865973767974,2.4365973767974083,275.5865973767974,275.5865973767974,77316.86043996231,77316.77337865451,0.08706130780046806,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5865973767974,2.4365973767974083,1.0,0.002,0.12941226306653686,0.004910538189281723,0.00019989714098171823,0.001800102859370169,0.09994857049085912,0.09994857049085912,0.0,3.5188735605928834e-13,1.0,1.000000381912751,0.00018846252822868337,0.09267148551443138,0.0,3.53342452014534e-08,0.0453836050707603,0.0,1600127.949154308,266.6417752940335,2.2920670517123654e-07,1.0,1284408.5054601235,2598.530709357372,,,,,,,,,,,,,,,,,2.0,16536.899160695935,1552.1546545053502,0.3721585503740378,6.17534620354742,2.943936907237525
4392.0,-30.10118279515629,5.001318433140219,35.05888762358384,24.096329078916483,4.997196127098128,-26.591344902930093,-40.10556803606448,1.4873582348722825,-6.508220212199035,-6.5082204278938764,40.11775312548044,42252.058377807014,25750.163190565352,25750.163190565352,68002.22156837236,77326.16919769016,77316.75828536571,25750.163190565352,103066.92147593106,103066.92147593106,103066.92147593106,130584.38686877555,126066.65346012538,4517.73340865016,0.0,91536.35974152896,56462.24892164718,38971.234244313084,27517.465392844493,66488.69963715758,20879.257318841384,1552.1540831336413,0.0,0.878567554367208,2.7279213257583343,0.0014947054983599872,1.0,1.0,-6.508043114791633,334282.8517354575,1559616.6716971253,4.665559910118764,1559616.6716971253,4.665559910118764,0.7587638258380702,0.09267147249703751,4.028046144702076,101325.0,128389.4836602394,1.2671056862594563,1.0,0.0,4.028046144700516,1.2847865863519783,1.2850826807974947,3.1351869543869584,0.0,16536.896319207288,0.0,0.0,22724.754497145714,2317.2800596682573,19316.041005053725,1969.688018339976,0.85,0.849999986027566,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.671986506297,4632.441516551485,6.166711196132532,5.001318433140219,-3.7020057706925282,8.703324203832747,2.9439386981186226,3.5,0.8411253423196065,0.6,0.00023044997082250748,0.9976796450060522,0.00023098594020238783,199.00597748719463,0.0,0.0,0.0,0.03943536517402355,7.791880723373523e-05,0.00015253116358877227,0.0006144025654406758,0.09267147248321006,0.09267147248321006,0.09267147248321006,0.09267150477488051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.12864384963,595.5818111857075,0.0,0.09267147248321006,0.09267147249703751,0.09267147249703751,0.37215851801300087,0.37215851801300087,0.5,9.998917301153702,0.0001696093722216574,0.0001696093722216574,4.3144154915353283e-11,2.156948539777659e-07,0.00017731310225599373,4.3144154915353283e-11,27517.465392844493,20879.257318841384,0.7587638258380702,1.022763596513007,0.63547728574006,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521023194901965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5979371918807,260.5979371918807,-12.552062808119274,244.80361445124217,276.39225993251665,127877.62967384463,127874.97316082599,2.6565130186113155,0.0,nan,276.39225993251665,3.2422599325166743,270.0745308362632,-3.075469163736784,263.75680174000917,-9.393198259990811,257.4390726437541,-15.710927356245861,251.1213435474988,-22.028656452501167,244.80361445124217,-28.34638554875781,1.0,1.0,26381.15544483698,26381.15544483698,275.5866001379338,2.4366001379337945,275.5866001379338,275.5866001379338,77316.84759175938,77316.75828536571,0.08930639366735704,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5866001379338,2.4366001379337945,1.0,0.002,0.12941222982274608,0.004910539149900704,0.00019989709148349096,0.0018001029091261034,0.09994854574174548,0.09994854574174548,0.0,6.095944062034508e-13,1.0,1.0000003593284352,0.0001773130591118388,0.09267147249703751,0.0,3.324386291587917e-08,0.042698699772009685,0.0,1600127.9544029427,266.64177978780094,2.1565170982285053e-07,1.0,1284408.4900739482,2598.530771632368,,,,,,,,,,,,,,,,,2.0,16536.896319207288,1552.1540831336413,0.37215851801300087,6.17534620354742,2.9439386981186226
4393.0,-30.101156176329997,5.001317084277255,35.05888680342964,24.096330406051152,4.997200754339381,-26.591320483263104,-40.10553800091145,1.4873650611647127,-6.508215230994665,-6.508215457024465,40.117751583161095,42252.0415404557,25750.161854069156,25750.161854069156,68002.20339452485,77326.15569811221,77316.74918422766,25750.161854069156,103066.91103829682,103066.91103829682,103066.91103829682,130584.36752783305,126066.63430289108,4517.733224941965,0.0,91536.33733870885,56462.223180616085,38971.23795343641,27517.45648953623,66488.69444297264,20879.25116820274,1552.153549512469,0.0,0.8785675871409298,2.7279218309889517,0.0014947054983599872,1.0,1.0,-6.508029606419825,334282.91733021504,1559616.6050322764,4.665558795191555,1559616.6050322764,4.665558795191555,0.7587638478193749,0.09267145974697712,4.028046144702076,101325.0,128389.47246934463,1.267105575813912,1.0,0.0,4.02804614470105,1.2847865544177621,1.2850826488559188,3.1351870323140956,0.0,16536.893478708713,0.0,0.0,22724.74893543681,2317.2794925317835,19316.034143802885,1969.6873186871037,0.85,0.8499998921300116,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.673509345941,4632.441516551485,6.166708627107809,5.001317084277255,-3.70200137776107,8.703318462038325,2.9439404875100945,3.5,0.8411258535743127,0.6,0.00023044997082250748,0.9976768786419603,0.00023098658068150925,199.00595569196423,0.0,0.0,0.0,0.03943536517402355,7.791907231281498e-05,0.0001525308985096925,0.0006144014976899104,0.09267145973919685,0.09267145973919685,0.09267145973919685,0.09267149353537975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.11629679456,595.5818151252747,0.0,0.09267145973919685,0.09267145974697712,0.09267145974697712,0.372158485688535,0.372158485688535,0.5,9.99891831521285,0.00017106574324543544,0.00017106574324543544,-1.8189894035458565e-12,2.2602978333452484e-07,0.0001858506046232833,-1.8189894035458565e-12,27517.45648953623,20879.25116820274,0.7587638478193749,1.0227634030752453,0.6354770821480827,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521021604896664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5979526640834,260.5979526640834,-12.552047335916598,244.80364121832235,276.3922641098419,127877.5524341124,127874.89015369526,2.662280417127343,0.0,nan,276.3922641098419,3.2422641098419263,270.07453953153936,-3.0754604684606193,263.75681495323596,-9.393185046764017,257.43909037493285,-15.710909625067131,251.12136579662786,-22.02863420337212,244.80364121832235,-28.346358781677623,1.0,1.0,26381.15544483698,26381.15544483698,275.5866040558873,2.436604055887301,275.5866040558873,275.5866040558873,77316.83834353907,77316.74918422766,0.0891593114065472,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5866040558873,2.436604055887301,1.0,0.002,0.12941219497829543,0.004910540200983184,0.0001998970397032361,0.0018001029609486015,0.09994851985161805,0.09994851985161805,0.0,6.518375249287001e-13,1.0,1.0000003766220793,0.0001858506064422727,0.09267145974697712,0.0,3.484453716618722e-08,0.044754618777692615,0.0,1600127.9602572084,266.6417847690053,2.2603160232392838e-07,1.0,1284408.4731055642,2598.530840311303,,,,,,,,,,,,,,,,,2.0,16536.893478708713,1552.153549512469,0.372158485688535,6.17534620354742,2.9439404875100945
4394.0,-30.101129552304197,5.001315735132468,35.05888599689109,24.096330266352766,4.997203782261318,-26.591296218847134,-40.105511772539444,1.4873704487234047,-6.508210845967028,-6.508211096571015,40.117750335782816,42252.04050103662,25750.161890403902,25750.161890403902,68002.20239144053,77326.14291741353,77316.7423048946,25750.161890403902,103066.9041952985,103066.9041952985,103066.9041952985,130584.35351319468,126066.620376687,4517.733136507688,0.0,91536.31500460937,56462.21258790531,38971.224907448945,27517.44931789619,66488.67422534514,20879.24622872029,1552.1531125475278,0.0,0.8785676154889023,2.727922273972212,0.0014947054983599872,1.0,1.0,-6.508004997640853,334282.97487000644,1559616.5511157918,4.665557830823674,1559616.5511157918,4.665557830823674,0.7587638660659333,0.09267144782184131,4.028046144702076,101325.0,128389.46367252192,1.2671054889960218,1.0,0.0,4.028046144701701,1.2847865292141163,1.2850826236464645,3.1351870938170316,0.0,16536.890639212696,0.0,0.0,22724.743390788444,2317.278927135,19316.028728653757,1969.6867664955676,0.85,0.8499998612298336,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.6750331129315,4632.441516551485,6.166706385484065,5.001315735132468,-3.7019974458996825,8.70331318103215,2.943942277991667,3.5,0.8411263651404762,0.6,0.00023044997082250748,0.9976741117457888,0.00023098722128737267,199.00593389248132,0.0,0.0,0.0,0.03943536517402355,7.791930379534554e-05,0.00015253066702716194,0.0006144005652675957,0.09267144781576328,0.09267144781576328,0.09267144781576328,0.09267148548527586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.10481322126,595.5818187985176,0.0,0.09267144781576328,0.09267144782184131,0.09267144782184131,0.372158453583439,0.372158453583439,0.5,9.998919446002734,0.00017650054388695935,0.00017650054388695935,-4.3144154915353283e-11,2.506039891159162e-07,0.00020609893016398928,-4.3144154915353283e-11,27517.44931789619,20879.24622872029,0.7587638660659333,1.0227636989867734,0.6354772597485537,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521020014547392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59796801879014,260.59796801879014,-12.552031981209836,244.80366774488306,276.39226829269495,127877.4563561259,127874.81429311477,2.6420630111254013,0.0,nan,276.39226829269495,3.2422682926949733,270.0745481831328,-3.0754518168672007,263.7568280735726,-9.393171926427385,257.4391079640107,-15.710892035989275,251.12138785444677,-22.02861214555321,244.80366774488306,-28.34633225511692,1.0,1.0,26381.15544483698,26381.15544483698,275.5866076204667,2.4366076204667024,275.5866076204667,275.5866076204667,77316.8251207013,77316.7423048946,0.08281580670154653,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5866076204667,2.4366076204667024,1.0,0.002,0.12941215633789005,0.004910541157255061,0.00019989698180874476,0.0018001030189667914,0.09994849090437238,0.09994849090437238,0.0,7.755363191919162e-13,1.0,1.0000004176371213,0.0002060989733081442,0.09267144782184131,0.0,3.8640835230099695e-08,0.049630615602259544,0.0,1600127.965432929,266.64178915403295,2.5064713327083155e-07,1.0,1284408.4582208835,2598.5309005565296,,,,,,,,,,,,,,,,,2.0,16536.890639212696,1552.1531125475278,0.372158453583439,6.17534620354742,2.943942277991667
4395.0,-30.101102923696168,5.001314380969275,35.05888518941004,24.09632852012294,4.997205022645066,-26.59127212906211,-40.10548935094846,1.4873742280105053,-6.508206754914454,-6.508207001687226,40.117748695595864,42252.05526882259,25750.162492960437,25750.162492960437,68002.21776178302,77326.13093831713,77316.72902744348,25750.162492960437,103066.89152040391,103066.89152040391,103066.89152040391,130584.33219979012,126066.59917701283,4517.733022777297,0.0,91536.29274632041,56462.21707682381,38971.19518832956,27517.440679386218,66488.63586771578,20879.240215645634,1552.1526122826856,0.0,0.8785676438925746,2.727922690340355,0.0014947054983599872,1.0,1.0,-6.508004077302758,334283.0289062777,1559616.480219924,4.66555686456099,1559616.480219924,4.66555686456099,0.7587638857448915,0.09267143560489154,4.028046144702076,101325.0,128389.45749247553,1.2671054280037062,1.0,0.0,4.028046144701879,1.284786511534159,1.2850826059624327,3.135187136960366,0.0,16536.887800708133,0.0,0.0,22724.737864960745,2317.2783636573904,19316.024930012452,1969.686379141955,0.85,0.8499999007599474,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.676554893978,4632.441516551485,6.166704282394842,5.001314380969275,-3.701993717338165,8.70330809830744,2.9439440661401184,3.5,0.8411268760400338,0.6,0.00023044997082250748,0.997671344381692,0.00023098786200512666,199.00591208925127,0.0,0.0,0.0,0.03943536517402355,7.79195016810482e-05,0.0001525304691414593,0.0006143997681748541,0.09267143558998664,0.09267143558998664,0.09267143558998664,0.09267147275755519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.09150782204,595.5818230449344,0.0,0.09267143558998664,0.09267143560489154,0.09267143560489154,0.37215842213153133,0.37215842213153133,0.5,9.99892056067937,0.0001803092362706593,0.0001803092362706593,-1.5234036254696548e-11,2.467727995281166e-07,0.0002029243844958728,-1.5234036254696548e-11,27517.440679386218,20879.240215645634,0.7587638857448915,1.022764520196784,0.6354778484685154,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521018423887824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59798311527675,260.59798311527675,-12.55201688472323,244.8036940591958,276.3922721713559,127877.34164170006,127874.74401026624,2.5976314338109994,0.0,nan,276.3922721713559,3.2422721713559213,270.0745565489227,-3.0754434510772626,263.7568409264935,-9.393159073506467,257.43912530406305,-15.710874695936923,251.12140968162944,-22.028590318370533,244.8036940591958,-28.34630594080417,1.0,1.0,26381.15544483698,26381.15544483698,275.58661017927443,2.436610179274453,275.58661017927443,275.58661017927443,77316.80975338364,77316.72902744348,0.08072594016266521,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58661017927443,2.436610179274453,1.0,0.002,0.12941211829201663,0.004910542060975536,0.0001998969247235127,0.0018001030755325402,0.09994846236175634,0.09994846236175634,0.0,2.560529913098186e-13,1.0,1.0000004112067284,0.00020292439972990906,0.09267143560489154,0.0,3.8045640842465434e-08,0.0488661423646803,0.0,1600127.9702233225,266.6417932450855,2.467880335643713e-07,1.0,1284408.4442425093,2598.5309571335074,,,,,,,,,,,,,,,,,2.0,16536.887800708133,1552.1526122826856,0.37215842213153133,6.17534620354742,2.9439440661401184
4396.0,-30.101076289717756,5.001313038369498,35.05888437843762,24.096329463087045,4.9972092311928655,-26.591247737628027,-40.10545931579543,1.4873806789874395,-6.50820177292519,-6.50820201624562,40.117746979737866,42252.038509945254,25750.1611020153,25750.1611020153,68002.19961196056,77326.11765310662,77316.71743387132,25750.1611020153,103066.87853588662,103066.87853588662,103066.87853588662,130584.30952462765,126066.57664805933,4517.732876568318,0.0,91536.27038224455,56462.19123861472,38971.19904847758,27517.430988741035,66488.63003721862,20879.233499160036,1552.1520407919568,0.0,0.8785676774049147,2.727923197241508,0.0014947054983599872,1.0,1.0,-6.508001938789107,334283.09469405684,1559616.406055744,4.665555724506915,1559616.406055744,4.665555724506915,0.7587639088729952,0.09267142292947886,4.028046144702076,101325.0,128389.44691401786,1.267105323602446,1.0,0.0,4.028046144703124,1.284786481355717,1.2850825757770357,3.1351872106030014,0.0,16536.884963182838,0.0,0.0,22724.732312870463,2317.2777975017425,19316.01844599915,1969.6857179566061,0.85,0.8499998231028341,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.678073472663,4632.441516551485,6.1667017066285545,5.001313038369498,-3.70198931455847,8.703302352927968,2.9439458505261094,3.5,0.8411273858646027,0.6,0.00023044997082250748,0.9976685764677566,0.00023098850285373836,199.00589028162884,0.0,0.0,0.0,0.03943536517402355,7.791976676231298e-05,0.0001525302040601945,0.0006143987004152873,0.09267142291936156,0.09267142291936156,0.09267142291936156,0.092671459391672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.0779377467,595.5818273737121,0.0,0.09267142291936156,0.09267142292947886,0.09267142292947886,0.37215839114833726,0.37215839114833726,0.5,9.998921654355454,0.00018246577542413434,0.00018246577542413434,-6.707523425575346e-12,2.433204144836054e-07,0.0002000774564976382,-6.707523425575346e-12,27517.430988741035,20879.233499160036,0.7587639088729952,1.0227643369083508,0.6354776521383227,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521016832954836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59799827081343,260.59799827081343,-12.552001729186543,244.80372022776228,276.39227631386257,127877.26501796198,127874.65722582366,2.6077921383181883,0.0,nan,276.39227631386257,3.2422763138625896,270.0745650966421,-3.075434903357859,263.7568538794239,-9.393146120576091,257.4391426622055,-15.710857337794494,251.1214314449843,-22.02856855501568,244.80372022776228,-28.346279772237693,1.0,1.0,26381.15544483698,26381.15544483698,275.586613823449,2.436613823449022,275.586613823449,275.586613823449,77316.8001111079,77316.71743387132,0.08267723658354953,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.586613823449,2.436613823449022,1.0,0.002,0.1294120807797791,0.004910543126091634,0.0001998968688284563,0.0018001031315181052,0.09994843441422815,0.09994843441422815,0.0,3.4656132130717054e-13,1.0,1.0000004054399998,0.00020007746320516162,0.09267142292947886,0.0,3.7511874261450124e-08,0.04818056742238098,0.0,1600127.9760587246,266.6417982270748,2.43327122007031e-07,1.0,1284408.4272241967,2598.5310260145175,,,,,,,,,,,,,,,,,2.0,16536.884963182838,1552.1520407919568,0.37215839114833726,6.17534620354742,2.9439458505261094
4397.0,-30.101049650851635,5.001311694974774,35.05888357751896,24.096329183690273,4.997212086726117,-26.591223477094967,-40.105436894204445,1.4873859128850833,-6.508197433630471,-6.50819769332241,40.11774564795431,42252.05321555897,25750.161200334285,25750.161200334285,68002.21441589325,77326.10497751119,77316.70918879313,25750.161200334285,103066.87038912742,103066.87038912742,103066.87038912742,130584.29387434287,126066.56105608736,4517.732818255508,0.0,91536.24807742625,56462.196315132496,38971.168624770835,27517.423485215448,66488.59210998629,20879.22831817819,1552.1515889630225,0.0,0.8785677058708146,2.72792363652304,0.0014947054983599872,1.0,1.0,-6.50798414950367,334283.15173919394,1559616.348490054,4.665554756127401,1559616.348490054,4.665554756127401,0.7587639274947443,0.09267141125513306,4.028046144702076,101325.0,128389.44730375046,1.267105327448808,1.0,0.0,4.028046144701395,1.2847864568709193,1.285082551286595,3.135187270351783,0.0,16536.88212665275,0.0,0.0,22724.72677549142,2317.277232846224,19316.01767853963,1969.6856396975145,0.85,0.8499999964519671,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.67959309891,4632.441516551485,6.166699485969,5.001311694974774,-3.701985412296766,8.70329710727154,2.943947636143459,3.5,0.8411278960409883,0.6,0.00023044997082250748,0.9976658080541627,0.0002309891438215917,199.00586847000912,0.0,0.0,0.0,0.03943536517402355,7.791996464910294e-05,0.00015253000617340454,0.000614397903318166,0.0926714112461712,0.0926714112461712,0.0926714112461712,0.09267145034076688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.0658439275,595.5818312412619,0.0,0.0926714112461712,0.09267141125513306,0.09267141125513306,0.37215836046652784,0.37215836046652784,0.5,9.998922827062515,0.000187123094974595,0.000187123094974595,-5.343281372915953e-12,2.596919443931256e-07,0.00021354381874516548,-5.343281372915953e-12,27517.423485215448,20879.22831817819,0.7587639274947443,1.0227651429797626,0.6354782358102135,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521015241701343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5980133521077,260.5980133521077,-12.55198664789225,244.8037462656255,276.39228043858753,127877.1719790691,127874.57696186092,2.5950172081580853,0.0,nan,276.39228043858753,3.2422804385875565,270.0745736039963,-3.0754263960036496,263.75686676940416,-9.393133230595822,257.4391599348131,-15.710840065186858,251.12145310021964,-22.028546899780338,244.8037462656255,-28.34625373437447,1.0,1.0,26381.15544483698,26381.15544483698,275.5866171924943,2.4366171924943387,275.5866171924943,275.5866171924943,77316.78708758205,77316.70918879313,0.07789878892072011,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5866171924943,2.4366171924943387,1.0,0.002,0.1294120407430419,0.004910544081162372,0.00019989680876171046,0.0018001031916107411,0.09994840438085523,0.09994840438085523,0.0,3.724516355052554e-13,1.0,1.000000432717433,0.00021354382408844685,0.09267141125513306,0.0,4.0036634897426854e-08,0.05142339066914414,0.0,1600127.981169045,266.6418025663695,2.596972876744985e-07,1.0,1284408.4124674802,2598.531085741824,,,,,,,,,,,,,,,,,2.0,16536.88212665275,1552.1515889630225,0.37215836046652784,6.17534620354742,2.943947636143459
4398.0,-30.101023007181574,5.001310354277141,35.05888277903621,24.096328939218097,4.997214955405107,-26.59119921092146,-40.10541066583244,1.4873911590528974,-6.508192923354727,-6.508193186595442,40.11774411638181,42252.052254586095,25750.160875724003,25750.160875724003,68002.21313031009,77326.09230540888,77316.6986558326,25750.160875724003,103066.8595315566,103066.8595315566,103066.8595315566,130584.2744815232,126066.54172894171,4517.732752581486,0.0,91536.22577964615,56462.18572845044,38971.15561243968,27517.41494996659,66488.57056240627,20879.222405499208,1552.1510836480697,0.0,0.8785677360911667,2.7279240946647287,0.0014947054983599872,1.0,1.0,-6.5079767489236815,334283.2112101955,1559616.2822907132,4.665553728063342,1559616.2822907132,4.665553728063342,0.7587639479748645,0.09267139933078883,4.028046144702076,101325.0,128389.43872963208,1.2671052428288387,1.0,0.0,4.028046144701987,1.2847864323287206,1.2850825267387405,3.135187330240638,0.0,16536.879291108376,0.0,0.0,22724.72123985968,2317.27666836888,19316.01240550548,1969.6851019976732,0.85,0.849999971468286,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.681110616367,4632.441516551485,6.1666971671414474,5.001310354277141,-3.701981371722794,8.703291725999936,2.943949419283333,3.5,0.8411284055095237,0.6,0.00023044997082250748,0.9976630391496125,0.0002309897849066738,199.00584665446084,0.0,0.0,0.0,0.03943536517402355,7.792019613408406e-05,0.00015252977468842343,0.0006143969708859802,0.09267139932184142,0.09267139932184142,0.09267139932184142,0.0926714389222267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.0527106619,595.5818354370358,0.0,0.09267139932184142,0.09267139933078883,0.09267139933078883,0.3721583303531186,0.3721583303531186,0.5,9.998924014978945,0.00019136147835752126,0.00019136147835752126,2.5636381906224415e-11,2.632407358760247e-07,0.00021643767178147755,2.5636381906224415e-11,27517.41494996659,20879.222405499208,0.7587639479748645,1.0227654551015368,0.6354784273024527,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521013650156178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59802837428884,260.59802837428884,-12.551971625711133,244.80377219749977,276.39228455107633,127877.08027232364,127874.49542653575,2.584845787877248,0.0,nan,276.39228455107633,3.2422845510763523,270.07458208036087,-3.075417919639108,263.75687960964774,-9.393120390352237,257.4391771389323,-15.710822861067697,251.12147466821636,-22.028525331783612,244.80377219749977,-28.34622780250021,1.0,1.0,26381.15544483698,26381.15544483698,275.58662048065696,2.436620480656984,275.58662048065696,275.58662048065696,77316.77447744319,77316.6986558326,0.07582161058962811,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58662048065696,2.436620480656984,1.0,0.002,0.12941200016378995,0.004910545072070584,0.00019989674793249705,0.00180010325250758,0.09994837396624852,0.09994837396624852,0.0,4.4007679445012826e-13,1.0,1.000000438579166,0.00021643764614509564,0.09267139933078883,0.0,4.0579184390773186e-08,0.05212024517829781,0.0,1600127.9864614343,266.64180707664525,2.632150994941185e-07,1.0,1284408.3970832299,2598.531148009048,,,,,,,,,,,,,,,,,2.0,16536.879291108376,1552.1510836480697,0.3721583303531186,6.17534620354742,2.943949419283333
4399.0,-30.100990679944143,5.001309007156141,35.05888197746828,24.096327612083428,4.997216028160553,-26.59117000913736,-40.1053837389685,1.4873953573491072,-6.508188928472123,-6.5081891811620025,40.117742430507576,42252.07130711941,25750.16164807204,25750.16164807204,68002.23295519146,77326.08271392246,77316.68441200054,25750.16164807204,103066.84606007258,103066.84606007258,103066.84606007258,130584.25224495889,126066.51957271689,4517.7326722419975,0.0,91536.20353386302,56462.19212704109,38971.123785357704,27517.40618488631,66488.52997024401,20879.216295768132,1552.1505794964303,0.0,0.8785677641834287,2.727924502012999,0.0014947054983599872,1.0,1.0,-6.507981338805337,334283.2640643901,1559616.2094207543,4.665552772394669,1559616.2094207543,4.665552772394669,0.7587639676313626,0.0926713875518186,4.028046144702076,101325.0,128389.43188147263,1.2671051752427598,1.0,0.0,4.028046144704017,1.2847864126885913,1.2850825070940848,3.1351873781672692,0.0,16536.876456548205,0.0,0.0,22724.715717136667,2317.276105207861,19316.012678950847,1969.6851298813406,0.85,0.8500001900743108,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.682626920415,4632.441516551485,6.166695112809114,5.001309007156141,-3.701977712553068,8.703286719709208,2.943951200997838,3.5,0.8411289145708108,0.6,0.00023044997082250748,0.9976596795997474,0.00023099056274877427,199.00582018527558,0.0,0.0,0.0,0.03943536517402355,7.792043378443968e-05,0.00015252953703806781,0.0006143960136193816,0.0926713875394388,0.0926713875394388,0.0926713875394388,0.0926714256231363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.0390495529,595.5818397968873,0.0,0.0926713875394388,0.0926713875518186,0.0926713875518186,0.3721583007665806,0.3721583007665806,0.5,9.998925157612078,0.0001932137652147503,0.0001932137652147503,-7.685230229981244e-11,2.5268985837101354e-07,0.00020784235664450534,-7.685230229981244e-11,27517.40618488631,20879.216295768132,0.7587639676313626,1.0227663776838634,0.6354791018244609,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521012058324356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5980437015274,260.5980437015274,-12.55195629847259,244.8037990080351,276.39228839501743,127876.99264614352,127874.35530957322,2.6373365702954135,0.0,nan,276.39228839501743,3.2422883950174537,270.07459051762186,-3.07540948237812,263.75689264022697,-9.393107359773012,257.43919476282974,-15.710805237170234,251.12149688543317,-22.028503114566803,244.8037990080351,-28.346200991964878,1.0,1.0,26381.15544483698,26381.15544483698,275.58662283821326,2.4366228382132817,275.58662283821326,275.58662283821326,77316.76132452287,77316.68441200054,0.07691252233053092,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58662283821326,2.4366228382132817,1.0,0.002,0.12941196119613413,0.004910545964907499,0.00019989668938662032,0.001800103311093236,0.09994834469331015,0.09994834469331015,0.0,4.798561721586214e-13,1.0,1.0000004211687425,0.00020784243349680764,0.0926713875518186,0.0,3.8967692454137757e-08,0.05005043087026238,0.0,1600127.991129669,266.64181107152785,2.5276671067331336e-07,1.0,1284408.383410648,2598.5312033483497,,,,,,,,,,,,,,,,,2.0,16536.876456548205,1552.1505794964303,0.3721583007665806,6.17534620354742,2.943951200997838
4400.0,-30.1009641247753,5.001307671445121,35.05888117099385,24.09632879951971,4.997220242533232,-26.591145688045323,-40.10535370381547,1.48740180568961,-6.508183974261215,-6.508184218900662,40.1177406856343,42252.054271862675,25750.160275374037,25750.160275374037,68002.21454723671,77326.07031057807,77316.67231188134,25750.160275374037,103066.83258725537,103066.83258725537,103066.83258725537,130584.22897976925,126066.49643274462,4517.73254702463,0.0,91536.18208591038,56462.16604673492,38971.128932417174,27517.396392513878,66488.52532493105,20879.20950444811,1552.1500037462392,0.0,0.8785677976810734,2.7279250066257115,0.0014947054983599872,1.0,1.0,-6.507983055599027,334283.3295471251,1559616.1340000215,4.665551632840718,1559616.1340000215,4.665551632840718,0.7587639908450172,0.09267137525620042,4.028046144702076,101325.0,128389.42130301487,1.2671050708414988,1.0,0.0,4.02804614470128,1.2847863825224877,1.285082476921029,3.135187451779808,0.0,16536.873736736954,0.0,0.0,22724.71039248251,2317.2755622442437,19316.001704345872,1969.684010783078,0.85,0.8499999063018088,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.6841396733935,4632.441516551485,6.166692550023221,5.001307671445121,-3.7019733293110257,8.703281000756146,2.943952978540132,3.5,0.8411294224400377,0.6,0.00023044997082250748,0.9976569199108203,0.0002309912017080052,199.00579844220164,0.0,0.0,0.0,0.03943536517402355,7.792069886863585e-05,0.00015252927195387163,0.0006143949458480071,0.09267137524737278,0.09267137524737278,0.09267137524737278,0.09267141192359969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.02530935063,595.5818441795622,0.0,0.09267137524737278,0.09267137525620042,0.09267137525620042,0.3721582714312885,0.3721582714312885,0.5,9.998926257472752,0.00019301495052559403,0.00019301495052559403,-7.617018127348274e-12,2.4463946601827047e-07,0.0002011633016536507,-7.617018127348274e-12,27517.396392513878,20879.20950444811,0.7587639908450172,1.0227661722817318,0.6354788900096047,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521010126927039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59805903922614,260.59805903922614,-12.551940960773834,244.80382556904158,276.39229250940843,127876.91215036581,127874.27301387863,2.6391364871721437,0.0,nan,276.39229250940843,3.2422925094084576,270.07459912133567,-3.075400878664311,263.75690573326347,-9.393094266736512,257.4392123451908,-15.710787654809167,251.12151895711656,-22.028481042883413,244.80382556904158,-28.3461744309584,1.0,1.0,26381.15544483698,26381.15544483698,275.58662640060476,2.43662640060478,275.58662640060476,275.58662640060476,77316.75284685216,77316.67231188134,0.08053497082437389,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58662640060476,2.43662640060478,1.0,0.002,0.12941192348040378,0.00491054702616426,0.0001998966331677348,0.0018001033672148134,0.0999483165838674,0.0999483165838674,0.0,3.825481598163094e-13,1.0,1.0000004076395437,0.00020116330927066883,0.09267137525620042,0.0,3.771544196717824e-08,0.04844202920780491,0.0,1600127.9969258448,266.64181602573876,2.446470830363978e-07,1.0,1284408.3664712573,2598.531271909956,,,,,,,,,,,,,,,,,2.0,16536.873736736954,1552.1500037462392,0.3721582714312885,6.17534620354742,2.943952978540132
4401.0,-30.1009374868271,5.001306325868294,35.05888036911873,24.096326913591497,4.99722130115484,-26.591121608027063,-40.10533128222448,1.4874054223574944,-6.508180161198595,-6.5081804073559635,40.117739205567226,42252.06908336978,25750.161463647153,25750.161463647153,68002.23054701694,77326.0584474415,77316.66042441363,25750.161463647153,103066.82188806077,103066.82188806077,103066.82188806077,130584.21057479989,126066.47809605468,4517.732478745212,0.0,91536.15986607775,56462.17050201675,38971.099293401116,27517.388686739116,66488.48798014023,20879.2041458229,1552.1495545972653,0.0,0.8785678239419001,2.727925394116226,0.0014947054983599872,1.0,1.0,-6.507978012740352,334283.3798444129,1559616.0700275009,4.665550739475592,1559616.0700275009,4.665550739475592,0.7587640085879508,0.09267136395337203,4.028046144702076,101325.0,128389.41540134898,1.267105012596585,1.0,0.0,4.028046144700905,1.284786365603286,1.2850824599979283,3.1351874930667254,0.0,16536.87090236951,0.0,0.0,22724.704876201955,2317.274999740172,19316.00256239818,1969.684098280063,0.85,0.8500001503925589,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.685653444533,4632.441516551485,6.166690599041089,5.001306325868294,-3.7019698179840947,8.703276143852388,2.943954757279234,3.5,0.8411299306512098,0.6,0.00023044997082250748,0.997654151627503,0.0002309918426606731,199.00577663135368,0.0,0.0,0.0,0.03943536517402355,7.792089675761445e-05,0.00015252907406489304,0.0006143941487420699,0.09267136394274145,0.09267136394274145,0.09267136394274145,0.09267140104065721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.01278569014,595.5818481796211,0.0,0.09267136394274145,0.09267136395337203,0.09267136395337203,0.3721582421363782,0.3721582421363782,0.5,9.998927370605337,0.00019351694061242597,0.00019351694061242597,1.3073986337985843e-11,2.461573558321106e-07,0.00020239461559867777,1.3073986337985843e-11,27517.388686739116,20879.2041458229,0.7587640085879508,1.0227669873817684,0.6354794697089556,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521008540383507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59807410612297,260.59807410612297,-12.551925893877012,244.80385191149884,276.3922963007437,127876.79565715759,127874.2031173006,2.592539856992354,0.0,nan,276.3922963007437,3.2422963007437033,270.07460742289766,-3.0753925771023205,263.7569185450477,-9.393081454952267,257.4392296672001,-15.710770332799882,251.1215407893498,-22.02845921065017,244.80385191149884,-28.34614808850114,1.0,1.0,26381.15544483698,26381.15544483698,275.58662883688146,2.436628836881482,275.58662883688146,275.58662883688146,77316.73741825386,77316.66042441363,0.07699384023726452,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58662883688146,2.436628836881482,1.0,0.002,0.12941188553420863,0.004910547879557758,0.0001998965761200471,0.0018001034243405665,0.09994828806002354,0.09994828806002354,0.0,4.606137520013487e-13,1.0,1.0000004101336606,0.00020239460252469144,0.09267136395337203,0.0,3.794628958268037e-08,0.04873853132281106,0.0,1600128.0013980076,266.6418198388014,2.4614428184577264e-07,1.0,1284408.3534601112,2598.531324572122,,,,,,,,,,,,,,,,,2.0,16536.87090236951,1552.1495545972653,0.3721582421363782,6.17534620354742,2.943954757279234
