time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4402.0,-30.10091092078047,5.0013049912906435,35.058879562173,24.09632768193262,4.997225349064996,-26.591097293795357,-40.10530128199605,1.48741172196958,-6.508175241063441,-6.508175478476284,40.11773745534292,42252.05209630794,25750.160139480617,25750.160139480617,68002.21223578855,77326.04524993291,77316.64818360607,25750.160139480617,103066.80832308669,103066.80832308669,103066.80832308669,130584.18721411997,126066.45487356152,4517.732340558442,0.0,91536.1375521612,56462.14439808966,38971.10350452394,27517.378891033277,66488.48239555722,20879.197350213817,1552.148979453497,0.0,0.8785678572784904,2.727925895333675,0.0014947054983599872,1.0,1.0,-6.507980256839801,334283.44488542486,1559615.9943771611,4.665549605400642,1559615.9943771611,4.665549605400642,0.7587640317376828,0.0926713516963674,4.028046144702076,101325.0,128389.40510127171,1.267104910942726,1.0,0.0,4.0280461447008555,1.2847863361329541,1.2850824305208044,3.1351875649814196,0.0,16536.868070545577,0.0,0.0,22724.699336564194,2317.274434854328,19315.996230524906,1969.6834526086795,0.85,0.8500000789645361,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.6871627879045,4632.441516551485,6.166688052916417,5.0013049912906435,-3.7019654618667897,8.703270453157433,2.9439565308159668,3.5,0.8411304373759905,0.6,0.00023044997082250748,0.9976513908246387,0.00023099248188490184,199.00575487938266,0.0,0.0,0.0,0.03943536517402355,7.792116153502742e-05,0.00015252880928748005,0.0006143930822064322,0.09267135168925072,0.09267135168925072,0.09267135168925072,0.09267138724497251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.9991793047,595.5818525185189,0.0,0.09267135168925072,0.0926713516963674,0.0926713516963674,0.3721582129374623,0.3721582129374623,0.5,9.998928437342409,0.00019208115026003725,0.00019208115026003725,-1.1198153515579179e-11,2.3741284849165822e-07,0.0001952216364884407,-1.1198153515579179e-11,27517.378891033277,20879.197350213817,0.7587640317376828,1.0227667978827635,0.6354792675961458,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521006948894655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59808921667064,260.59808921667064,-12.551910783329333,244.8038780898983,276.39230034344024,127876.71737081055,127874.11731994375,2.600050866800678,0.0,nan,276.39230034344024,3.242300343440263,270.0746158927337,-3.075384107266302,263.75693144202523,-9.393068557974743,257.43924699131816,-15.71075300868182,251.1215625406084,-22.02843745939157,244.8038780898983,-28.346121910101687,1.0,1.0,26381.15544483698,26381.15544483698,275.586632349615,2.4366323496150244,275.586632349615,275.586632349615,77316.72762183525,77316.64818360607,0.07943822917877696,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.586632349615,2.4366323496150244,1.0,0.002,0.12941184893279742,0.004910548930726557,0.00019989652160864316,0.0018001034790097877,0.09994826080432158,0.09994826080432158,0.0,6.184306539092077e-13,1.0,1.0000003956041577,0.00019522164768659422,0.0926713516963674,0.0,3.6601452780348674e-08,0.04701121108403183,0.0,1600128.0071533783,266.64182475893654,2.374240466451738e-07,1.0,1284408.3366349915,2598.5313926712224,,,,,,,,,,,,,,,,,2.0,16536.868070545577,1552.148979453497,0.3721582129374623,6.17534620354742,2.9439565308159668
4403.0,-30.100878427564925,5.0013036811200875,35.05887877925779,24.096332571376138,4.997233317774841,-26.59106725304572,-40.1052704435773,1.4874221428219265,-6.5081695173198,-6.508169803866214,40.11773653457517,42252.0556286948,25750.157209175446,25750.157209175446,68002.21283787025,77326.03268473636,77316.6498056995,25750.157209175446,103066.80701487495,103066.80701487495,103066.80701487495,130584.179025738,126066.44667317999,4517.73235255801,0.0,91536.11505903832,56462.138001240884,38971.08561977492,27517.372010863044,66488.45763063797,20879.192702596418,1552.1485247808066,0.0,0.8785678915000266,2.7279264716058407,0.0014947054983599872,1.0,1.0,-6.507934182992869,334283.51976772124,1559615.9545781068,4.665548441220837,1559615.9545781068,4.665548441220837,0.758764052553926,0.09267134031922546,4.028046144702076,101325.0,128389.39274117898,1.267104788958095,1.0,0.0,4.028046144704951,1.2847862873829747,1.28508238175959,3.1351876839430948,0.0,16536.865238169146,0.0,0.0,22724.69375243678,2317.273865431802,19315.98575630596,1969.6823845355918,0.85,0.8499998269166861,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.688673046165,4632.441516551485,6.166685120802052,5.0013036811200875,-3.701960535313021,8.703264216433109,2.9439583054281564,3.5,0.8411309444080447,0.6,0.00023044997082250748,0.9976480140683529,0.00023099326372910358,199.00572827432094,0.0,0.0,0.0,0.03943536517402355,7.792143371104588e-05,0.00015252853711146162,0.0006143919858688705,0.09267134032351222,0.09267134032351222,0.09267134032351222,0.09267138328508219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.9885143566,595.5818559415779,0.0,0.09267134032351222,0.09267134031922546,0.09267134031922546,0.37215818363991926,0.37215818363991926,0.5,9.99892972593266,0.00019874357167282142,0.00019874357167282142,1.2846612662542611e-11,2.8654642392211827e-07,0.00023562087335449178,1.2846612662542611e-11,27517.372010863044,20879.192702596418,0.758764052553926,1.0227671878875821,0.6354795574205799,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521005361701924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59810525820257,260.59810525820257,-12.551894741797412,244.80390519349578,276.3923053229068,127876.70811562186,127873.94787154664,2.7602440752496267,0.0,nan,276.3923053229068,3.242305322906816,270.0746252970263,-3.075374702973704,263.7569452711432,-9.393054728856782,257.4392652452636,-15.710734754736393,251.12158521937977,-22.02841478062021,244.80390519349578,-28.346094806504198,1.0,1.0,26381.15544483698,26381.15544483698,275.586638211886,2.43663821188602,275.586638211886,275.586638211886,77316.72414921773,77316.6498056995,0.07434351822303142,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.586638211886,2.43663821188602,1.0,0.002,0.12941180475681346,0.004910550148715618,0.00019989645570356104,0.0018001035447989008,0.09994822785178052,0.09994822785178052,0.0,5.024617874549442e-13,1.0,1.0000004774367146,0.00023562086050787912,0.09267134031922546,0.0,4.417576244051738e-08,0.05673971670008272,0.0,1600128.013933474,266.6418304826802,2.865335773094557e-07,1.0,1284408.317264081,2598.5314710743146,,,,,,,,,,,,,,,,,2.0,16536.865238169146,1552.1485247808066,0.37215818363991926,6.17534620354742,2.9439583054281564
4404.0,-30.100851796832657,5.00130234841015,35.05887801910473,24.096329288464062,4.997232552700779,-26.591043361880136,-40.10524802198631,1.4874241176994434,-6.508166340225102,-6.5081666575546775,40.11773562591993,42252.070525663876,25750.159921757506,25750.159921757506,68002.23044742137,77326.02257423852,77316.64364947802,25750.159921757506,103066.80357123553,103066.80357123553,103066.80357123553,130584.1707746696,126066.43826571963,4517.732508949972,0.0,91536.09385536886,56462.141806596635,38971.05783196914,27517.367203434067,66488.42503540321,20879.18939404448,1552.1482287109282,0.0,0.8785679119872358,2.7279267910679543,0.0014947054983599872,1.0,1.0,-6.507905666767726,334283.56128566735,1559615.9153022426,4.66554774426807,1559615.9153022426,4.66554774426807,0.7587640648789551,0.09267133046922052,4.028046144702076,101325.0,128389.3895119656,1.2671047570882368,1.0,0.0,4.028046144704064,1.2847862781442643,1.2850823725187503,3.1351877064877716,0.0,16536.86252541921,0.0,0.0,22724.6884884282,2317.2733286523126,19315.983771314804,1969.6821821228255,0.85,0.8499999364634122,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.6901876771135,4632.441516551485,6.166683533598553,5.00130234841015,-3.701957523346544,8.703259871756694,2.9439600851788557,3.5,0.8411314529082444,0.6,0.00023044997082250748,0.9976452465615855,0.00023099390451341323,199.00570646939667,0.0,0.0,0.0,0.03943536517402355,7.792163160174999e-05,0.0001525283392207575,0.0006143911887559827,0.09267133046123516,0.09267133046123516,0.09267133046123516,0.09267137862171562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.9771545091,595.5818595912159,0.0,0.09267133046123516,0.09267133046922052,0.09267133046922052,0.3721581551631594,0.3721581551631594,0.5,9.998931170810529,0.00021005883547786652,0.00021005883547786652,-3.97335497837048e-11,3.173295795022568e-07,0.00026099078695551725,-3.97335497837048e-11,27517.367203434067,20879.18939404448,0.7587640648789551,1.022767954139568,0.6354800930111646,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521003420390004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5981207345158,260.5981207345158,-12.55187926548416,244.8039319620647,276.3923095069641,127876.5596744341,127873.89668674061,2.6629876935083177,0.0,nan,276.3923095069641,3.2423095069641477,270.07463399798644,-3.0753660020135385,263.7569584890053,-9.393041510994692,257.43928298002766,-15.710717019972321,251.12160747104645,-22.028392528953532,244.8039319620647,-28.346068037935282,1.0,1.0,26381.15544483698,26381.15544483698,275.5866406459807,2.436640645980731,275.5866406459807,275.5866406459807,77316.70374171672,77316.64364947802,0.060092238694778644,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5866406459807,2.436640645980731,1.0,0.002,0.1294117558245632,0.004910550926546044,0.0001998963814128639,0.0018001036188587548,0.09994819070643195,0.09994819070643195,0.0,2.716186650597585e-13,1.0,1.0000005288260563,0.00026099082668906703,0.09267133046922052,0.0,4.893228807473302e-08,0.06284903726041347,0.0,1600128.0177020326,266.6418336597749,3.173693130520405e-07,1.0,1284408.3065240227,2598.5315145443433,,,,,,,,,,,,,,,,,2.0,16536.86252541921,1552.1482287109282,0.3721581551631594,6.17534620354742,2.9439600851788557
4405.0,-30.10082523826604,5.0013010261241755,35.058877239476196,24.096328939218097,4.997235285745892,-26.591019185864557,-40.1052218285389,1.4874292332341195,-6.5081614728516115,-6.50816175483283,40.11773354351826,42252.0692748512,25750.15866375651,25750.15866375651,68002.22793860771,77326.00997725331,77316.62633490999,25750.15866375651,103066.7849986665,103066.7849986665,103066.7849986665,130584.14091747077,126066.40845615401,4517.732461316755,0.0,91536.07161245926,56462.13090961077,38971.045225387206,27517.355918804267,66488.40114419148,20879.181525662763,1552.1475831196772,0.0,0.8785679464451682,2.7279272899872984,0.0014947054983599872,1.0,1.0,-6.507929886503632,334283.6259825028,1559615.8252939123,4.665546572046416,1559615.8252939123,4.665546572046416,0.7587640900990331,0.09267131825419703,4.028046144702076,101325.0,128389.3811605516,1.267104674666189,1.0,0.0,4.028046144702668,1.28478625421319,1.285082348582161,3.1351877648853526,0.0,16536.859696307292,0.0,0.0,22724.68296641857,2317.272765564038,19315.97862958276,1969.6816578120727,0.85,0.8499999167481004,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.691694662852,4632.441516551485,6.166681006806368,5.0013010261241755,-3.701953185506949,8.703254211631124,2.943961855946559,3.5,0.841131958841874,0.6,0.00023044997082250748,0.9976424865626258,0.0002309945435629172,199.00568472356554,0.0,0.0,0.0,0.03943536517402355,7.792186278306719e-05,0.0001525281080394403,0.0006143902575469692,0.09267131824467242,0.09267131824467242,0.09267131824467242,0.09267136066012067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.96095141873,595.5818647582577,0.0,0.09267131824467242,0.09267131825419703,0.09267131825419703,0.3721581279819374,0.3721581279819374,0.5,9.998932442977425,0.00021265346606469393,0.00021265346606469393,9.322320693172514e-12,2.8198121526656905e-07,0.00023186832919463995,9.322320693172514e-12,27517.355918804267,20879.181525662763,0.7587640900990331,1.0227682839166676,0.6354803025451065,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521001829333393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5981360598281,260.5981360598281,-12.55186394017187,244.8039584758563,276.3923136437975,127876.45987799553,127873.82287290653,2.637005088983363,0.0,nan,276.3923136437975,3.2423136437975018,270.0746426102107,-3.0753573897893034,263.7569715766216,-9.393028423378382,257.439300543036,-15.710699456963994,251.12162950944662,-22.028370490553357,244.8039584758563,-28.346041524143686,1.0,1.0,26381.15544483698,26381.15544483698,275.58664354557015,2.4366435455701776,275.58664354557015,275.58664354557015,77316.69214463176,77316.62633490999,0.06580972176743671,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58664354557015,2.4366435455701776,1.0,0.002,0.12941171235214516,0.004910552002079446,0.00019989631627741121,0.001800103684209245,0.09994815813870561,0.09994815813870561,0.0,4.866562881844505e-13,1.0,1.0000004698356086,0.00023186831987231926,0.09267131825419703,0.0,4.3472203661083125e-08,0.05583605875764485,0.0,1600128.0233574174,266.64183852714837,2.819718929458759e-07,1.0,1284408.2897879411,2598.5315822830735,,,,,,,,,,,,,,,,,2.0,16536.859696307292,1552.1475831196772,0.3721581279819374,6.17534620354742,2.943961855946559
4406.0,-30.100798674111935,5.001299695053649,35.058876453785274,24.096326843742304,4.997236109187,-26.590995195782714,-40.10519563509149,1.487432630856398,-6.508157630914923,-6.508157893379936,40.117731809499595,42252.068159573195,25750.15972232813,25750.15972232813,68002.22788190133,77325.99822476684,77316.6108146781,25750.15972232813,103066.77053700623,103066.77053700623,103066.77053700623,130584.11759942016,126066.38516488395,4517.732434536221,0.0,91536.0494379516,56462.119372752415,38971.03340577687,27517.347062413923,66488.3804681908,20879.17534130062,1552.1470780605362,0.0,0.8785679739410399,2.727927682819428,0.0014947054983599872,1.0,1.0,-6.5079420161226835,334283.67693709926,1559615.750342748,4.665545636666591,1559615.750342748,4.665545636666591,0.7587641095612587,0.09267130716450497,4.028046144702076,101325.0,128389.37559294226,1.267104619718157,1.0,0.0,4.0280461447034925,1.284786238318713,1.2850823326840208,3.1351878036717036,0.0,16536.856866637347,0.0,0.0,22724.67746139036,2317.272204207386,19315.975214560807,1969.6813095767473,0.85,0.8499999723815221,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.693202434052,4632.441516551485,6.166679033631615,5.001299695053649,-3.701949636703066,8.703249331756716,2.9439636276376397,3.5,0.8411324650393256,0.6,0.00023044997082250748,0.9976397259912531,0.0002309951827484945,199.00566297316414,0.0,0.0,0.0,0.03943536517402355,7.792209396501855e-05,0.00015252787685748892,0.0006143893263354012,0.09267130715471061,0.09267130715471061,0.09267130715471061,0.09267134675073414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.9468370203,595.5818692631564,0.0,0.09267130715471061,0.09267130716450497,0.09267130716450497,0.3721581011584177,0.3721581011584177,0.5,9.998933631342519,0.00021190624715927697,0.00021190624715927697,-6.934897101018578e-11,2.6246499373883125e-07,0.0002158772572329326,-6.934897101018578e-11,27517.347062413923,20879.17534130062,0.7587641095612587,1.022768601115721,0.6354804833874292,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521000242588673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59815108850086,260.59815108850086,-12.551848911499121,244.80398476479792,276.39231741220163,127876.34057399184,127873.75461114329,2.585962848549046,0.0,nan,276.39231741220163,3.2423174122016576,270.07465088272113,-3.075349117278847,263.75698435324085,-9.393015646759125,257.4393178237631,-15.7106821762369,251.12165129428072,-22.028348705719253,244.80398476479792,-28.34601523520206,1.0,1.0,26381.15544483698,26381.15544483698,275.58664561147845,2.4366456114784683,275.58664561147845,275.58664561147845,77316.67729010149,77316.6108146781,0.06647542338760104,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58664561147845,2.4366456114784683,1.0,0.002,0.1294116718783224,0.004910552875394831,0.00019989625534587343,0.0018001037452961156,0.09994812767293672,0.09994812767293672,0.0,6.419890660747107e-13,1.0,1.0000004374443083,0.00021587732658190362,0.09267130716450497,0.0,4.0474103051673376e-08,0.051985272947804514,0.0,1600128.0278335034,266.64184236908505,2.6253434270984144e-07,1.0,1284408.2766067677,2598.5316356334297,,,,,,,,,,,,,,,,,2.0,16536.856866637347,1552.1470780605362,0.3721581011584177,6.17534620354742,2.9439636276376397
4407.0,-30.100766373762486,5.001298373505762,35.0588756599426,24.09632810102778,4.99724001480873,-26.59096573491205,-40.10516486652193,1.487439375845901,-6.508152807027386,-6.508153052442545,40.11773000274659,42252.07126324527,25750.15857605806,25750.15857605806,68002.22983930333,77325.98741163328,77316.59736898624,25750.15857605806,103066.75594504431,103066.75594504431,103066.75594504431,130584.0930389264,126066.36069984062,4517.732339085781,0.0,91536.02712914266,56462.110980299694,38971.017943158855,27517.337093882095,66488.35503704095,20879.168415760785,1552.146496800222,0.0,0.8785680070169746,2.7279281752180156,0.0014947054983599872,1.0,1.0,-6.507951263017333,334283.7408189998,1559615.6722481034,4.665544511459108,1559615.6722481034,4.665544511459108,0.7587641327547945,0.09267129545398178,4.028046144702076,101325.0,128389.36456907577,1.2671045109210537,1.0,0.0,4.028046144704748,1.2847862067648588,1.2850823011228947,3.135187880670708,0.0,16536.85403796463,0.0,0.0,22724.67192302061,2317.2716394508434,19315.972928270923,1969.681076440061,0.85,0.8500000789319824,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.694706074125,4632.441516551485,6.166676538541214,5.001298373505762,-3.701945347521797,8.703243721027558,2.9439653944749042,3.5,0.8411329698499727,0.6,0.00023044997082250748,0.997636369320272,0.00023099595996036302,199.0056365260433,0.0,0.0,0.0,0.03943536517402355,7.792236552756051e-05,0.000152527605294947,0.0006143882324689512,0.09267129544597326,0.09267129544597326,0.09267129544597326,0.09267133226271543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.9327775782,595.5818737466118,0.0,0.09267129544597326,0.09267129545398178,0.09267129545398178,0.3721580742971703,0.3721580742971703,0.5,9.998934735353746,0.00020813789808471483,0.00020813789808471483,6.650680006714538e-12,2.4541515131204505e-07,0.00020178942520487908,6.650680006714538e-12,27517.337093882095,20879.168415760785,0.7587641327547945,1.0227690217545462,0.635480773132475,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520998655510473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5981666761399,260.5981666761399,-12.55183332386008,244.80401188858852,276.3923214636886,127876.28521179337,127873.60306847215,2.68214332122509,0.0,nan,276.3923214636886,3.2423214636885973,270.07465954867,-3.0753404513299643,263.7569976336493,-9.393002366350686,257.4393357186323,-15.710664281367656,251.12167380361063,-22.028326196389344,244.80401188858852,-28.345988111411458,1.0,1.0,26381.15544483698,26381.15544483698,275.58664889687594,2.4366488968759654,275.58664889687594,275.58664889687594,77316.67005052668,77316.59736898624,0.07268154043413233,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58664889687594,2.4366488968759654,1.0,0.002,0.12941163404519865,0.004910553914523508,0.0001998961988958027,0.0018001038014444832,0.09994809944790135,0.09994809944790135,0.0,3.4028595913282444e-13,1.0,1.0000004089078913,0.00020178941855419907,0.09267129545398178,0.0,3.783280594518594e-08,0.0485927684580573,0.0,1600128.033464027,266.6418471929726,2.4540850063203834e-07,1.0,1284408.2600815,2598.5317025188983,,,,,,,,,,,,,,,,,2.0,16536.85403796463,1552.146496800222,0.3721580742971703,6.17534620354742,2.9439653944749042
4408.0,-30.100739818878335,5.001297049211125,35.05887487257601,24.096327751781814,4.997242542253401,-26.590941582765517,-40.10513867307452,1.487444306061327,-6.508148622328747,-6.508148873147179,40.11772860199433,42252.07001200303,25750.158908603866,25750.158908603866,68002.2289206069,77325.97580929671,77316.58763348148,25750.158908603866,103066.74654208534,103066.74654208534,103066.74654208534,130584.07594948597,126066.34364710959,4517.732302376381,0.0,91536.00579876988,56462.100001155384,38971.006441793885,27517.32940740063,66488.33584919451,20879.163094162523,1552.1460396950486,0.0,0.8785680349670776,2.7279286000406424,0.0014947054983599872,1.0,1.0,-6.507942621041991,334283.7959686059,1559615.6117032494,4.665543560626911,1559615.6117032494,4.665543560626911,0.7587641513113983,0.09267128460435443,4.028046144702076,101325.0,128389.35649604222,1.2671044312464073,1.0,0.0,4.028046144701982,1.2847861837007322,1.2850822780534525,3.1351879369527347,0.0,16536.85132509249,0.0,0.0,22724.666627556748,2317.271099463808,19315.963479565566,1969.6801129402565,0.85,0.8499998612143482,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.696210270594,4632.441516551485,6.166674396779261,5.001297049211125,-3.701941558981636,8.70323860819276,2.943967161966381,3.5,0.8411334748475374,0.6,0.00023044997082250748,0.9976336097304915,0.0002309965989264967,199.0056147832426,0.0,0.0,0.0,0.03943536517402355,7.792259671089096e-05,0.00015252737411161653,0.0006143873012518282,0.09267128459753524,0.09267128459753524,0.09267128459753524,0.0926713223510844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.9205436251,595.5818776563499,0.0,0.09267128459753524,0.09267128460435443,0.09267128460435443,0.3721580470788397,0.3721580470788397,0.5,9.998935867949745,0.00020625421478825956,0.00020625421478825956,-1.4949819160392508e-11,2.50818459335278e-07,0.0002062521052152988,-1.4949819160392508e-11,27517.32940740063,20879.163094162523,0.7587641513113983,1.022769303097706,0.6354809377066836,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520996725723148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59818207351066,260.59818207351066,-12.55181792648932,244.80403869051045,276.3923254565074,127876.18130141623,127873.53189725359,2.6494041626718055,0.0,nan,276.3923254565074,3.2423254565074444,270.07466810331044,-3.0753318966895336,263.75701075011017,-9.392989249889808,257.4393533969135,-15.710646603086502,251.121696043712,-22.02830395628797,244.80403869051045,-28.345961309489525,1.0,1.0,26381.15544483698,26381.15544483698,275.5866519498651,2.4366519498651087,275.5866519498651,275.5866519498651,77316.65790586449,77316.58763348148,0.07027238300361205,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5866519498651,2.4366519498651087,1.0,0.002,0.12941159537566338,0.004910554837839552,0.0001998961408818773,0.0018001038595331657,0.09994807044093865,0.09994807044093865,0.0,4.1504299996830696e-13,1.0,1.0000004179475426,0.00020625212016511796,0.09267128460435443,0.0,3.8669499324620835e-08,0.04966742379408619,0.0,1600128.0383774685,266.64185137767123,2.508334091544384e-07,1.0,1284408.245815145,2598.5317602614955,,,,,,,,,,,,,,,,,2.0,16536.85132509249,1552.1460396950486,0.3721580470788397,6.17534620354742,2.943967161966381
4409.0,-30.10071325781751,5.0012957263837325,35.05887408448721,24.096327262837463,4.99724516728234,-26.590917415307977,-40.10511244470251,1.4874493246831946,-6.508144229018058,-6.50814447428908,40.11772700640301,42252.06877646457,25750.15873150191,25750.15873150191,68002.22750796648,77325.96327819987,77316.57582921434,25750.15873150191,103066.73456071626,103066.73456071626,103066.73456071626,130584.05524486158,126066.32301492918,4517.732229932406,0.0,91535.98357679482,56462.089074696734,38970.993891220096,27517.32068414532,66488.31457536542,20879.15703936202,1552.1455280244475,0.0,0.8785680648467277,2.727929047335242,0.0014947054983599872,1.0,1.0,-6.507942800107855,334283.85401607864,1559615.5427356646,4.665542544153656,1559615.5427356646,4.665542544153656,0.7587641718109562,0.09267127330707416,4.028046144702076,101325.0,128389.34831165653,1.2671043504728008,1.0,0.0,4.0280461447006415,1.2847861602230306,1.2850822545703404,3.135187994243986,0.0,16536.84849819621,0.0,0.0,22724.661110744313,2317.2705369054993,19315.96292848425,1969.6800567456012,0.85,0.8500000433164472,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.697711887061,4632.441516551485,6.166672136778077,5.0012957263837325,-3.701937605686828,8.70323333207056,2.9439689264266757,3.5,0.8411339789790502,0.6,0.00023044997082250748,0.9976308495070644,0.00023099723804288354,199.0055930353893,0.0,0.0,0.0,0.03943536517402355,7.792282820310126e-05,0.0001525271426194062,0.0006143863687905228,0.09267127330085491,0.09267127330085491,0.09267127330085491,0.09267131014852974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.90749688225,595.5818818208409,0.0,0.09267127330085491,0.09267127330707416,0.09267127330707416,0.37215801969996826,0.37215801969996826,0.5,9.99893697370622,0.00020375255479621046,0.00020375255479621046,2.5579538487363607e-12,2.4527099640181405e-07,0.0002016741811985412,2.5579538487363607e-12,27517.32068414532,20879.15703936202,0.7587641718109562,1.0227696091000325,0.635481122454552,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520995139199553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5981973246405,260.5981973246405,-12.551802675359454,244.8040652310391,276.3923294182386,127876.08151190059,127873.45727123682,2.624240663762736,0.0,nan,276.3923294182386,3.2423294182386257,270.0746765808007,-3.0753234191992647,263.7570237433603,-9.392976256639656,257.4393709059229,-15.710629094077092,251.12171806848136,-22.02828193151862,244.8040652310391,-28.345934768960888,1.0,1.0,26381.15544483698,26381.15544483698,275.58665498308073,2.436654983080757,275.58665498308073,275.58665498308073,77316.64533311664,77316.57582921434,0.06950390229758341,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58665498308073,2.436654983080757,1.0,0.002,0.12941155756463435,0.004910555797891629,0.00019989608428427322,0.0018001039163557974,0.09994804214213661,0.09994804214213661,0.0,6.400704619102804e-13,1.0,1.0000004086744894,0.00020167417864058734,0.09267127330707416,0.0,3.7811193559408887e-08,0.04856500822404491,0.0,1600128.0435197551,266.6418557709819,2.452684384479653e-07,1.0,1284408.2307991586,2598.5318210382,,,,,,,,,,,,,,,,,2.0,16536.84849819621,1552.1455280244475,0.37215801969996826,6.17534620354742,2.9439689264266757
4410.0,-30.10068669069551,5.0012944045276795,35.05887329603107,24.09632677389311,4.997247757595936,-26.59089324586682,-40.1050862512551,1.4874543126805293,-6.508139866820045,-6.508140107221164,40.11772541963202,42252.06756425609,25750.158615058463,25750.158615058463,68002.22617931454,77325.95077271012,77316.56405544371,25750.158615058463,103066.72267050217,103066.72267050217,103066.72267050217,130584.03470863373,126066.30256237561,4517.73214625811,0.0,91535.96136386438,56462.07815505939,38970.981343116655,27517.312038131553,66488.29338124821,20879.151037965898,1552.1450208405568,0.0,0.8785680945205795,2.7279294913853604,0.0014947054983599872,1.0,1.0,-6.507942427674891,334283.9116436502,1559615.4741492432,4.665541534681477,1559615.4741492432,4.665541534681477,0.7587641921214194,0.09267126198087071,4.028046144702076,101325.0,128389.34012727081,1.2671042696991939,1.0,0.0,4.028046144702388,1.2847861368885953,1.2850822312305274,3.135188051185635,0.0,16536.84567230883,0.0,0.0,22724.655596177286,2317.269974576159,19315.957914942705,1969.6795455066415,0.85,0.8500000289637838,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.699212001485,4632.441516551485,6.166669893523287,5.0012944045276795,-3.7019336771453033,8.703228081672982,2.943970689122431,3.5,0.8411344826064088,0.6,0.00023044997082250748,0.9976280886620013,0.000230997877306745,199.00557128257788,0.0,0.0,0.0,0.03943536517402355,7.79230593877002e-05,0.0001525269114348073,0.0006143854375682905,0.0926712619746247,0.0926712619746247,0.0926712619746247,0.09267129808191765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.8945996988,595.5818859371271,0.0,0.0926712619746247,0.09267126198087071,0.09267126198087071,0.37215799209583705,0.37215799209583705,0.5,9.99893805728842,0.00020096374589684274,0.00020096374589684274,-1.1141310096718371e-11,2.404011070211709e-07,0.00019767954626104256,-1.1141310096718371e-11,27517.312038131553,20879.151037965898,0.7587641921214194,1.0227699151395773,0.6354813067915577,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452099355230728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59821245351395,260.59821245351395,-12.551787546486025,244.80409155843194,276.3923333485923,127875.98363729105,127873.38043318562,2.6032041054136235,0.0,nan,276.3923333485923,3.2423333485922967,270.07468499056324,-3.0753150094367356,263.7570366325303,-9.39296336746969,257.43938827449983,-15.710611725500144,251.12173991646623,-22.028260083533752,244.80409155843194,-28.345908441568042,1.0,1.0,26381.15544483698,26381.15544483698,275.5866579880343,2.4366579880343124,275.5866579880343,275.5866579880343,77316.63286125367,77316.56405544371,0.06880580996221397,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5866579880343,2.4366579880343124,1.0,0.002,0.12941152050256696,0.004910556748412904,0.00019989602883048037,0.001800103971819389,0.09994801441524019,0.09994801441524019,0.0,6.498694811452044e-13,1.0,1.000000400583007,0.00019767955740235266,0.09267126198087071,0.0,3.706225261380548e-08,0.0476030617566289,0.0,1600128.0486265807,266.64186013317993,2.404122483312676e-07,1.0,1284408.2158917945,2598.531881375265,,,,,,,,,,,,,,,,,2.0,16536.84567230883,1552.1450208405568,0.37215799209583705,6.17534620354742,2.943970689122431
4411.0,-30.10066011762655,5.0012930835238,35.0588725069338,24.096326250024163,4.997250315215598,-26.590869074342102,-40.10506005780769,1.4874592718432162,-6.508135516452569,-6.508135751770664,40.11772382422508,42252.066374854425,25750.1585128215,25750.1585128215,68002.22488767593,77325.93829179545,77316.55213899234,25750.1585128215,103066.71065181383,103066.71065181383,103066.71065181383,130584.01402058026,126066.28197198134,4517.732048598913,0.0,91535.9391598843,56462.06724258724,38970.96879699674,27517.30336876643,66488.27216576316,20879.14501892851,1552.1445128436774,0.0,0.8785681241642054,2.7279299342559806,0.0014947054983599872,1.0,1.0,-6.507942233257154,334283.9691177805,1559615.4051905614,4.665540526237595,1559615.4051905614,4.665540526237595,0.7587642124346903,0.09267125058219863,4.028046144702076,101325.0,128389.3319985612,1.2671041894750674,1.0,0.0,4.028046144704192,1.2847861136890526,1.285082208025638,3.135188107798116,0.0,16536.842847428252,0.0,0.0,22724.650083832275,2317.2694124734007,19315.948437141877,1969.6785790399247,0.85,0.8499998180779224,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.700710488635,4632.441516551485,6.166667656075439,5.0012930835238,-3.7019297582110067,8.703222841734807,2.9439724499064943,3.5,0.8411349856875698,0.6,0.00023044997082250748,0.9976253272071811,0.0002309985167153329,199.00554952490197,0.0,0.0,0.0,0.03943536517402355,7.792329057293414e-05,0.00015252668024957336,0.0006143845063435003,0.09267125057392345,0.09267125057392345,0.09267125057392345,0.09267128592349762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.88177261926,595.5818900301939,0.0,0.09267125057392345,0.09267125058219863,0.09267125058219863,0.3721579642331208,0.3721579642331208,0.5,9.998939117666755,0.0001979046752467184,0.0001979046752467184,-3.552713678800501e-11,2.353181116632186e-07,0.00019351851352666927,-3.552713678800501e-11,27517.30336876643,20879.14501892851,0.7587642124346903,1.022770222064702,0.6354814916759305,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520991965053227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59822747992723,260.59822747992723,-12.551772520072745,244.80411771217132,276.39233724767956,127875.88732512367,127873.3017511265,2.585573997157342,0.0,nan,276.39233724767956,3.242337247679586,270.07469334058135,-3.0753066594186294,263.75704943347824,-9.392950566521733,257.439405526378,-15.710594473621995,251.121761619275,-22.028238380724986,244.80411771217132,-28.34588228782866,1.0,1.0,26381.15544483698,26381.15544483698,275.5866609648636,2.43666096486362,275.5866609648636,275.5866609648636,77316.62036511612,77316.55213899234,0.06822612378164195,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5866609648636,2.43666096486362,1.0,0.002,0.1294114842203713,0.004910557692868041,0.00019989597457654106,0.001800104025839344,0.09994798728827053,0.09994798728827053,0.0,4.158852082158937e-13,1.0,1.0000003921544904,0.00019351854905380605,0.09267125058219863,0.0,3.628211642953922e-08,0.04660104789261229,0.0,1600128.0537192489,266.6418644835474,2.353536388000066e-07,1.0,1284408.2010241242,2598.5319415516637,,,,,,,,,,,,,,,,,2.0,16536.842847428252,1552.1445128436774,0.3721579642331208,6.17534620354742,2.9439724499064943
4412.0,-30.100633539196895,5.00129175530929,35.05887171224014,24.09632425932216,4.997251222831778,-26.59084506299332,-40.10503386436028,1.4874627466295618,-6.508131624034604,-6.508131842827516,40.11772208465901,42252.0653044263,25750.159379490484,25750.159379490484,68002.22468391678,77325.92655213259,77316.53686928199,25750.159379490484,103066.69624877247,103066.69624877247,103066.69624877247,130583.99070687611,126066.25879395561,4517.731912920501,0.0,91535.91702658554,56462.05577888478,38970.95694188973,27517.294458103646,66488.25139999337,20879.138798188822,1552.1440041074006,0.0,0.8785681519389513,2.7279303318924235,0.0014947054983599872,1.0,1.0,-6.507951962716675,334284.02070087387,1559615.3299997754,4.665539581371017,1559615.3299997754,4.665539581371017,0.7587642320715169,0.0926712391094052,4.028046144702076,101325.0,128389.32631959966,1.2671041334280746,1.0,0.0,4.028046144701316,1.2847860974335965,1.2850821917664357,3.1351881474653513,0.0,16536.840023552377,0.0,0.0,22724.644589034557,2317.268852159969,19315.944944560666,1969.678222895756,0.85,0.8499998699157342,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.702207319297,4632.441516551485,6.166665653109752,5.00129175530929,-3.7019261797241647,8.703217935033454,2.943974208744537,3.5,0.8411354882127249,0.6,0.00023044997082250748,0.9976225652035262,0.00023099915625454312,199.00552776284155,0.0,0.0,0.0,0.03943536517402355,7.792352175880145e-05,0.00015252644906370603,0.0006143835751161586,0.09267123909629649,0.09267123909629649,0.09267123909629649,0.09267127198712881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.8686043647,595.5818942271303,0.0,0.09267123909629649,0.0926712391094052,0.0926712391094052,0.3721579360808199,0.3721579360808199,0.5,9.998940104216112,0.0001928907266801616,0.0001928907266801616,2.0179413695586845e-11,2.1879293399251765e-07,0.00017988011086345068,2.0179413695586845e-11,27517.294458103646,20879.138798188822,0.7587642320715169,1.0227705384341566,0.6354816740515229,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520990377444223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5982422729971,260.5982422729971,-12.551757727002894,244.80414370975623,276.3923408362342,127875.77372134494,127873.22829847845,2.545422866518484,0.0,nan,276.3923408362342,3.2423408362342343,270.0747014109423,-3.075298589057695,263.75706198564563,-9.392938014354343,257.43942256035035,-15.710577439649626,251.12178313505376,-22.028216864946216,244.80414370975623,-28.345856290243745,1.0,1.0,26381.15544483698,26381.15544483698,275.5866631072451,2.436663107245124,275.5866631072451,275.5866631072451,77316.60561160788,77316.53686928199,0.06874232589325402,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5866631072451,2.436663107245124,1.0,0.002,0.12941145049514954,0.004910558545734117,0.00019989592408881866,0.0018001040762345819,0.09994796204440932,0.09994796204440932,0.0,3.234005944985352e-13,1.0,1.0000003645284656,0.00017988009068403699,0.0926712391094052,0.0,3.3725086411281764e-08,0.04331677711687855,0.0,1600128.058258596,266.6418683759654,2.1877275457882206e-07,1.0,1284408.1876803779,2598.5319955600444,,,,,,,,,,,,,,,,,2.0,16536.840023552377,1552.1440041074006,0.3721579360808199,6.17534620354742,2.943974208744537
4413.0,-30.100607031743202,5.001290435951695,35.05887091029597,24.09632474826651,4.997254937556701,-26.59082083481466,-40.10500763598827,1.4874687405211864,-6.508126870027013,-6.508127075211287,40.11772028592559,42252.06381495358,25750.158313527252,25750.158313527252,68002.22212848083,77325.91354721638,77316.52347687891,25750.158313527252,103066.68179040616,103066.68179040616,103066.68179040616,130583.966383817,126066.23466970035,4517.731714116639,0.0,91535.89479406555,56462.04506136975,38970.94414743978,27517.284593410837,66488.22874085062,20879.131942746422,1552.1434295726772,0.0,0.8785681845867994,2.72793081677968,0.0014947054983599872,1.0,1.0,-6.507958366901221,334284.08361393143,1559615.2522524723,4.665538470726863,1559615.2522524723,4.665538470726863,0.7587642549492708,0.09267122697150088,4.028046144702076,101325.0,128389.31652060722,1.2671040367195383,1.0,0.0,4.028046144700326,1.2847860693934725,1.2850821637198495,3.1351882158900226,0.0,16536.837200669663,0.0,0.0,22724.639069604244,2317.268289334711,19315.9434132151,1969.678066741966,0.85,0.8500000089793063,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.7037004247295,4632.441516551485,6.166663192818997,5.001290435951695,-3.7019219521214612,8.703212388073156,2.943975963205699,3.5,0.8411359894873426,0.6,0.00023044997082250748,0.9976198105838338,0.0002309997940875312,199.00550605890007,0.0,0.0,0.0,0.03943536517402355,7.792375325355204e-05,0.00015252621756895544,0.000614382642644621,0.09267122696346136,0.09267122696346136,0.09267122696346136,0.09267125760026589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.8554749946,595.581898408518,0.0,0.09267122696346136,0.09267122697150088,0.09267122697150088,0.372157907410931,0.372157907410931,0.5,9.998941023352957,0.0001863356447984188,0.0001863356447984188,-5.9685589803848416e-12,2.0518427845672704e-07,0.0001687083100705422,-5.9685589803848416e-12,27517.284593410837,20879.131942746422,0.7587642549492708,1.0227708485592428,0.6354818682211901,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452098878951529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5982571238883,260.5982571238883,-12.551742876111689,244.80416959283758,276.3923446549354,127875.69565370995,127873.14028152807,2.555372181873062,0.0,nan,276.3923446549354,3.2423446549354367,270.07470964251905,-3.075290357480924,263.7570746300994,-9.392925369900581,257.4394396176796,-15.710560382320352,251.1218046052587,-22.02819539474129,244.80416959283758,-28.345830407162396,1.0,1.0,26381.15544483698,26381.15544483698,275.5866663254865,2.436666325486499,275.5866663254865,275.5866663254865,77316.5958690741,77316.52347687891,0.07239219518669415,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5866663254865,2.436666325486499,1.0,0.002,0.12941141886461366,0.004910559546894805,0.00019989587718942744,0.001800104123390182,0.09994793859471372,0.09994793859471372,0.0,5.796092772403227e-13,1.0,1.000000341898949,0.0001687083160391012,0.09267122697150088,0.0,3.163052668130986e-08,0.04062650693534186,0.0,1600128.0638122624,266.64187312997296,2.0519024701570743e-07,1.0,1284408.1714057461,2598.532061431084,,,,,,,,,,,,,,,,,2.0,16536.837200669663,1552.1434295726772,0.372157907410931,6.17534620354742,2.943975963205699
4414.0,-30.100580517319674,5.0012891145256795,35.05887011452352,24.096324224397563,4.997257473557976,-26.59079671823258,-40.10498517947269,1.4874736743889396,-6.50812268390797,-6.508122896761089,40.11771886017755,42252.07810408807,25750.158564347847,25750.158564347847,68002.23666843591,77325.90106354438,77316.51354712185,25750.158564347847,103066.6721114697,103066.6721114697,103066.6721114697,130583.9489257055,126066.2173553482,4517.731570357304,0.0,91535.87260221316,56462.04964242509,38970.91439976452,27517.276814235796,66488.19121400031,20879.126553972765,1552.1429681477978,0.0,0.8785682126274633,2.727931241489073,0.0014947054983599872,1.0,1.0,-6.507947879900314,334284.1387527046,1559615.1906266431,4.665537516814129,1559615.1906266431,4.665537516814129,0.7587642736206786,0.09267121553384657,4.028046144702076,101325.0,128389.31741142472,1.2671040455112235,1.0,0.0,4.028046144702856,1.284786046312265,1.2850821406333226,3.135188272213743,0.0,16536.834377251012,0.0,0.0,22724.633560270046,2317.2677275389706,19315.94294732199,1969.6780192340902,0.85,0.8500001945506597,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.705193919704,4632.441516551485,6.166661047298782,5.0012891145256795,-3.7019181702946105,8.70320728482029,2.943977718125007,3.5,0.8411364908928591,0.6,0.00023044997082250748,0.997617055248056,0.0002310004320898528,199.00548434925645,0.0,0.0,0.0,0.03943536517402355,7.792395145795228e-05,0.0001525260193645552,0.0006143818442681507,0.09267121552666167,0.09267121552666167,0.09267121552666167,0.0926712474363704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.8439633269,595.5819020821381,0.0,0.09267121552666167,0.09267121553384657,0.09267121553384657,0.3721578780660754,0.3721578780660754,0.5,9.998941981059223,0.00018256567875596375,0.00018256567875596375,-6.87805368215777e-12,2.1285313778207637e-07,0.00017501686079413048,-6.87805368215777e-12,27517.276814235796,20879.126553972765,0.7587642736206786,1.0227716445099622,0.6354824418082698,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520987205827165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59827191556514,260.59827191556514,-12.551728084434842,244.80419537272334,276.3923484584038,127875.60319703803,127873.05801377985,2.545183258189873,0.0,nan,276.3923484584038,3.2423484584037965,270.0747178412703,-3.075282158729692,263.75708722413447,-9.392912775865511,257.43945660699825,-15.710543393001728,251.12182598986058,-22.028174010139395,244.80419537272334,-28.345804627276635,1.0,1.0,26381.15544483698,26381.15544483698,275.5866693551573,2.436669355157335,275.5866693551573,275.5866693551573,77316.58318431267,77316.51354712185,0.0696371908125002,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5866693551573,2.436669355157335,1.0,0.002,0.12941138605156546,0.004910560445311045,0.00019989582822140453,0.0018001041724061196,0.09994791411070227,0.09994791411070227,0.0,6.275240743702781e-13,1.0,1.0000003546775535,0.00017501686767218416,0.09267121553384657,0.0,3.2813291803112516e-08,0.04214565965460516,0.0,1600128.0687305764,266.641877316092,2.1286001583575853e-07,1.0,1284408.1571422047,2598.5321191623125,,,,,,,,,,,,,,,,,2.0,16536.834377251012,1552.1429681477978,0.3721578780660754,6.17534620354742,2.943977718125007
