time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4415.0,-30.10055399651638,5.001287786514241,35.05886931381298,24.09632223369556,4.997258416478673,-26.590772755218023,-40.10495902094988,1.4874771751803524,-6.508118775787693,-6.50811897526361,40.11771712623764,42252.07682968866,25750.15935510806,25750.15935510806,68002.23618479673,77325.88929632679,77316.49850922576,25750.15935510806,103066.65786433381,103066.65786433381,103066.65786433381,130583.92578883091,126066.19441307551,4517.731375755392,0.0,91535.8504790102,56462.03801237208,38970.90274070902,27517.267924497093,66488.17066520611,20879.12034892411,1552.1424601375284,0.0,0.8785682404484061,2.7279316403530696,0.0014947054983599872,1.0,1.0,-6.507954955235448,334284.1905006542,1559615.1156793747,4.665536570376105,1559615.1156793747,4.665536570376105,0.758764293250806,0.09267120366529896,4.028046144702076,101325.0,128389.3027129361,1.2671039004484195,1.0,0.0,4.028046144701401,1.284786029935156,1.2850821242524393,3.135188312177845,0.0,16536.83155485557,0.0,0.0,22724.628067978705,2317.267167481118,19315.930442119283,1969.6767440582955,0.85,0.8499998496933544,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.706685011937,4632.441516551485,6.166659034633427,5.001287786514241,-3.7019145858967546,8.703202372410995,2.9439794702214117,3.5,0.841136991491832,0.6,0.00023044997082250748,0.9976142992575082,0.0002310010702473129,199.00546263439392,0.0,0.0,0.0,0.03943536517402355,7.792418233738196e-05,0.00015252578848512553,0.0006143809142751542,0.09267120364977943,0.09267120364977943,0.09267120364977943,0.09267123358989124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.8312505202,595.5819061312396,0.0,0.09267120364977943,0.09267120366529896,0.09267120366529896,0.3721578483446451,0.3721578483446451,0.5,9.99894287878162,0.00017744296019372996,0.00017744296019372996,-1.3926637620897964e-11,1.9947589180446812e-07,0.00016402002813720173,-1.3926637620897964e-11,27517.267924497093,20879.12034892411,0.758764293250806,1.0227719533330903,0.6354826190427821,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520985621722968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5982865145486,260.5982865145486,-12.551713485451387,244.80422105479477,276.3923519742989,127875.49342914364,127872.98140240964,2.5120267340097184,0.0,nan,276.3923519742989,3.242351974298913,270.0747257904021,-3.0752742095978647,263.7570996065002,-9.392900393499758,257.4394734225989,-15.710526577401083,251.12184723869655,-22.02815276130343,244.80422105479477,-28.34577894520521,1.0,1.0,26381.15544483698,26381.15544483698,275.5866715369119,2.4366715369119447,275.5866715369119,275.5866715369119,77316.56829025777,77316.49850922576,0.06978103201254271,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5866715369119,2.4366715369119447,1.0,0.002,0.1294113552997136,0.004910561286941254,0.00019989578233164007,0.0018001042178443726,0.09994789116582004,0.09994789116582004,0.0,1.7601285012824874e-13,1.0,1.0000003324024096,0.00016402004206383936,0.09267120366529896,0.0,3.075153299455659e-08,0.039497519411184144,0.0,1600128.0732929201,266.6418812242123,1.9948981844208902e-07,1.0,1284408.1437558155,2598.532173343286,,,,,,,,,,,,,,,,,2.0,16536.83155485557,1552.1424601375284,0.3721578483446451,6.17534620354742,2.9439794702214117
4416.0,-30.100527468620495,5.001286467761047,35.05886850675773,24.096322792489104,4.997262175246475,-26.59074850423309,-40.10493279257787,1.4874832107556581,-6.508114017013327,-6.508114206519324,40.11771534160724,42252.07540911482,25750.158241039808,25750.158241039808,68002.23365015462,77325.87629143381,77316.48542224312,25750.158241039808,103066.64366328293,103066.64366328293,103066.64366328293,130583.90178668653,126066.17066042224,4517.731126264288,0.0,91535.82825606498,56462.02737332735,38970.88986970848,27517.2581234036,66488.14799311208,20879.113539294834,1552.1418886135737,0.0,0.8785682730487923,2.727932125307451,0.0014947054983599872,1.0,1.0,-6.507958368152572,334284.25342867814,1559615.038541304,4.665535461346697,1559615.038541304,4.665535461346697,0.7587643160397953,0.09267119114505491,4.028046144702076,101325.0,128389.3017664425,1.2671038911072539,1.0,0.0,4.02804614470368,1.2847860017000337,1.2850820960108098,3.1351883810783665,0.0,16536.82873347175,0.0,0.0,22724.62255092542,2317.2666048982496,19315.928868876574,1969.6765836321858,0.85,0.8499999868244222,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.708172538857,4632.441516551485,6.166656571065777,5.001286467761047,-3.701910360824609,8.703196828585657,2.943981218128837,3.5,0.8411374908939535,0.6,0.00023044997082250748,0.9976115425381297,0.00023100170857706317,199.00544091372882,0.0,0.0,0.0,0.03943536517402355,7.792441383394738e-05,0.0001525255569885601,0.0006143799817963063,0.09267119113447954,0.09267119113447954,0.09267119113447954,0.09267121938002507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.8185366686,595.5819101781912,0.0,0.09267119113447954,0.09267119114505491,0.09267119114505491,0.37215781809056936,0.37215781809056936,0.5,9.99894372587627,0.00017140303941687307,0.00017140303941687307,-3.6266101233195513e-11,1.8950601088363328e-07,0.00015583836676569263,-3.6266101233195513e-11,27517.2581234036,20879.113539294834,0.7587643160397953,1.022772263971007,0.6354828143730514,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452098403723796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5983012125043,260.5983012125043,-12.551698787495695,244.8042466836606,276.392355741345,127875.41898786256,127872.8899310774,2.5290567852053774,0.0,nan,276.392355741345,3.2423557413450226,270.074733929811,-3.075266070189002,263.75711211827394,-9.39288788172604,257.43949030673673,-15.710509693263248,251.12186849519847,-22.028131504801507,244.8042466836606,-28.34575331633937,1.0,1.0,26381.15544483698,26381.15544483698,275.58667479161556,2.4366747916155873,275.58667479161556,275.58667479161556,77316.55866690236,77316.48542224312,0.07324465924466494,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58667479161556,2.4366747916155873,1.0,0.002,0.12941132608193032,0.0049105622781328035,0.00019989573915957966,0.001800104261269375,0.09994786957978984,0.09994786957978984,0.0,4.2895461488390296e-13,1.0,1.0000003158297044,0.00015583840303179386,0.09267119114505491,0.0,2.921758382172611e-08,0.037527302125874865,0.0,1600128.0788573686,266.64188598298665,1.8954227698486648e-07,1.0,1284408.1274773197,2598.5322392299854,,,,,,,,,,,,,,,,,2.0,16536.82873347175,1552.1418886135737,0.37215781809056936,6.17534620354742,2.943981218128837
4417.0,-30.100500934100157,5.00128514717646,35.05886770670043,24.096322268620156,4.997264732286589,-26.590724367461732,-40.10490659913046,1.4874881655679186,-6.508109834521804,-6.508110035109584,40.11771392947639,42252.074084718246,25750.158463431806,25750.158463431806,68002.23254815006,77325.8638300028,77316.47575695674,25750.158463431806,103066.63422038854,103066.63422038854,103066.63422038854,130583.884631778,126066.15369203039,4517.730939747602,0.0,91535.80608683536,56462.01634122598,38970.87749512154,27517.25041138945,66488.12790651098,20879.10819842185,1552.141430558785,0.0,0.8785683009997416,2.727932549258687,0.0014947054983599872,1.0,1.0,-6.507945101216762,334284.308474877,1559614.9775035111,4.665534510486075,1559614.9775035111,4.665534510486075,0.7587643346000857,0.09267117934429016,4.028046144702076,101325.0,128389.293693409,1.2671038114326079,1.0,0.0,4.028046144705024,1.2847859785208477,1.2850820728262822,3.1351884376411836,0.0,16536.825913114048,0.0,0.0,22724.617047207532,2317.2660436752135,19315.928381931677,1969.6765339776252,0.85,0.8500001712594437,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.70966055864,4632.441516551485,6.166654426827862,5.00128514717646,-3.701906587581922,8.70319173475838,2.9439829666158137,3.5,0.841137990461661,0.6,0.00023044997082250748,0.997608785138575,0.00023100234706784016,199.0054191876445,0.0,0.0,0.0,0.03943536517402355,7.792464502289513e-05,0.00015252532579961237,0.0006143790505565566,0.09267117933399592,0.09267117933399592,0.09267117933399592,0.09267120938209318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.80736266705,595.5819137426695,0.0,0.09267117933399592,0.09267117934429016,0.09267117934429016,0.3721577872159338,0.3721577872159338,0.5,9.998944627201137,0.0001686055493337335,0.0001686055493337335,-1.3415046851150692e-11,2.0058780592080439e-07,0.00016493389284732984,-1.3415046851150692e-11,27517.25041138945,20879.10819842185,0.7587643346000857,1.0227725563843226,0.6354829864382544,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520982452329552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59831588279144,260.59831588279144,-12.551684117208538,244.80427225921375,276.39235950636674,127875.32924867036,127872.80495271368,2.524295956669658,0.0,nan,276.39235950636674,3.2423595063667676,270.0747420569375,-3.075257943062468,263.7571246075086,-9.392875392491362,257.4395071580768,-15.710492841923156,251.12188970864517,-22.028110291354807,244.80427225921375,-28.34572774078623,1.0,1.0,26381.15544483698,26381.15544483698,275.5866778448427,2.436677844842734,275.5866778448427,275.5866778448427,77316.54589805404,77316.47575695674,0.07014109729789197,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5866778448427,2.436677844842734,1.0,0.002,0.12941129515895566,0.004910563166998002,0.00019989569310818097,0.0018001043072547172,0.09994784655409047,0.09994784655409047,0.0,3.6289807964218213e-13,1.0,1.0000003342535564,0.0001649339062623767,0.09267117934429016,0.0,3.092286422456606e-08,0.039717577694581264,0.0,1600128.083776274,266.6418901654782,2.0060122096765554e-07,1.0,1284408.113237726,2598.532296864273,,,,,,,,,,,,,,,,,2.0,16536.825913114048,1552.141430558785,0.3721577872159338,6.17534620354742,2.9439829666158137
4418.0,-30.10046873975401,5.0012838201216585,35.05886690236534,24.09632090656089,4.997265680214687,-26.590695297761958,-40.10487967226652,1.4874922382198026,-6.5081059366001455,-6.508106126832806,40.11771220601884,42252.092679334855,25750.159240368088,25750.159240368088,68002.25191970295,77325.85435700908,77316.46092060098,25750.159240368088,103066.62016096906,103066.62016096906,103066.62016096906,130583.86172859781,126066.13101903022,4517.730709567592,0.0,91535.78396285273,56462.02228516713,38970.846308539556,27517.241567628753,66488.08787616831,20879.102025916876,1552.14092500312,0.0,0.8785683287093984,2.7279329467428486,0.0014947054983599872,1.0,1.0,-6.507949733754515,334284.3600488668,1559614.9030098945,4.665533567833999,1559614.9030098945,4.665533567833999,0.7587643541451126,0.09267116713475501,4.028046144702076,101325.0,128389.28701227777,1.2671037454949694,1.0,0.0,4.028046144699082,1.2847859594685107,1.2850820537695542,3.135188484133493,0.0,16536.82309377332,0.0,0.0,22724.61155472263,2317.265483597623,19315.92428842316,1969.676116555925,0.85,0.8500001965670091,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.711146237398,4632.441516551485,6.1666524188510365,5.0012838201216585,-3.7019030163744335,8.703186836496092,2.943984712352399,3.5,0.8411384892435425,0.6,0.00023044997082250748,0.9976054395954345,0.0002310031217511839,199.00539282738234,0.0,0.0,0.0,0.03943536517402355,7.792488268579594e-05,0.00015252508813671156,0.0006143780932394254,0.09267116711977472,0.09267116711977472,0.09267116711977472,0.09267119562352295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.7949062022,595.5819177089224,0.0,0.09267116711977472,0.09267116713475501,0.09267116713475501,0.3721577560703553,0.3721577560703553,0.5,9.998945482266722,0.00016475424911277514,0.00016475424911277514,1.5802470443304628e-11,1.90232640306931e-07,0.00015639307827086668,1.5802470443304628e-11,27517.241567628753,20879.102025916876,0.7587643541451126,1.0227734635165733,0.635483648710546,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520980867025715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5983308986879,260.5983308986879,-12.551669101312086,244.80429875412494,276.39236304324766,127875.24514070911,127872.66137629208,2.5837644170476683,0.0,nan,276.39236304324766,3.2423630432476784,270.074750185426,-3.075249814573965,263.7571373276015,-9.39286267239845,257.43952446977625,-15.710475530223732,251.12191161195076,-22.028088388049213,244.80429875412494,-28.345701245875034,1.0,1.0,26381.15544483698,26381.15544483698,275.58668003669294,2.4366800366929624,275.58668003669294,275.58668003669294,77316.5332119729,77316.46092060098,0.07229137192189228,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58668003669294,2.4366800366929624,1.0,0.002,0.1294112658373209,0.004910564001491915,0.00019989564942218845,0.0018001043509613297,0.09994782471109423,0.09994782471109423,0.0,3.8351830392024944e-13,1.0,1.0000003169532428,0.00015639306246839624,0.09267116713475501,0.0,2.9321569224505773e-08,0.03766086101362652,0.0,1600128.088330929,266.64189406339983,1.9021683783648768e-07,1.0,1284408.099896342,2598.5323508630945,,,,,,,,,,,,,,,,,2.0,16536.82309377332,1552.14092500312,0.3721577560703553,6.17534620354742,2.943984712352399
4419.0,-30.10044228966988,5.001282503655485,35.05886609284162,24.096321884449594,4.997269682662614,-26.59067109243608,-40.104849672038085,1.487498485322204,-6.508101120258914,-6.508101304605407,40.117710447482764,42252.07528881477,25750.1579664708,25750.1579664708,68002.23325528557,77325.8421182588,77316.44844302154,25750.1579664708,103066.60640949233,103066.60640949233,103066.60640949233,130583.83824139806,126066.10780696664,4517.730434431419,0.0,91535.76263622756,56461.99580635189,38970.85203319519,27517.231831905727,66488.08386510091,20879.09526675936,1552.1403552936247,0.0,0.8785683615001683,2.727933437080028,0.0014947054983599872,1.0,1.0,-6.5079497293859845,334284.42368259485,1559614.8269989393,4.665532452328091,1559614.8269989393,4.665532452328091,0.7587643769657975,0.09267115430451206,4.028046144702076,101325.0,128389.27676787661,1.2671036443905908,1.0,0.0,4.028046144701034,1.2847859302438438,1.285082024538152,3.1351885554487504,0.0,16536.82038870225,0.0,0.0,22724.60626018915,2317.26494370546,19315.913516086905,1969.6750180833317,0.85,0.8499999205674302,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.712628381616,4632.441516551485,6.166649924961626,5.001282503655485,-3.701898753708834,8.703181257364319,2.9439864539361613,3.5,0.8411389868389032,0.6,0.00023044997082250748,0.9976026909883938,0.0002310037582137883,199.0053711704436,0.0,0.0,0.0,0.03943536517402355,7.792514747573045e-05,0.00015252482334677703,0.0006143770266533504,0.09267115429435727,0.09267115429435727,0.09267115429435727,0.09267118172489539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.78243496316,595.5819216782559,0.0,0.09267115429435727,0.09267115430451206,0.09267115430451206,0.3721577245311288,0.3721577245311288,0.5,9.998946305211364,0.00016038016008224076,0.00016038016008224076,-1.2391865311656147e-11,1.8434650428389432e-07,0.00015157521943365282,-1.2391865311656147e-11,27517.231831905727,20879.09526675936,0.7587643769657975,1.0227732444998225,0.6354834254893088,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452097894357627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5983459528332,260.5983459528332,-12.551654047166778,244.80432503681658,276.39236686884675,127875.16664644516,127872.57630056878,2.5903458763742586,0.0,nan,276.39236686884675,3.242366868846773,270.074758502444,-3.0752414975559645,263.7571501360373,-9.392849863962681,257.4395417696304,-15.710458230369568,251.12193340322403,-22.028066596775943,244.80432503681658,-28.3456749631834,1.0,1.0,26381.15544483698,26381.15544483698,275.5866834153819,2.4366834153819354,275.5866834153819,275.5866834153819,77316.52464204539,77316.44844302154,0.07619902385340538,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5866834153819,2.4366834153819354,1.0,0.002,0.12941123741901406,0.004910564998893828,0.00019989560750701175,0.0018001043930751005,0.09994780375350587,0.09994780375350587,0.0,5.821120495352883e-13,1.0,1.0000003071942616,0.00015157523182551813,0.09267115430451206,0.0,2.8418288753553666e-08,0.03650067979246264,0.0,1600128.0939687092,266.64189887974106,1.8435889614920598e-07,1.0,1284408.0834352942,2598.532417488658,,,,,,,,,,,,,,,,,2.0,16536.82038870225,1552.1403552936247,0.3721577245311288,6.17534620354742,2.9439864539361613
4420.0,-30.100410055911638,5.001281186776357,35.05886529315006,24.09632223369556,4.997272576540866,-26.590641792671722,-40.10481893839312,1.4875043132178625,-6.508096869973713,-6.508097072400316,40.11770911218581,42252.078220642084,25750.158018732127,25750.158018732127,68002.23623937421,77325.83180055795,77316.44010337119,25750.158018732127,103066.59812210331,103066.59812210331,103066.59812210331,130583.82251378035,126066.0922706353,4517.730243145056,0.0,91535.74043964579,56461.98685939359,38970.837311391326,27517.22439167704,66488.06170306836,20879.09012569758,1552.1399086543558,0.0,0.8785683894880367,2.7279338671195914,0.0014947054983599872,1.0,1.0,-6.507930646035959,334284.4795310737,1559614.7692840793,4.665531500211645,1559614.7692840793,4.665531500211645,0.7587643952931804,0.09267114231677509,4.028046144702076,101325.0,128389.26724726467,1.2671035504294563,1.0,0.0,4.028046144701403,1.2847859029802755,1.2850819972683005,3.1351886219784557,0.0,16536.817569627612,0.0,0.0,22724.600749680834,2317.264381789993,19315.907658345775,1969.6744207599718,0.85,0.8499998689137395,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.714111361605,4632.441516551485,6.1666477474281844,5.001281186776357,-3.701894936780515,8.703176123556872,2.943988196502402,3.5,0.841139484714972,0.6,0.00023044997082250748,0.9975993413717351,0.00023100453384986247,199.00534477792422,0.0,0.0,0.0,0.03943536517402355,7.792541873985595e-05,0.00015252455208265153,0.0006143759339889355,0.09267114230711579,0.09267114230711579,0.09267114230711579,0.09267117261922377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.7715937878,595.5819251382732,0.0,0.09267114230711579,0.09267114231677509,0.09267114231677509,0.3721576925563377,0.3721576925563377,0.5,9.998947214568059,0.00016006382617206327,0.00016006382617206327,1.0345502232667059e-11,2.024265768341138e-07,0.00016642636433061853,1.0345502232667059e-11,27517.22439167704,20879.09012569758,0.7587643952931804,1.0227736302957373,0.6354836814064049,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520977363317833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59836146328286,260.59836146328286,-12.551638536717121,244.80435213479447,276.39237079176877,127875.09900827745,127872.4301467924,2.668861485034132,0.0,nan,276.39237079176877,3.242370791768792,270.074767060375,-3.075232939624982,263.7571633289815,-9.392836671018472,257.4395595975862,-15.71044040241378,251.12195586619092,-22.02804413380906,244.80435213479447,-28.345647865205507,1.0,1.0,26381.15544483698,26381.15544483698,275.58668668276806,2.4366866827680838,275.58668668276806,275.58668668276806,77316.51422541446,77316.44010337119,0.07412204326828942,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58668668276806,2.4366866827680838,1.0,0.002,0.12941120621629557,0.004910565899716804,0.00019989556104848242,0.0018001044393651006,0.0999477805242412,0.0999477805242412,0.0,4.135827964824035e-13,1.0,1.000000337276692,0.0001664263539851163,0.09267114231677509,0.0,3.120266863267307e-08,0.04007695936576945,0.0,1600128.0989770903,266.64190313002626,2.0241623133188114e-07,1.0,1284408.068988173,2598.5324759629343,,,,,,,,,,,,,,,,,2.0,16536.817569627612,1552.1399086543558,0.3721576925563377,6.17534620354742,2.943988196502402
4421.0,-30.100383535162347,5.001279871834301,35.058864496739076,24.096322059072577,4.997275285098396,-26.59061765313698,-40.10479274494571,1.4875094029846152,-6.508092508185882,-6.508092718115875,40.117707607448935,42252.076838790694,25750.157785593492,25750.157785593492,68002.23462438419,77325.82018492662,77316.42971723684,25750.157785593492,103066.58750283033,103066.58750283033,103066.58750283033,130583.80359802714,126066.07354772589,4517.73005030125,0.0,91535.71918327374,56461.97583677996,38970.82594054865,27517.216095196814,66488.04203574547,20879.084375712144,1552.1394183153839,0.0,0.8785684187809213,2.7279343097083752,0.0014947054983599872,1.0,1.0,-6.5079201212483895,334284.53699023457,1559614.7042431803,4.66553050370003,1559614.7042431803,4.66553050370003,0.7587644151021742,0.09267113002034626,4.028046144702076,101325.0,128389.25895152678,1.267103468556889,1.0,0.0,4.028046144700802,1.2847858791697602,1.2850819734522978,3.1351886800818782,0.0,16536.814867300913,0.0,0.0,22724.59547258835,2317.263843676317,19315.907035755237,1969.6743572734051,0.85,0.8500000389030089,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.715592367967,4632.441516551485,6.1666455044633635,5.001279871834301,-3.701891028314869,8.70317090014917,2.943989936749957,3.5,0.8411399819285591,0.6,0.00023044997082250748,0.9975965854395928,0.00023100517201646122,199.00532306313636,0.0,0.0,0.0,0.03943536517402355,7.792564993156092e-05,0.00015252432089094656,0.0006143750027380796,0.09267113000761525,0.09267113000761525,0.09267113000761525,0.09267116146839777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.7597696459,595.5819289096314,0.0,0.09267113000761525,0.09267113002034626,0.09267113002034626,0.3721576605874037,0.3721576605874037,0.5,9.998948157859546,0.0001610008441730315,0.0001610008441730315,1.1993961379630491e-11,2.0992996496715932e-07,0.0001725968674577416,1.1993961379630491e-11,27517.216095196814,20879.084375712144,0.7587644151021742,1.0227739085447072,0.6354838486005502,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520975437514654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5983768108605,260.5983768108605,-12.551623189139491,244.80437891134684,276.39237471037177,127874.99823912399,127872.3574028033,2.6408363206683205,0.0,nan,276.39237471037177,3.2423747103717915,270.07477555056795,-3.075224449432028,263.75717639076396,-9.392823609236018,257.4395772309588,-15.710422769041202,251.12197807115356,-22.028021928846414,244.80437891134684,-28.345621088653132,1.0,1.0,26381.15544483698,26381.15544483698,275.5866898354746,2.436689835474624,275.5866898354746,275.5866898354746,77316.50234813617,77316.42971723684,0.07263089933258016,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5866898354746,2.436689835474624,1.0,0.002,0.12941117385638976,0.004910566827494162,0.00019989551285264743,0.0018001044873473169,0.09994775642632371,0.09994775642632371,0.0,1.9996417716106052e-13,1.0,1.0000003497756655,0.00017259685546378023,0.09267113002034626,0.0,3.2359550224675756e-08,0.041562866936416296,0.0,1600128.1041010984,266.6419074918141,2.099179710057797e-07,1.0,1284408.0541243912,2598.532536123611,,,,,,,,,,,,,,,,,2.0,16536.814867300913,1552.1394183153839,0.3721576605874037,6.17534620354742,2.943989936749957
4422.0,-30.100357008124636,5.001278550611827,35.05886369731689,24.096320138219767,4.997276284041379,-26.590593678907936,-40.10477032335473,1.4875129548237311,-6.508088613974564,-6.508088816914733,40.11770592784544,42252.091265412215,25750.158540560453,25750.158540560453,68002.24980597266,77325.80844676158,77316.4154859821,25750.158540560453,103066.57402654256,103066.57402654256,103066.57402654256,130583.78145316086,126066.0516108881,4517.729842272767,0.0,91535.69710926387,56461.97992791059,38970.79686817031,27517.207426618304,66488.00429478861,20879.07832944806,1552.1389211654848,0.0,0.878568446285228,2.727934706421036,0.0014947054983599872,1.0,1.0,-6.50792193758457,334284.5884699931,1559614.6316447968,4.6655295680339,1559614.6316447968,4.6655295680339,0.7587644344044533,0.09267111771783515,4.028046144702076,101325.0,128389.25310553695,1.2671034108614552,1.0,0.0,4.028046144702868,1.2847858625538484,1.2850819568325567,3.135188720628727,0.0,16536.81205159806,0.0,0.0,22724.58999250965,2317.263284863807,19315.89897248507,1969.673535048673,0.85,0.8499998890563863,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.717072003436,4632.441516551485,6.166643500156004,5.001278550611827,-3.7018874648615148,8.703166015473343,2.943991675387064,3.5,0.8411404786820184,0.6,0.00023044997082250748,0.9975938288621892,0.00023100581033600457,199.00530134320442,0.0,0.0,0.0,0.03943536517402355,7.792584783216354e-05,0.00015252412299034395,0.0006143742055853202,0.09267111770277665,0.09267111770277665,0.09267111770277665,0.0926711481637874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.7472419599,595.5819329011982,0.0,0.09267111770277665,0.09267111771783515,0.09267111771783515,0.3721576287678782,0.3721576287678782,0.5,9.998949071685251,0.00016077025708227666,0.00016077025708227666,-2.6432189770275727e-11,2.029401571235212e-07,0.00016687933015191447,-2.6432189770275727e-11,27517.207426618304,20879.07832944806,0.7587644344044533,1.02277471744332,0.6354844263046104,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520973853035093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59839187033134,260.59839187033134,-12.551608129668637,244.80440541045928,276.39237833020127,127874.88044382418,127872.28918162969,2.5912621944758114,0.0,nan,276.39237833020127,3.2423783302012907,270.0747837462534,-3.0752162537465892,263.75718916230585,-9.392810837694128,257.43959457835837,-15.71040542164161,251.1219999944097,-22.028000005590286,244.80440541045928,-28.345594589540696,1.0,1.0,26381.15544483698,26381.15544483698,275.5866920902536,2.4366920902536435,275.5866920902536,275.5866920902536,77316.48744274706,77316.4154859821,0.07195676496485248,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5866920902536,2.4366920902536435,1.0,0.002,0.12941114256877476,0.004910567669461643,0.00019989546612695698,0.0018001045342725896,0.09994773306347848,0.09994773306347848,0.0,3.9954671515740614e-13,1.0,1.0000003381943152,0.00016687935658410424,0.09267111771783515,0.0,3.128759418845473e-08,0.0401860375531698,0.0,1600128.108656309,266.6419113860254,2.0296658931329148e-07,1.0,1284408.0408073894,2598.53259002376,,,,,,,,,,,,,,,,,2.0,16536.81205159806,1552.1389211654848,0.3721576287678782,6.17534620354742,2.943991675387064
4423.0,-30.100330551734494,5.001277229417631,35.05886288675492,24.096318950783484,4.9972781012124265,-26.59056968643897,-40.10474412990732,1.487517235917881,-6.508084406196474,-6.508084589190897,40.117704007565685,42252.08971229533,25750.158535806062,25750.158535806062,68002.24824810139,77325.79632520968,77316.39894115384,25750.158535806062,103066.55747695989,103066.55747695989,103066.55747695989,130583.75496129718,126066.02539745653,4517.729563840652,0.0,91535.67501208969,56461.968399179255,38970.78512545604,27517.19748433728,66487.98260979331,20879.07138474745,1552.138355852991,0.0,0.8785684764722058,2.7279351365066757,0.0014947054983599872,1.0,1.0,-6.507934115553837,334284.64425907534,1559614.5486442845,4.6655285411063065,1559614.5486442845,4.6655285411063065,0.7587644561780598,0.09267110487777018,4.028046144702076,101325.0,128389.24609034922,1.2671033416269353,1.0,0.0,4.028046144702259,1.284785842526398,1.2850819368004909,3.1351887695005582,0.0,16536.80923690521,0.0,0.0,22724.584506680196,2317.2627254648833,19315.894669466838,1969.6730962629276,0.85,0.8499999048954524,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.718548161102,4632.441516551485,6.166641319048163,5.001277229417631,-3.7018836566911166,8.703160886108748,2.9439934099380083,3.5,0.8411409742680024,0.6,0.00023044997082250748,0.9975910796343733,0.00023100644695717368,199.0052796811223,0.0,0.0,0.0,0.03943536517402355,7.792607902504565e-05,0.00015252389179746184,0.0006143732743297228,0.09267110486131727,0.09267110486131727,0.09267110486131727,0.09267113220617469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.73400177114,595.5819371126566,0.0,0.09267110486131727,0.09267110487777018,0.09267110487777018,0.3721575969587196,0.3721575969587196,0.5,9.9989498918931,0.00015718696442945657,0.00015718696442945657,-2.5011104298755527e-11,1.8299442672287114e-07,0.00015047363706344186,-2.5011104298755527e-11,27517.19748433728,20879.07138474745,0.7587644561780598,1.0227750275894976,0.635484610207918,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520972268180181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59840676204016,260.59840676204016,-12.551593237959821,244.80443167781132,276.3923818462672,127874.77624081782,127872.21384516424,2.5623956535949626,0.0,nan,276.3923818462672,3.2423818462672216,270.07479181257577,-3.0752081874242094,263.7572017788867,-9.392798221113253,257.4396117451955,-15.710388254804457,251.1220217115043,-22.02797828849569,244.80443167781132,-28.345568322188655,1.0,1.0,26381.15544483698,26381.15544483698,275.5866944038967,2.436694403896695,275.5866944038967,275.5866944038967,77316.4749452491,77316.39894115384,0.07600409525912255,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5866944038967,2.436694403896695,1.0,0.002,0.12941111435692382,0.004910568557346326,0.00019989542428643146,0.0018001045761216327,0.09994771214321573,0.09994771214321573,0.0,4.0806420742445226e-13,1.0,1.000000304962964,0.00015047366207454616,0.09267110487777018,0.0,2.8211748162409145e-08,0.03623539577788643,0.0,1600128.1135605355,266.6419155938035,1.830194378271699e-07,1.0,1284408.026375637,2598.5326484358325,,,,,,,,,,,,,,,,,2.0,16536.80923690521,1552.138355852991,0.3721575969587196,6.17534620354742,2.9439934099380083
4424.0,-30.100304087665965,5.0012759065994,35.05886207018739,24.096317937970184,4.997280074064764,-26.590545671493942,-40.104717936459906,1.4875216578915895,-6.508080288023052,-6.508080459582101,40.11770221316713,42252.088176610894,25750.158731225867,25750.158731225867,68002.24690783676,77325.78413350829,77316.383961001,25750.158731225867,103066.54269222687,103066.54269222687,103066.54269222687,130583.73088032396,126066.00160993976,4517.7292703841895,0.0,91535.65290469346,56461.95694779145,38970.77328544668,27517.188188097087,66487.96147354376,20879.064899025387,1552.1378236734356,0.0,0.8785685056493455,2.7279355564992667,0.0014947054983599872,1.0,1.0,-6.507939354438179,334284.69875283964,1559614.471084204,4.665527548532329,1559614.471084204,4.665527548532329,0.758764476817326,0.09267109218016488,4.028046144702076,101325.0,128389.23885245706,1.2671032701944935,1.0,0.0,4.028046144702926,1.2847858218398975,1.2850819161092228,3.1351888199806326,0.0,16536.80642168129,0.0,0.0,22724.579018313023,2317.2621658071844,19315.890224847604,1969.6726430378983,0.85,0.8499999145982654,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.720022451677,4632.441516551485,6.166639188636803,5.0012759065994,-3.701879924291116,8.703155830890516,2.943995142295445,3.5,0.84114146922727,0.6,0.00023044997082250748,0.9975883296168242,0.0002310070837647267,199.00525801275796,0.0,0.0,0.0,0.03943536517402355,7.79263102185614e-05,0.0001525236606039461,0.000614372343071573,0.09267109216407547,0.09267109216407547,0.09267109216407547,0.09267111777737778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.7216207596,595.5819410508881,0.0,0.09267109216407547,0.09267109218016488,0.09267109218016488,0.3721575647911945,0.3721575647911945,0.5,9.998950660151717,0.0001524819795690746,0.0001524819795690746,-6.87805368215777e-11,1.715590656203858e-07,0.0001411051439390576,-6.87805368215777e-11,27517.188188097087,20879.064899025387,0.758764476817326,1.0227753325674684,0.635484789128682,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452097068754644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59842153134065,260.59842153134065,-12.55157846865933,244.80445775828258,276.3923853043969,127874.67647894577,127872.13514602222,2.5413329235522335,0.0,nan,276.3923853043969,3.242385304396919,270.07479979517456,-3.0752002048254212,263.7572142859529,-9.39278571404708,257.43962877672993,-15.710371223270045,251.12204326750734,-22.02795673249264,244.80445775828258,-28.345542241717396,1.0,1.0,26381.15544483698,26381.15544483698,275.5866968004429,2.436696800442917,275.5866968004429,275.5866968004429,77316.4627751553,77316.383961001,0.07881415430165362,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5866968004429,2.436696800442917,1.0,0.002,0.12941108790151273,0.0049105694198749985,0.0001998953851186665,0.0018001046152610679,0.09994769255933325,0.09994769255933325,0.0,3.7973443833827503e-13,1.0,1.0000002859862474,0.00014110521271959442,0.09267109218016488,0.0,2.6455289626226973e-08,0.03397938596308642,0.0,1600128.1183719486,266.6419197119769,1.7162784615720739e-07,1.0,1284408.0122789615,2598.5327054916793,,,,,,,,,,,,,,,,,2.0,16536.80642168129,1552.1378236734356,0.3721575647911945,6.17534620354742,2.943995142295445
4425.0,-30.10027761602754,5.001274582456706,35.058861249172196,24.09631696008148,4.997282126035841,-26.59052164182227,-40.104691743012495,1.4875261518291938,-6.50807616022405,-6.508076323627312,40.11770045170248,42252.08666262581,25750.158890211333,25750.158890211333,68002.24555283714,77325.77191774892,77316.36953971213,25750.158890211333,103066.52842992346,103066.52842992346,103066.52842992346,130583.70746472612,126065.97850806582,4517.7289566603,0.0,91535.63080220702,56461.94554707827,38970.76139458749,27517.17903480265,66487.94042939015,20879.058516562236,1552.1372981595437,0.0,0.8785685347361264,2.7279359770999476,0.0014947054983599872,1.0,1.0,-6.507941934386565,334284.75333107816,1559614.3949457076,4.665526559032304,1559614.3949457076,4.665526559032304,0.7587644972675149,0.0926710794050302,4.028046144702076,101325.0,128389.23150321272,1.2671031976630913,1.0,0.0,4.028046144700063,1.2847858008167425,1.2850818950812228,3.1351888712822276,0.0,16536.803607493068,0.0,0.0,22724.57353116475,2317.261606273779,19315.885707895955,1969.6721824370154,0.85,0.8499999210724866,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.72149445101,4632.441516551485,6.166637052885338,5.001274582456706,-3.7018761888652043,8.70315077132191,2.943996871960975,3.5,0.8411419634174214,0.6,0.00023044997082250748,0.9975855788208369,0.0002310077207560511,199.0052363382003,0.0,0.0,0.0,0.03943536517402355,7.79265414127122e-05,0.00015252342940979527,0.0006143714118108651,0.09267107938759185,0.09267107938759185,0.09267107938759185,0.09267110375767305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.7095804251,595.5819448799458,0.0,0.09267107938759185,0.0926710794050302,0.0926710794050302,0.37215753213649605,0.37215753213649605,0.5,9.998951390779402,0.0001473725477580956,0.0001473725477580956,-5.803713065688498e-11,1.634032855690748e-07,0.00013438924077036063,-5.803713065688498e-11,27517.17903480265,20879.058516562236,0.7587644972675149,1.0227756359073144,0.6354849674956815,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520969106454302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59843620836904,260.59843620836904,-12.55156379163094,244.80448368787805,276.39238872885744,127874.57957056833,127872.05411474331,2.5254558250105728,0.0,nan,276.39238872885744,3.2423887288574633,270.07480772066265,-3.0751922793373296,263.75722671246837,-9.392773287531611,257.43964570427215,-15.710354295727825,251.12206469607585,-22.027935303924124,244.80448368787805,-28.34551631212193,1.0,1.0,26381.15544483698,26381.15544483698,275.5866992679904,2.4366992679904342,275.5866992679904,275.5866992679904,77316.4504762819,77316.36953971213,0.08093656976416241,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5866992679904,2.4366992679904342,1.0,0.002,0.12941106270503125,0.004910570277886857,0.00019989534789814176,0.0018001046523152616,0.09994767394907088,0.09994767394907088,0.0,2.1340307992945284e-13,1.0,1.000000272382504,0.00013438929880749129,0.0926710794050302,0.0,2.5196145353133934e-08,0.032362130614378135,0.0,1600128.1231992545,266.6419238397759,1.6346132269973168e-07,1.0,1284407.9981604363,2598.532762635975,,,,,,,,,,,,,,,,,2.0,16536.803607493068,1552.1372981595437,0.37215753213649605,6.17534620354742,2.943996871960975
4426.0,-30.100251136297892,5.001273267941886,35.05886043105639,24.09631797289478,4.997286393388314,-26.59049738333006,-40.104665549565084,1.487532640322559,-6.5080714250109395,-6.50807159813208,40.117698893199034,42252.085042431405,25750.157733097443,25750.157733097443,68002.24277552885,77325.75873128383,77316.3598116374,25750.157733097443,103066.51754473484,103066.51754473484,103066.51754473484,130583.68780050454,126065.95914318776,4517.728657316787,0.0,91535.6086230658,56461.934933816956,38970.74854360982,27517.170255769695,66487.91879937952,20879.05244050432,1552.1367762663945,0.0,0.8785685662436429,2.727936457415275,0.0014947054983599872,1.0,1.0,-6.507929329963645,334284.815690571,1559614.3275821568,4.665525487181583,1559614.3275821568,4.665525487181583,0.7587645185328052,0.09267106651029648,4.028046144702076,101325.0,128389.22092475496,1.2671030932618303,1.0,0.0,4.028046144700262,1.284785770462828,1.2850818647203128,3.1351889453531405,0.0,16536.800794338636,0.0,0.0,22724.568024986216,2317.2610447998263,19315.88367941572,1969.6719755895972,0.85,0.8500000377643014,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.722964233703,4632.441516551485,6.166634605230072,5.001273267941886,-3.701872006695388,8.703145274637274,2.9439985990222612,3.5,0.8411424568635032,0.6,0.00023044997082250748,0.9975828271922329,0.00023100835794369592,199.00521465702232,0.0,0.0,0.0,0.03943536517402355,7.792677260749614e-05,0.00015252319821501136,0.0006143704805476071,0.09267106649680269,0.09267106649680269,0.09267106649680269,0.09267109223804827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.69832504244,595.5819484637036,0.0,0.09267106649680269,0.09267106651029648,0.09267106651029648,0.37215749894849354,0.37215749894849354,0.5,9.998952162167889,0.00014464833191141224,0.00014464833191141224,7.906919563538395e-11,1.731211227706808e-07,0.00014226816841755863,7.906919563538395e-11,27517.170255769695,20879.05244050432,0.7587645185328052,1.0227759268675358,0.6354851498649362,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520967524910249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5984510120358,260.5984510120358,-12.551548987964168,244.80450951556725,276.39239250850227,127874.5095379839,127871.962291611,2.5472463729135955,0.0,nan,276.39239250850227,3.2423925085022915,270.07481590991466,-3.0751840900853153,263.75723931133143,-9.392760688668545,257.43966271274337,-15.710337287256607,251.1220861141561,-22.027913885843873,244.80450951556725,-28.34549048443273,1.0,1.0,26381.15544483698,26381.15544483698,275.5867028680391,2.436702868039106,275.5867028680391,275.5867028680391,77316.4412408531,77316.3598116374,0.0814292157010641,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5867028680391,2.436702868039106,1.0,0.002,0.1294110360311545,0.004910571249534979,0.00019989530863782548,0.00180010469146635,0.09994765431891274,0.09994765431891274,0.0,1.041753489028352e-13,1.0,1.0000002883417904,0.000142268089348363,0.09267106651029648,0.0,2.6673307521131573e-08,0.03425940908725625,0.0,1600128.1287639944,266.64192857498904,1.7304205357504543e-07,1.0,1284407.9820290261,2598.5328279273613,,,,,,,,,,,,,,,,,2.0,16536.800794338636,1552.1367762663945,0.37215749894849354,6.17534620354742,2.9439985990222612
4427.0,-30.10022464955117,5.001271944367605,35.05885962024042,24.09631615681576,4.997287463882405,-26.59047343820721,-40.10463935611767,1.4875362525383518,-6.508067699409935,-6.508067884117166,40.11769746774554,42252.08364095126,25750.158823702466,25750.158823702466,68002.24246465373,77325.74697275659,77316.34883458503,25750.158823702466,103066.5076582875,103066.5076582875,103066.5076582875,130583.67051413147,126065.94209645079,4517.728417680687,0.0,91535.58657393519,56461.923242129495,38970.737035339655,27517.162855843973,66487.89989118362,20879.047296464618,1552.1363439368022,0.0,0.8785685917683372,2.727936834846033,0.0014947054983599872,1.0,1.0,-6.507916018976289,334284.8646996514,1559614.265968462,4.6655246188598625,1559614.265968462,4.6655246188598625,0.7587645356407235,0.09267105426967656,4.028046144702076,101325.0,128389.21496741296,1.267103034467436,1.0,0.0,4.02804614470267,1.28478575356447,1.2850818478180603,3.1351889865892337,0.0,16536.797982228687,0.0,0.0,22724.562551084025,2317.260486617145,19315.875555459665,1969.6711471766266,0.85,0.8499998850159711,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.72443460965,4632.441516551485,6.166632694982806,5.001271944367605,-3.701868591222427,8.703140535590032,2.944000326781052,3.5,0.841142950508872,0.6,0.00023044997082250748,0.997580074842644,0.0002310089953018139,199.00519297010362,0.0,0.0,0.0,0.03943536517402355,7.792700380291511e-05,0.00015252296701959237,0.000614369549281791,0.09267105425594332,0.09267105425594332,0.09267105425594332,0.0926710819396786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.6874270055,595.5819519377824,0.0,0.09267105425594332,0.09267105426967656,0.09267105426967656,0.37215746550423756,0.37215746550423756,0.5,9.99895299288875,0.00014475286542392496,0.00014475286542392496,-4.206412995699793e-12,1.84707232619985e-07,0.00015186514087872638,-4.206412995699793e-12,27517.162855843973,20879.047296464618,0.7587645356407235,1.0227762130545337,0.6354853095089854,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520965942883126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.598465629331,260.598465629331,-12.551534370669003,244.80453523202846,276.39239602663076,127874.40090283201,127871.88572525336,2.515177578640474,0.0,nan,276.39239602663076,3.242396026630786,270.0748238677103,-3.075176132289698,263.7572517087938,-9.392748291206203,257.4396795498721,-15.710320450127881,251.1221073909506,-22.02789260904939,244.80453523202846,-28.34546476797152,1.0,1.0,26381.15544483698,26381.15544483698,275.58670531211243,2.4367053121124513,275.58670531211243,275.58670531211243,77316.42603375835,77316.34883458503,0.0771991733199684,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58670531211243,2.4367053121124513,1.0,0.002,0.12941100755864657,0.004910572045984297,0.00019989526618357202,0.0018001047342664702,0.099947633091786,0.099947633091786,0.0,4.50042347138746e-13,1.0,1.000000307781592,0.00015186514508513937,0.09267105426967656,0.0,2.847262038925646e-08,0.036570460536271235,0.0,1600128.1331481615,266.64193230059004,1.847114390329807e-07,1.0,1284407.9693511568,2598.5328792406417,,,,,,,,,,,,,,,,,2.0,16536.797982228687,1552.1363439368022,0.37215746550423756,6.17534620354742,2.944000326781052
