time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4428.0,-30.100192431732655,5.001270633831403,35.058858807322416,24.0963177633472,4.997291768104706,-26.59044401175557,-40.10461239432914,1.4875433480121634,-6.508062796881234,-6.508062984107846,40.1176957852857,42252.10211389192,25750.157254778944,25750.157254778944,68002.25936867086,77325.7360846298,77316.3378631821,25750.157254778944,103066.49511796104,103066.49511796104,103066.49511796104,130583.64848401706,126065.92035375995,4517.728130257102,0.0,91535.56438494027,56461.930413734735,38970.70441245059,27517.15336605603,66487.85777850662,20879.040719727982,1552.1357839707618,0.0,0.8785686246910778,2.7279373329850056,0.0014947054983599872,1.0,1.0,-6.507909057349707,334284.92936041334,1559614.193247397,4.665523498864887,1559614.193247397,4.665523498864887,0.7587645583094167,0.09267104105499904,4.028046144702076,101325.0,128389.20811925351,1.2671029668813572,1.0,0.0,4.028046144701957,1.2847857203710342,1.285081814616975,3.1351890675892737,0.0,16536.79517114197,0.0,0.0,22724.55704245922,2317.2599248937427,19315.87741013223,1969.6713363005952,0.85,0.8500001726784767,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.725900794951,4632.441516551485,6.166630154023466,5.001270633831403,-3.701864278395352,8.703134912226755,2.9440020496160466,3.5,0.8411434427474419,0.6,0.00023044997082250748,0.9975767269642465,0.00023100977057052664,199.00516659068268,0.0,0.0,0.0,0.03943536517402355,7.792724178072771e-05,0.0001525227290417798,0.0006143685906961805,0.09267104104428818,0.09267104104428818,0.09267104104428818,0.09267106890163675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.6752620896,595.581955811236,0.0,0.09267104104428818,0.09267104105499904,0.09267104105499904,0.3721574321002199,0.3721574321002199,0.5,9.998953828602515,0.00014482134253057666,0.00014482134253057666,8.58335624798201e-12,1.8722658978731488e-07,0.00015392675811654044,8.58335624798201e-12,27517.15336605603,20879.040719727982,0.7587645583094167,1.0227771151118934,0.6354859898576949,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520964360437119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5984809091213,260.5984809091213,-12.551519090878685,244.80456187679454,276.3923999414453,127874.35620067418,127871.7270284196,2.6291722545752876,0.0,nan,276.3923999414453,3.242399941445342,270.0748323285155,-3.0751676714844507,263.75726471558824,-9.392735284411742,257.43969710265804,-15.710302897341933,251.1221294897264,-22.027870510273573,244.80456187679454,-28.34543812320544,1.0,1.0,26381.15544483698,26381.15544483698,275.5867089428338,2.4367089428338318,275.5867089428338,275.5867089428338,77316.41880818382,77316.3378631821,0.08094500172592234,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5867089428338,2.4367089428338318,1.0,0.002,0.1294109786994892,0.004910573059167708,0.00019989522361940214,0.0018001047769438728,0.09994761180970106,0.09994761180970106,0.0,5.632751209905251e-13,1.0,1.0000003119575895,0.0001539267495331842,0.09267104105499904,0.0,2.885913980492926e-08,0.03706690867135192,0.0,1600128.1388989314,266.64193720311874,1.872180064310669e-07,1.0,1284407.9526244486,2598.5329469414864,,,,,,,,,,,,,,,,,2.0,16536.79517114197,1552.1357839707618,0.3721574321002199,6.17534620354742,2.9440020496160466
4429.0,-30.10016602887811,5.001269314247996,35.05885800173334,24.096316121891164,4.997292825365965,-26.59042014345506,-40.1045824290253,1.4875469399399166,-6.508059077131577,-6.508059276081906,40.11769437108716,42252.08473676979,25750.15834481534,25750.15834481534,68002.24308158513,77325.7252070029,77316.32698538239,25750.15834481534,103066.48533019773,103066.48533019773,103066.48533019773,130583.63134956484,126065.90342675091,4517.7279228139205,0.0,91535.54324527388,56461.9027750288,38970.711633605635,27517.146019367105,66487.85765297274,20879.03561368763,1552.135354310344,0.0,0.8785686501409385,2.727937709813927,0.0014947054983599872,1.0,1.0,-6.507895700990218,334284.9782914841,1559614.1321205834,4.665522633088997,1559614.1321205834,4.665522633088997,0.7587645753303252,0.09267102887072969,4.028046144702076,101325.0,128389.19748511973,1.2671028619306166,1.0,0.0,4.028046144703224,1.284785703567587,1.285081797809655,3.135189108593765,0.0,16536.792475750615,0.0,0.0,22724.55179434,2317.2593897345173,19315.864813326432,1969.6700517838847,0.85,0.8499998146558574,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.727368449807,4632.441516551485,6.16662824766139,5.001269314247996,-3.701860868200825,8.70313018244882,2.9440037741782388,3.5,0.8411439354794968,0.6,0.00023044997082250748,0.9975739833503353,0.00023101040591349943,199.00514497246394,0.0,0.0,0.0,0.03943536517402355,7.792750626981111e-05,0.00015252246455269637,0.0006143675253219476,0.0926710288564566,0.0926710288564566,0.0926710288564566,0.09267105873427484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.66410192614,595.5819593711121,0.0,0.0926710288564566,0.09267102887072969,0.09267102887072969,0.37215739875632375,0.37215739875632375,0.5,9.998954724983179,0.0001472354563816225,0.0001472354563816225,9.094947017729282e-13,1.989503175536811e-07,0.00016357509167619355,9.094947017729282e-13,27517.146019367105,20879.03561368763,0.7587645753303252,1.0227768720796597,0.6354857296997094,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520962435589702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59849590714197,260.59849590714197,-12.55150409285801,244.8045882471618,276.39240356711855,127874.2396155181,127871.65892694159,2.580688576492938,0.0,nan,276.39240356711855,3.242403567118572,270.0748405031298,-3.075159496870185,263.7572774391394,-9.39272256086059,257.43971437514733,-15.710285624852645,251.12215131115485,-22.027848688845125,244.8045882471618,-28.345411752838174,1.0,1.0,26381.15544483698,26381.15544483698,275.5867113924008,2.4367113924008095,275.5867113924008,275.5867113924008,77316.40420481542,77316.32698538239,0.07721943303477019,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5867113924008,2.4367113924008095,1.0,0.002,0.1294109480314324,0.004910573862324675,0.0001998951777713536,0.0018001048225994337,0.0999475888856768,0.0999475888856768,0.0,3.7078716833005565e-13,1.0,1.000000331501276,0.00016357509076669885,0.09267102887072969,0.0,3.066806741703243e-08,0.039390309293872446,0.0,1600128.1432763261,266.6419409228684,1.9894940805897932e-07,1.0,1284407.9399667636,2598.532998173093,,,,,,,,,,,,,,,,,2.0,16536.792475750615,1552.135354310344,0.37215739875632375,6.17534620354742,2.9440037741782388
4430.0,-30.10013953975747,5.0012680063802195,35.05885719308213,24.096316925156884,4.997296851232357,-26.590395900657622,-40.104560007434316,1.487553212028333,-6.508054255615207,-6.508054454626141,40.11769267139416,42252.098846741435,25750.156934786857,25750.156934786857,68002.25578152829,77325.71214909169,77316.31550828584,25750.156934786857,103066.47244307271,103066.47244307271,103066.47244307271,130583.60894842635,126065.88128351851,4517.727664907841,0.0,91535.52109314142,56461.907790369325,38970.68144752455,27517.136505353636,66487.81795287819,20879.02901497701,1552.134795006431,0.0,0.8785686827040563,2.7279382000013217,0.0014947054983599872,1.0,1.0,-6.5078908550233905,334285.0419159036,1559614.058653848,4.665521525328081,1559614.058653848,4.665521525328081,0.7587645978684905,0.09267101576464348,4.028046144702076,101325.0,128389.19197318646,1.2671028075320647,1.0,0.0,4.0280461447025555,1.2847856742260442,1.28508176846135,3.135189180194256,0.0,16536.78966494008,0.0,0.0,22724.546294866643,2317.2588289443024,19315.86749560106,1969.6703252997775,0.85,0.8500001383950365,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.728831922808,4632.441516551485,6.166625748762909,5.0012680063802195,-3.70185661584116,8.70312462222138,2.944005493826963,3.5,0.8411444268077037,0.6,0.00023044997082250748,0.9975712307803843,0.0002310110433339483,199.00512328361668,0.0,0.0,0.0,0.03943536517402355,7.79277041747729e-05,0.0001525222666477346,0.0006143667281516294,0.09267101575399665,0.09267101575399665,0.09267101575399665,0.09267104542768533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.6515904462,595.5819633564228,0.0,0.09267101575399665,0.09267101576464348,0.09267101576464348,0.3721573657117293,0.3721573657117293,0.5,9.998955615296817,0.0001487703084990244,0.0001487703084990244,3.1946001399774104e-11,1.990109126381867e-07,0.0001635996027289366,3.1946001399774104e-11,27517.136505353636,20879.02901497701,0.7587645978684905,1.0227776737946705,0.6354863213692273,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520960858156575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59851095233984,260.59851095233984,-12.55148904766014,244.8046144349093,276.39240746976577,127874.16183244558,127871.57302622254,2.5888062230544793,0.0,nan,276.39240746976577,3.2424074697657943,270.07484886279883,-3.0751511372011464,263.75729025582734,-9.392709744172635,257.4397316488551,-15.710268351144862,251.12217304188263,-22.027826958117345,244.8046144349093,-28.34538556509068,1.0,1.0,26381.15544483698,26381.15544483698,275.5867148860646,2.4367148860646353,275.5867148860646,275.5867148860646,77316.39460113557,77316.31550828584,0.07909284972993191,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5867148860646,2.4367148860646353,1.0,0.002,0.1294109173588128,0.004910574869203744,0.00019989513237374238,0.0018001048682345074,0.09994756618687119,0.09994756618687119,0.0,6.082495618286998e-13,1.0,1.000000331550875,0.0001635995707829352,0.09267101576464348,0.0,3.067265392299629e-08,0.0393961997337196,0.0,1600128.1489285862,266.64194574438477,1.9897896663678694e-07,1.0,1284407.9235081442,2598.5330647888522,,,,,,,,,,,,,,,,,2.0,16536.78966494008,1552.134795006431,0.3721573657117293,6.17534620354742,2.944005493826963
4431.0,-30.100113120855628,5.001266689752141,35.05885638989342,24.096315074153267,4.997297884111592,-26.590372020358718,-40.104533813986905,1.4875567836143397,-6.508050532743994,-6.50805073957331,40.11769121186535,42252.09720992659,25750.157990084455,25750.157990084455,68002.25520001104,77325.70041008887,77316.30400099498,25750.157990084455,103066.46199107943,103066.46199107943,103066.46199107943,130583.59094313945,126065.86346690748,4517.7274762319785,0.0,91535.49907574162,56461.895875577975,38970.67022240406,27517.128952060022,66487.79917446407,20879.023760608732,1552.1343553413606,0.0,0.8785687083642292,2.7279385775942075,0.0014947054983599872,1.0,1.0,-6.507880687374097,334285.09093945037,1559613.9955666421,4.66552065239768,1559613.9955666421,4.66552065239768,0.7587646151960072,0.09267100364241482,4.028046144702076,101325.0,128389.18612719663,1.267102749836631,1.0,0.0,4.028046144700843,1.2847856575177592,1.2850817517492146,3.1351892209665313,0.0,16536.786856737832,0.0,0.0,22724.540828841924,2317.2582715649,19315.85941248282,1969.6695010511053,0.85,0.8499999871490114,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.730296531517,4632.441516551485,6.1666238385829875,5.001266689752141,-3.701853201540723,8.703119891292864,2.9440072148105974,3.5,0.8411449185173135,0.6,0.00023044997082250748,0.9975684855152532,0.00023101167906630288,199.0051016522682,0.0,0.0,0.0,0.03943536517402355,7.792793537274642e-05,0.00015252203544976106,0.0006143657968755234,0.09267100362855102,0.09267100362855102,0.09267100362855102,0.09267103471110845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.6400363775,595.5819670421712,0.0,0.09267100362855102,0.09267100364241482,0.09267100364241482,0.3721573328907873,0.3721573328907873,0.5,9.998956547914982,0.00015168750877592174,0.00015168750877592174,4.945377440890297e-12,2.0682932699855883e-07,0.00017005219922339165,4.945377440890297e-12,27517.128952060022,20879.023760608732,0.7587646151960072,1.0227779539156205,0.6354864762338882,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520959275569845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5985257576633,260.5985257576633,-12.551474242336667,244.80464043390333,276.3924110814192,127874.04870444172,127871.50117299527,2.5475314464362295,0.0,nan,276.3924110814192,3.2424110814192204,270.0748569519191,-3.075143048080861,263.7573028224159,-9.392697177584068,257.4397486929133,-15.71025130708665,251.12219456340875,-22.027805436591223,244.80464043390333,-28.345359566096647,1.0,1.0,26381.15544483698,26381.15544483698,275.58671726983226,2.436717269832286,275.58671726983226,275.58671726983226,77316.37948464151,77316.30400099498,0.07548364653484896,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58671726983226,2.436717269832286,1.0,0.002,0.1294108854764416,0.004910575678768599,0.00019989508465287562,0.0018001049157688918,0.09994754232643781,0.09994754232643781,0.0,4.2176722184206206e-13,1.0,1.0000003446213177,0.0001700521942780142,0.09267100364241482,0.0,3.1882428243597733e-08,0.040950043052436325,0.0,1600128.1533040858,266.641949467256,2.0682438162111794e-07,1.0,1284407.9108265364,2598.533116117266,,,,,,,,,,,,,,,,,2.0,16536.786856737832,1552.1343553413606,0.3721573328907873,6.17534620354742,2.9440072148105974
4432.0,-30.100086770716526,5.001265374298804,35.05885557708109,24.096313956566178,4.997299780735309,-26.590348115571448,-40.10450762053949,1.487561125588066,-6.508046312737463,-6.508046503116033,40.117689327786756,42252.09527983699,25750.157846940085,25750.157846940085,68002.25312677707,77325.68825625794,77316.28815955787,25750.157846940085,103066.44600649795,103066.44600649795,103066.44600649795,130583.56515155219,126065.8379436177,4517.727207934489,0.0,91535.477021485,56461.88404505519,38970.65886269979,27517.119145054243,66487.77800775404,20879.016914227763,1552.1337961863323,0.0,0.878568738461161,2.7279390085265707,0.0014947054983599872,1.0,1.0,-6.507890015664486,334285.1468443802,1559613.9141297403,4.665519628533743,1559613.9141297403,4.665519628533743,0.7587646368126595,0.0926709906947211,4.028046144702076,101325.0,128389.17900065669,1.2671026795031501,1.0,0.0,4.028046144703133,1.2847856372055138,1.2850817314322878,3.135189270533347,0.0,16536.78404801184,0.0,0.0,22724.535353667154,2317.2577132524516,19315.855048273286,1969.6690560255834,0.85,0.8499999998968606,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.731757035817,4632.441516551485,6.166621647464031,5.001265374298804,-3.7018493952743525,8.703114769573157,2.9440089309717603,3.5,0.8411454088490744,0.6,0.00023044997082250748,0.9975657474035826,0.0002310123131455865,199.00508007722607,0.0,0.0,0.0,0.03943536517402355,7.792816657135444e-05,0.00015252180425115306,0.0006143648655968618,0.09267099067861212,0.09267099067861212,0.09267099067861212,0.09267101914029535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.6268091053,595.5819712512047,0.0,0.09267099067861212,0.0926709906947211,0.0926709906947211,0.37215730042686745,0.37215730042686745,0.5,9.998957401754764,0.00015112039972109415,0.00015112039972109415,4.6838977141305804e-11,1.9037855736314668e-07,0.0001564874515338488,4.6838977141305804e-11,27517.119145054243,20879.016914227763,0.7587646368126595,1.0227782483398138,0.6354866495148839,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520957697178667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59854043899696,260.59854043899696,-12.551459561003014,244.80466627443695,276.3924146035536,127873.94894395214,127871.42274718649,2.5261967656679936,0.0,nan,276.3924146035536,3.242414603553641,270.07486493773234,-3.075135062267634,263.75731527190925,-9.392684728090728,257.43976560608706,-15.710234393912913,251.12221594026255,-22.027784059737428,244.80466627443695,-28.345333725563023,1.0,1.0,26381.15544483698,26381.15544483698,275.5867196735845,2.436719673584548,275.5867196735845,275.5867196735845,77316.36691482323,77316.28815955787,0.0787552653637249,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5867196735845,2.436719673584548,1.0,0.002,0.12941085613720318,0.004910576573099018,0.00019989504107452438,0.0018001049593917263,0.09994752053726219,0.09994752053726219,0.0,4.662507359365353e-13,1.0,1.0000003171444938,0.00015648740469487166,0.0926709906947211,0.0,2.9339215197302952e-08,0.03768351967256291,0.0,1600128.1582275832,266.6419536872625,1.9033171838600538e-07,1.0,1284407.896364829,2598.5331746505944,,,,,,,,,,,,,,,,,2.0,16536.78404801184,1552.1337961863323,0.37215730042686745,6.17534620354742,2.9440089309717603
4433.0,-30.100060333362638,5.001264068372149,35.05885476598749,24.096314899530284,4.997303943143675,-26.590323905712477,-40.10448142709208,1.4875675153929262,-6.508041618585935,-6.508041815515854,40.117687751631905,42252.09351757607,25750.156702574892,25750.156702574892,68002.25022015096,77325.67512918051,77316.27807267812,25750.156702574892,103066.43477525302,103066.43477525302,103066.43477525302,130583.54507581853,126065.81810958513,4517.726966233398,0.0,91535.45487640446,56461.87326439291,38970.64623556838,27517.110300565513,66487.7565361339,20879.01078911978,1552.1332720025557,0.0,0.8785687698296826,2.72793948501335,0.0014947054983599872,1.0,1.0,-6.5078799218677545,334285.2087017719,1559613.8460035317,4.665518561411792,1559613.8460035317,4.665518561411792,0.758764658100407,0.09267097797724279,4.028046144702076,101325.0,128389.1685892273,1.267102576750331,1.0,0.0,4.028046144700658,1.284785607313283,1.2850817015331681,3.135189343477658,0.0,16536.78123878893,0.0,0.0,22724.5298559445,2317.257152640759,19315.85311898698,1969.6688592931307,0.85,0.8500001206376621,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.733215973883,4632.441516551485,6.166619218888324,5.001264068372149,-3.701845246531306,8.703109314903454,2.9440106452929236,3.5,0.841145898655121,0.6,0.00023044997082250748,0.9975630002373405,0.00023101294932518425,199.0050584307787,0.0,0.0,0.0,0.03943536517402355,7.792839777059644e-05,0.00015252157305191104,0.0006143639343156463,0.09267097796847557,0.09267097796847557,0.09267097796847557,0.0926710073391077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.61493771826,595.5819750344217,0.0,0.09267097796847557,0.09267097797724279,0.09267097797724279,0.3721572679415836,0.3721572679415836,0.5,9.998958283211795,0.0001515853006708312,0.0001515853006708312,2.5067947717616335e-11,1.969299319171114e-07,0.0001618936481122546,2.5067947717616335e-11,27517.110300565513,20879.01078911978,0.758764658100407,1.0227785349200946,0.6354868282345104,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452095612289604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59855523279447,260.59855523279447,-12.55144476720551,244.80469202098422,276.39241844460105,127873.87746381144,127871.3319156913,2.545548120130331,0.0,nan,276.39241844460105,3.2424184446010713,270.0748731598802,-3.075126840119765,263.7573278751571,-9.392672124842875,257.43978259043445,-15.71021740956553,251.1222373057098,-22.027762694290175,244.80469202098422,-28.345307979015757,1.0,1.0,26381.15544483698,26381.15544483698,275.5867231942277,2.4367231942277385,275.5867231942277,275.5867231942277,77316.35771350659,77316.27807267812,0.07964082846592646,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5867231942277,2.4367231942277385,1.0,0.002,0.12941082578460697,0.004910577554214366,0.00019989499611621785,0.0018001050045658574,0.09994749805810893,0.09994749805810893,0.0,6.820750561575828e-13,1.0,1.0000003280953416,0.00016189362304430688,0.09267097797724279,0.0,3.035280302946419e-08,0.038985379402159355,0.0,1600128.1637398861,266.64195838141404,1.9690486396939377e-07,1.0,1284407.8803633167,2598.5332394162397,,,,,,,,,,,,,,,,,2.0,16536.78123878893,1552.1332720025557,0.3721572679415836,6.17534620354742,2.9440106452929236
4434.0,-30.10003396484267,5.0012627616724465,35.05885396632166,24.096314515359722,4.99730665802968,-26.590299902556747,-40.10445523364467,1.4875725956663124,-6.5080374627938795,-6.508037680456835,40.1176864592337,42252.09160215507,25750.15679756052,25750.15679756052,68002.2483997156,77325.66263665042,77316.27024149548,25750.15679756052,103066.427039056,103066.427039056,103066.427039056,130583.53014707139,126065.80333913385,4517.726807937533,0.0,91535.4328071912,56461.861772382406,38970.634483120884,27517.103108015388,66487.73759113628,20879.005820924827,1552.1328393751444,0.0,0.8785687971286529,2.727939905142406,0.0014947054983599872,1.0,1.0,-6.507858756587268,334285.2632684681,1559613.7901413147,4.665517632731456,1559613.7901413147,4.665517632731456,0.7587646758805447,0.09267096601116624,4.028046144702076,101325.0,128389.1602378133,1.2671024943282831,1.0,0.0,4.028046144702288,1.28478558354719,1.2850816777615979,3.135189401472706,0.0,16536.778432191564,0.0,0.0,22724.524377056605,2317.2565939496776,19315.843519455168,1969.6678804133082,0.85,0.8499999031423976,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.734675491551,4632.441516551485,6.166617086256639,5.0012627616724465,-3.7018415154321005,8.703104277104547,2.944012360295548,3.5,0.8411463886558709,0.6,0.00023044997082250748,0.9975602602319183,0.00023101358384999338,199.00503684069605,0.0,0.0,0.0,0.03943536517402355,7.792862897047265e-05,0.00015252134185203482,0.0006143630030318762,0.09267096600151163,0.09267096600151163,0.09267096600151163,0.09267099866054886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.603963933,595.5819785396671,0.0,0.09267096600151163,0.09267096601116624,0.09267096601116624,0.3721572355580724,0.3721572355580724,0.5,9.998959263103735,0.00015556246108872074,0.00015556246108872074,5.2295945351943374e-11,2.1766294366898364e-07,0.0001789238695550921,5.2295945351943374e-11,27517.103108015388,20879.005820924827,0.7587646758805447,1.0227787989703114,0.6354869805013166,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520954543403133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59856998075685,260.59856998075685,-12.551430019243128,244.804717665584,276.392422295926,127873.78734150612,127871.24968022307,2.5376612830121172,0.0,nan,276.392422295926,3.242422295926019,270.07488136985995,-3.0751186301400253,263.7573404437923,-9.392659556207661,257.4397995177243,-15.710200482275695,251.12225859165468,-22.027741408345292,244.804717665584,-28.34528233441597,1.0,1.0,26381.15544483698,26381.15544483698,275.5867264232927,2.4367264232927255,275.5867264232927,275.5867264232927,77316.34481565452,77316.27024149548,0.07457415903627407,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5867264232927,2.4367264232927255,1.0,0.002,0.12941079223894944,0.0049105784470931104,0.00019989494599873445,0.001800105054460037,0.09994747299936722,0.09994747299936722,0.0,4.587714756698613e-13,1.0,1.0000003625917124,0.00017892381725914674,0.09267096601116624,0.0,3.354572439765309e-08,0.043086392295326084,0.0,1600128.1686412764,266.6419625372061,2.176106477236317e-07,1.0,1284407.8662477913,2598.5332965484067,,,,,,,,,,,,,,,,,2.0,16536.778432191564,1552.1328393751444,0.3721572355580724,6.17534620354742,2.944012360295548
4435.0,-30.100007586906916,5.00126145794037,35.058853169918855,24.09631413118916,4.997309387568625,-26.590275889460834,-40.10442904019726,1.4875776900356572,-6.508033123287305,-6.50803334807654,40.117684954032555,42252.0897188137,25750.15644045776,25750.15644045776,68002.24615927145,77325.65013729436,77316.25996946798,25750.15644045776,103066.41640992573,103066.41640992573,103066.41640992573,130583.51122072319,126065.78457351548,4517.726647207708,0.0,91535.4107334071,56461.85031457469,38970.62268759157,27517.094810797462,66487.71749838903,20879.000069427322,1552.1323494501469,0.0,0.8785688263044407,2.727940345509854,0.0014947054983599872,1.0,1.0,-6.507848562580591,334285.32043866743,1559613.7250825064,4.665516640203932,1559613.7250825064,4.665516640203932,0.758764695655102,0.09267095374734335,4.028046144702076,101325.0,128389.15194207535,1.2671024124557153,1.0,0.0,4.028046144701373,1.2847855597151554,1.285081653924071,3.13518945962867,0.0,16536.77562509647,0.0,0.0,22724.51889703396,2317.256035142884,19315.8428922385,1969.6678164550076,0.85,0.8500000805191803,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.736132958114,4632.441516551485,6.1666148483899095,5.00126145794037,-3.7018376356969314,8.7030990936373,2.9440140728884243,3.5,0.8411468779681213,0.6,0.00023044997082250748,0.9975575192562006,0.00023101421860298915,199.0050152429086,0.0,0.0,0.0,0.03943536517402355,7.792886017098283e-05,0.00015252111065152464,0.0006143620717455526,0.09267095373806714,0.09267095373806714,0.09267095373806714,0.09267098744647992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.59180809883,595.5819824188719,0.0,0.09267095373806714,0.09267095374734335,0.09267095374734335,0.3721572036590512,0.3721572036590512,0.5,9.998960274730747,0.0001598453745259576,0.0001598453745259576,5.2011728257639334e-11,2.2478923256130656e-07,0.0001847854959464712,5.2011728257639334e-11,27517.094810797462,20879.000069427322,0.758764695655102,1.0227790743593976,0.6354871442208473,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520952968023035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.598584693405,260.598584693405,-12.551415306595004,244.80474322853206,276.392426158274,127873.69814352809,127871.166558589,2.5315849390749414,0.0,nan,276.392426158274,3.242426158274043,270.07488957232823,-3.0751104276717456,263.7573529863806,-9.392647013619353,257.4398164004323,-15.7101835995677,251.1222798144828,-22.027720185517182,244.80474322853206,-28.345256771467916,1.0,1.0,26381.15544483698,26381.15544483698,275.5867295672962,2.4367295672961973,275.5867295672962,275.5867295672962,77316.33222143899,77316.25996946798,0.0722519710107008,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5867295672962,2.4367295672961973,1.0,0.002,0.12941075759447293,0.004910579381586077,0.0001998948942650159,0.001800105106372927,0.09994744713250794,0.09994744713250794,0.0,6.379428235669948e-13,1.0,1.0000003744650354,0.00018478544393474294,0.09267095374734335,0.0,3.4644694394107693e-08,0.044497917491182065,0.0,1600128.1737386226,266.6419668767127,2.2473722083304892e-07,1.0,1284407.8514587847,2598.5333564064786,,,,,,,,,,,,,,,,,2.0,16536.77562509647,1552.1323494501469,0.3721572036590512,6.17534620354742,2.9440140728884243
4436.0,-30.099981200230168,5.00126014825491,35.05885237134868,24.096312245260947,4.997310368348955,-26.590252043371763,-40.10440668845547,1.4875812114913818,-6.508029287136026,-6.508029505327596,40.117683298793075,42252.10365491999,25750.1571563153,25750.1571563153,68002.26081123529,77325.63842479546,77316.24607340005,25750.1571563153,103066.40322971535,103066.40322971535,103066.40322971535,130583.48952017826,126065.76304028886,4517.726479889406,0.0,91535.38873454103,56461.85396466878,38970.594188746945,27517.08629046292,66487.68047920987,20878.994126485697,1552.131860717831,0.0,0.8785688533997695,2.7279407362766808,0.0014947054983599872,1.0,1.0,-6.507850125013306,334285.37114733976,1559613.6535362492,4.665515718451327,1559613.6535362492,4.665515718451327,0.7587647146246765,0.09267094163061917,4.028046144702076,101325.0,128389.14615176168,1.2671023553097625,1.0,0.0,4.028046144699774,1.2847855432413886,1.2850816374465075,3.1351894998286705,0.0,16536.772819068952,0.0,0.0,22724.51343561041,2317.2554782326697,19315.834859507308,1969.6669973443845,0.85,0.8499999313181537,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.737589332809,4632.441516551485,6.166612869088263,5.00126014825491,-3.701834128354256,8.703094276609166,2.944015784198702,3.5,0.8411473669139148,0.6,0.00023044997082250748,0.9975547773803184,0.00023101485356793422,199.00499363796885,0.0,0.0,0.0,0.03943536517402355,7.792905746258637e-05,0.00015252091335992113,0.0006143612770458697,0.09267094161859606,0.09267094161859606,0.09267094161859606,0.09267097439918016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.5790592415,595.5819864835591,0.0,0.09267094161859606,0.09267094163061917,0.09267094163061917,0.37215717228419687,0.37215717228419687,0.5,9.998961258870137,0.00016236715481454667,0.00016236715481454667,2.5977442419389263e-11,2.1819158746438916e-07,0.00017938031430730916,2.5977442419389263e-11,27517.08629046292,20878.994126485697,0.7587647146246765,1.0227798641960297,0.6354877076533278,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520951392080732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59859921897726,260.59859921897726,-12.551400781022721,244.80476871028668,276.392429727665,127873.58948552007,127871.09009055038,2.499394969672001,0.0,nan,276.392429727665,3.2424297276650123,270.0748975241908,-3.0751024758091603,263.7573653207159,-9.392634679284072,257.4398331172407,-15.710166882759268,251.1223009137645,-22.027699086235486,244.80476871028668,-28.345231289713297,1.0,1.0,26381.15544483698,26381.15544483698,275.58673180240095,2.4367318024009705,275.58673180240095,275.58673180240095,77316.31751094642,77316.24607340005,0.0714375463721808,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58673180240095,2.4367318024009705,1.0,0.002,0.12941072396361003,0.004910580222549578,0.00019989484389579604,0.0018001051568501648,0.09994742194789802,0.09994742194789802,0.0,7.459605849691187e-13,1.0,1.0000003635163637,0.00017938028832986674,0.09267094163061917,0.0,3.363129971210347e-08,0.043196304963830125,0.0,1600128.1782263108,266.64197071286395,2.1816561002196977e-07,1.0,1284407.838341268,2598.5334094992245,,,,,,,,,,,,,,,,,2.0,16536.772819068952,1552.131860717831,0.37215717228419687,6.17534620354742,2.944015784198702
4437.0,-30.09995480472817,5.001258838996623,35.058851562191634,24.096311057824664,4.997312163046483,-26.590228107950914,-40.10438049500806,1.4875854662699572,-6.508025133635101,-6.50802533136776,40.11768139616931,42252.101889861355,25750.157103690137,25750.157103690137,68002.25899355148,77325.62636298672,77316.22977295991,25750.157103690137,103066.38687665004,103066.38687665004,103066.38687665004,130583.46334220035,126065.7370979714,4517.726244228943,0.0,91535.36671266545,56461.842239542835,38970.58274791401,27517.076465550308,66487.65921346433,20878.987263103085,1552.131302253122,0.0,0.8785688832284837,2.7279411609020996,0.0014947054983599872,1.0,1.0,-6.507862766811684,334285.4262268553,1559613.5712980484,4.6655147037120654,1559613.5712980484,4.6655147037120654,0.7587647361173087,0.09267092904119432,4.028046144702076,101325.0,128389.13919225002,1.2671022866247226,1.0,0.0,4.028046144701129,1.2847855233370553,1.285081617537587,3.1351895484000902,0.0,16536.770014095815,0.0,0.0,22724.507968474532,2317.2549207399607,19315.830582939445,1969.666561255826,0.85,0.8499999476220164,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.739042329583,4632.441516551485,6.166610710741278,5.001258838996623,-3.701830372589314,8.703089211585937,2.944017491540156,3.5,0.8411478547257588,0.6,0.00023044997082250748,0.9975520345955333,0.00023101548874685575,199.00497202580783,0.0,0.0,0.0,0.03943536517402355,7.792928866427217e-05,0.00015252068215823532,0.0006143603457548105,0.09267092902652359,0.09267092902652359,0.09267092902652359,0.09267095862698255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.5655766027,595.5819907747291,0.0,0.09267092902652359,0.09267092904119432,0.09267092904119432,0.37215714122809834,0.37215714122809834,0.5,9.998962147077783,0.00016090204161400834,0.00016090204161400834,1.2050804798491299e-11,1.9773267467826372e-07,0.00016256455609209297,1.2050804798491299e-11,27517.076465550308,20878.987263103085,0.7587647361173087,1.0227801639883938,0.6354878843637337,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520949815616544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59861366628166,260.59861366628166,-12.551386333718312,244.8047941345333,276.39243319802654,127873.49312203708,127871.00719447857,2.4859275584733735,0.0,nan,276.39243319802654,3.2424331980265606,270.07490538533125,-3.0750946146687284,263.75737757263164,-9.392622427368337,257.4398497599334,-15.710150240066582,251.1223219472339,-22.027678052766078,244.8047941345333,-28.34520586546668,1.0,1.0,26381.15544483698,26381.15544483698,275.5867340905534,2.4367340905534434,275.5867340905534,275.5867340905534,77316.30510444009,77316.22977295991,0.0753314801841043,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5867340905534,2.4367340905534434,1.0,0.002,0.12941069348512252,0.004910581109680851,0.00019989479853199424,0.0018001052020302638,0.09994739926599712,0.09994739926599712,0.0,5.622581393527337e-13,1.0,1.0000003294544015,0.00016256454404128817,0.09267092904119432,0.0,3.047857929859321e-08,0.03914692571835486,0.0,1600128.1830661932,266.6419748663649,1.9772062387346523e-07,1.0,1284407.824093092,2598.5334671683136,,,,,,,,,,,,,,,,,2.0,16536.770014095815,1552.131302253122,0.37215714122809834,6.17534620354742,2.944017491540156
4438.0,-30.0999284005074,5.001257528489635,35.05885074749213,24.096310010086768,4.99731410982467,-26.590204149471955,-40.10435430156065,1.4875898587908118,-6.508021070580924,-6.508021255962747,40.11767961794223,42252.10014609386,25750.157254063324,25750.157254063324,68002.25740015718,77325.61424540731,77316.21500580742,25750.157254063324,103066.37225987074,103066.37225987074,103066.37225987074,130583.43954244685,126065.71354811502,4517.7259943318295,0.0,91535.34469307048,56461.83059376328,38970.57122145244,27517.067282576118,66487.63850402855,20878.980855674294,1552.130776743922,0.0,0.8785689120508463,2.7279415754011698,0.0014947054983599872,1.0,1.0,-6.507868844202676,334285.4800059469,1559613.4944368498,4.665513723207794,1559613.4944368498,4.665513723207794,0.758764756478788,0.09267091665089068,4.028046144702076,101325.0,128389.13201003397,1.2671022157417613,1.0,0.0,4.028046144702742,1.284785502788349,1.2850815969841451,3.1351895985439384,0.0,16536.767210179027,0.0,0.0,22724.502501904844,2317.2543633049863,19315.830661165517,1969.6665692326653,0.85,0.8500001555390002,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.740493578053,4632.441516551485,6.166608603591377,5.001257528489635,-3.701826692760548,8.703084221250183,2.9440191968276643,3.5,0.8411483419507613,0.6,0.00023044997082250748,0.9975492909129066,0.00023101612413719563,199.00495040651273,0.0,0.0,0.0,0.03943536517402355,7.792951986659136e-05,0.00015252045095591612,0.0006143594144611999,0.09267091663539422,0.09267091663539422,0.09267091663539422,0.09267094437225096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.5529671112,595.5819947880567,0.0,0.09267091663539422,0.09267091665089068,0.09267091665089068,0.3721571100517365,0.3721571100517365,0.5,9.99896297894888,0.000157734921856445,0.000157734921856445,5.7980287238024175e-12,1.8538185031502508e-07,0.000152411760097948,5.7980287238024175e-12,27517.067282576118,20878.980855674294,0.758764756478788,1.0227804585966285,0.6354880560772775,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520948238625435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59862806416703,260.59862806416703,-12.551371935832947,244.8048195146172,276.3924366137141,127873.39976284382,127870.92233875736,2.4774240864614514,0.0,nan,276.3924366137141,3.242436613714119,270.0749131938966,-3.0750868061034,263.75738977407735,-9.392610225922624,257.4398663542585,-15.71013364574145,251.12234293443834,-22.02765706556164,244.8048195146172,-28.34518048538277,1.0,1.0,26381.15544483698,26381.15544483698,275.586736457538,2.436736457538018,275.586736457538,275.586736457538,77316.29291520276,77316.21500580742,0.07790939534606878,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.586736457538,2.436736457538018,1.0,0.002,0.12941066490988895,0.004910581970708896,0.0001998947560675716,0.0018001052442528061,0.0999473780337858,0.0999473780337858,0.0,3.203778388416456e-13,1.0,1.000000308888918,0.00015241175429991927,0.09267091665089068,0.0,2.8575070269783437e-08,0.03670204343098967,0.0,1600128.1878116243,266.64197892941905,1.8537605228630127e-07,1.0,1284407.8101813125,2598.5335234758327,,,,,,,,,,,,,,,,,2.0,16536.767210179027,1552.130776743922,0.3721571100517365,6.17534620354742,2.9440191968276643
4439.0,-30.099902064758854,5.001256216970251,35.05884992878626,24.096309032198064,4.997316132750812,-26.590180245006596,-40.10432814303783,1.4875943129990283,-6.508017000825134,-6.50801717687276,40.11767787294563,42252.09815790205,25750.157375606806,25750.157375606806,68002.25553350885,77325.60207477894,77316.20079129118,25750.157375606806,103066.35816689799,103066.35816689799,103066.35816689799,130583.41640562419,126065.69068185738,4517.725723766809,0.0,91535.32267897273,56461.818762097675,38970.559907638955,27517.0582387262,66487.61814636516,20878.974548750823,1552.1302577505662,0.0,0.8785689407668609,2.727941990235065,0.0014947054983599872,1.0,1.0,-6.507872437695255,334285.53383368545,1559613.419011915,4.665512746321406,1559613.419011915,4.665512746321406,0.758764776656494,0.0926709042242046,4.028046144702076,101325.0,128389.12471646574,1.2671021437598395,1.0,0.0,4.0280461447011024,1.2847854819510627,1.2850815761420566,3.1351896493919935,0.0,16536.76440731676,0.0,0.0,22724.49703669989,2317.2538060091765,19315.821690905046,1969.6656545206617,0.85,0.8499999652229988,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.741942648585,4632.441516551485,6.166606492755157,5.001256216970251,-3.701823011770311,8.703079228740563,2.9440208995563837,3.5,0.8411488284446811,0.6,0.00023044997082250748,0.9975465543533919,0.0002310167578814252,199.0049288432862,0.0,0.0,0.0,0.03943536517402355,7.792975076127451e-05,0.00015252022006123297,0.0006143584844067617,0.09267090420945316,0.09267090420945316,0.09267090420945316,0.09267093050669815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.5407257324,595.5819986833052,0.0,0.09267090420945316,0.0926709042242046,0.0926709042242046,0.3721570785617405,0.3721570785617405,0.5,9.998963767796129,0.00015366538133321228,0.00015366538133321228,1.0800249583553523e-12,1.7604764934731065e-07,0.00014473917752866328,1.0800249583553523e-12,27517.0582387262,20878.974548750823,0.758764776656494,1.022780743683875,0.6354882207524523,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452094666111377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5986424223169,260.5986424223169,-12.551357577683063,244.80484484743266,276.3924399971982,127873.30776362208,127870.83717687357,2.470586748530231,0.0,nan,276.3924399971982,3.2424399971982325,270.07492096724775,-3.075079032752228,263.75740193729445,-9.392598062705531,257.43988290734086,-15.710117092659118,251.1223638773875,-22.027636122612478,244.80484484743266,-28.345155152567315,1.0,1.0,26381.15544483698,26381.15544483698,275.58673889214236,2.4367388921423867,275.58673889214236,275.58673889214236,77316.28073392343,77316.20079129118,0.07994263224827591,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58673889214236,2.4367388921423867,1.0,0.002,0.12941063777323505,0.004910582827212504,0.00019989471582677106,0.001800105284569467,0.09994735791338553,0.09994735791338553,0.0,3.962377301269804e-13,1.0,1.000000293347351,0.00014473917644863832,0.0926709042242046,0.0,2.713656657743785e-08,0.034854417675706954,0.0,1600128.1925692218,266.64198299917484,1.760465693223523e-07,1.0,1284407.7962569501,2598.533579834277,,,,,,,,,,,,,,,,,2.0,16536.76440731676,1552.1302577505662,0.3721570785617405,6.17534620354742,2.9440208995563837
4440.0,-30.099875719223302,5.0012549048501995,35.058849107020265,24.096308089233958,4.9973182130625275,-26.59015632599289,-40.104305756371446,1.4875988198331311,-6.508012915356062,-6.508013084242367,40.117676147238434,42252.11188313741,25750.157447686935,25750.157447686935,68002.26933082435,77325.58987870498,77316.18694131683,25750.157447686935,103066.34438900376,103066.34438900376,103066.34438900376,130583.3936635647,126065.6682290305,4517.725434534188,0.0,91535.30065869975,56461.82266313629,38970.53110618162,27517.049274560944,66487.58038074255,20878.968299909968,1552.1297422526677,0.0,0.8785689694828851,2.7279424064170317,0.0014947054983599872,1.0,1.0,-6.507874232088625,334285.5878401331,1559613.3444205474,4.665511769434727,1559613.3444205474,4.665511769434727,0.7587647967477468,0.09267089171345835,4.028046144702076,101325.0,128389.1173672214,1.2671020712284373,1.0,0.0,4.028046144703355,1.2847854608675877,1.2850815550537227,3.135189700840811,0.0,16536.761603962907,0.0,0.0,22724.49156996187,2317.2532485570373,19315.82165423245,1969.6656507810978,0.85,0.8500001680902234,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.743389600076,4632.441516551485,6.166604373204339,5.0012549048501995,-3.701819322028496,8.703074226878694,2.944022599795519,3.5,0.8411493142272911,0.6,0.00023044997082250748,0.997543816784996,0.00023101739186277481,199.00490727205084,0.0,0.0,0.0,0.03943536517402355,7.792994836323437e-05,0.0001525200224592731,0.0006143576884569491,0.09267089169849871,0.09267089169849871,0.09267089169849871,0.09267091689562972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.52873689943,595.5820024973702,0.0,0.09267089169849871,0.09267089171345835,0.09267089171345835,0.37215704665625454,0.37215704665625454,0.5,9.998964523607727,0.000149227464305568,0.000149227464305568,-2.1032064978498966e-12,1.6888628806555062e-07,0.00013885215372511084,-2.1032064978498966e-12,27517.049274560944,20878.968299909968,0.7587647967477468,1.0227815321509355,0.6354887881493023,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45209450876933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59865675406166,260.59865675406166,-12.551343245938313,244.80487014378602,276.3924433643345,127873.21708477814,127870.75104144987,2.466043328245416,0.0,nan,276.3924433643345,3.2424433643345196,270.074928720228,-3.0750712797719757,263.7574140761165,-9.392585923883473,257.4398994320076,-15.710100567992356,251.12238478789735,-22.02761521210263,244.80487014378602,-28.34512985621396,1.0,1.0,26381.15544483698,26381.15544483698,275.58674138246124,2.436741382461264,275.58674138246124,275.58674138246124,77316.26847843226,77316.18694131683,0.08153711543127429,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58674138246124,2.436741382461264,1.0,0.002,0.12941061174031615,0.004910583681276602,0.00019989467729642312,0.0018001053230833014,0.09994733864821156,0.09994733864821156,0.0,3.7972446367828816e-13,1.0,1.000000281422608,0.00013885215582831734,0.09267089171345835,0.0,2.6032830072703072e-08,0.033436769540318254,0.0,1600128.197348343,266.6419870846439,1.6888839127204847e-07,1.0,1284407.7822863616,2598.5336363798297,,,,,,,,,,,,,,,,,2.0,16536.761603962907,1552.1297422526677,0.37215704665625454,6.17534620354742,2.944022599795519
