time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4441.0,-30.09984936342277,5.001253602978078,35.05884828928077,24.096309102047258,4.99732249059263,-26.590132178020713,-40.10427575614301,1.487605305093026,-6.50800822733504,-6.508008406298064,40.11767461975697,42252.09414559416,25750.156216199364,25750.156216199364,68002.25036179353,77325.57672116264,77316.17769023114,25750.156216199364,103066.3339064305,103066.3339064305,103066.3339064305,130583.37457099123,126065.64940963764,4517.7251613535955,0.0,91535.27856277853,56461.795986815145,38970.53619551488,27517.04066456073,66487.57686007561,20878.962342797608,1552.1292295124833,0.0,0.8785690006142974,2.727942881877442,0.0014947054983599872,1.0,1.0,-6.507861260813911,334285.6495703506,1559613.2783965801,4.665510710379324,1559613.2783965801,4.665510710379324,0.7587648176748774,0.0926708790969785,4.028046144702076,101325.0,128389.10673308758,1.2671019662776963,1.0,0.0,4.02804614470336,1.2847854305288156,1.2850815247079586,3.1351897748748123,0.0,16536.758801682976,0.0,0.0,22724.48608444348,2317.2526891898337,19315.815135760633,1969.664986081958,0.85,0.8500000864258785,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.744834536792,4632.441516551485,6.16660194445425,5.001253602978078,-3.701815188460624,8.703068791438703,2.944024297667587,3.5,0.8411497993335963,0.6,0.00023044997082250748,0.9975410781580935,0.00023101802609274105,199.00488569241543,0.0,0.0,0.0,0.03943536517402355,7.793021316908314e-05,0.00015251975765342434,0.0006143566218067708,0.0926708790873267,0.0926708790873267,0.0926708790873267,0.09267090571772267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.51749887096,595.5820060770058,0.0,0.0926708790873267,0.0926708790969785,0.0926708790969785,0.37215701429343223,0.37215701429343223,0.5,9.998965322512847,0.00014712480708567455,0.00014712480708567455,-9.777068044058979e-12,1.7896303461384377e-07,0.00014714548416350226,-9.777068044058979e-12,27517.04066456073,20878.962342797608,0.7587648176748774,1.022781301007639,0.6354885550200529,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520943513688445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5986712648827,260.5986712648827,-12.551328735117295,244.80489543205476,276.39244709770844,127873.15205224174,127870.65519547027,2.496856771474046,0.0,nan,276.39244709770844,3.242447097708464,270.0749367645793,-3.0750632354206573,263.7574264314486,-9.39257356855137,257.4399160983179,-15.710083901682083,251.12240576518704,-22.027594234812938,244.80489543205476,-28.345104567945214,1.0,1.0,26381.15544483698,26381.15544483698,275.58674499014205,2.436744990142074,275.58674499014205,275.58674499014205,77316.25921575972,77316.17769023114,0.08152552858518902,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58674499014205,2.436744990142074,1.0,0.002,0.12941058415258191,0.0049105846487425475,0.00019989463660490504,0.0018001053639003265,0.09994731830245251,0.09994731830245251,0.0,5.052317071652102e-13,1.0,1.00000029822161,0.0001471454939405703,0.0926708790969785,0.0,2.7587711823838928e-08,0.035433871321475005,0.0,1600128.2028584762,266.64199177266494,1.7897281168188783e-07,1.0,1284407.7663177596,2598.53370101228,,,,,,,,,,,,,,,,,2.0,16536.758801682976,1552.1292295124833,0.37215701429343223,6.17534620354742,2.944024297667587
4442.0,-30.099822997974837,5.001252300948518,35.05884748462429,24.096308822650485,4.997325252209715,-26.59010817295587,-40.1042495626956,1.4876104271172723,-6.508004082952027,-6.5080042854656766,40.117673361827684,42252.09221653604,25750.156237267518,25750.156237267518,68002.24845380356,77325.56424790979,77316.17045694697,25750.156237267518,103066.32669421448,103066.32669421448,103066.32669421448,130583.36034140678,126065.63536855532,4517.724972851462,0.0,91535.2565330058,56461.78450133459,38970.52447963468,27517.033647192286,66487.55812682697,20878.957499622822,1552.128805611597,0.0,0.8785690277050405,2.7279433005220053,0.0014947054983599872,1.0,1.0,-6.5078377848315085,334285.7039492336,1559613.2240253496,4.665509788782954,1559613.2240253496,4.665509788782954,0.7587648351679512,0.09267086714122662,4.028046144702076,101325.0,128389.09832599752,1.2671018833061685,1.0,0.0,4.028046144701433,1.284785406567414,1.2850815007410348,3.1351898333464767,0.0,16536.756000486872,0.0,0.0,22724.480615347064,2317.252131497205,19315.8054942642,1969.6640029229352,0.85,0.8499998667172705,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.746280243009,4632.441516551485,6.166599814529196,5.001252300948518,-3.701811475722374,8.703063776670891,2.944025996444248,3.5,0.8411502846983565,0.6,0.00023044997082250748,0.9975383385368236,0.00023101866055647398,199.00486410488557,0.0,0.0,0.0,0.03943536517402355,7.793044437393897e-05,0.00015251952644856852,0.0006143556905029427,0.09267086713015212,0.09267086713015212,0.09267086713015212,0.09267089748771727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.5070268088,595.5820094207833,0.0,0.09267086713015212,0.09267086714122662,0.09267086714122662,0.37215698174472356,0.37215698174472356,0.5,9.998966232909828,0.0001495145441481327,0.0001495145441481327,7.048583938740194e-12,2.0251366095180856e-07,0.00016650063417955607,7.048583938740194e-12,27517.033647192286,20878.957499622822,0.7587648351679512,1.0227815604851553,0.635488705058756,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520941939070657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5986857852877,260.5986857852877,-12.55131421471225,244.80492070159355,276.3924508689797,127873.06687934724,127870.56837349285,2.4985058544315466,0.0,nan,276.3924508689797,3.242450868979745,270.0749448355045,-3.0750551644954953,263.75743880202697,-9.39256119797301,257.4399327685498,-15.710067231450182,251.12242673507197,-22.02757326492801,244.80492070159355,-28.345079298406432,1.0,1.0,26381.15544483698,26381.15544483698,275.5867482741516,2.4367482741516255,275.5867482741516,275.5867482741516,77316.24649577861,77316.17045694697,0.07603883164119907,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5867482741516,2.4367482741516255,1.0,0.002,0.1294105529358255,0.004910585529071438,0.0001998945900789136,0.0018001054101487541,0.09994729503945679,0.09994729503945679,0.0,2.2766771107241013e-13,1.0,1.0000003374273898,0.00016650062713097213,0.09267086714122662,0.0,3.121652423810312e-08,0.04009474572974559,0.0,1600128.207750532,266.64199591704795,2.0250661236786982e-07,1.0,1284407.7522508302,2598.5337579477714,,,,,,,,,,,,,,,,,2.0,16536.756000486872,1552.128805611597,0.37215698174472356,6.17534620354742,2.944025996444248
4443.0,-30.099796623044856,5.001251002548937,35.05884668440545,24.09630847340452,4.997328026069647,-26.59008415813389,-40.104223404172785,1.4876155610733477,-6.507999751592649,-6.507999963534472,40.117671880536285,42252.09031993688,25750.155800653152,25750.155800653152,68002.24612059003,77325.55178112828,77316.16063275827,25750.155800653152,103066.31643341143,103066.31643341143,103066.31643341143,130583.34190363834,126065.61712002242,4517.724783615923,0.0,91535.2345109635,56461.77304942678,38970.51273504081,27517.025470226912,66487.53820526772,20878.95183393552,1552.1283216878826,0.0,0.878569056733264,2.7279437397930835,0.0014947054983599872,1.0,1.0,-6.507825679874713,334285.76098115096,1559613.1599987168,4.6655088012757355,1559613.1599987168,4.6655088012757355,0.7587648547451574,0.09267085482630948,4.028046144702076,101325.0,128389.08997458352,1.2671018008841206,1.0,0.0,4.028046144705328,1.2847853825501947,1.2850814767182805,3.135189891954352,0.0,16536.753200362567,0.0,0.0,22724.4751481698,2317.2515740002755,19315.804827258024,1969.6639349072339,0.85,0.8500000418629555,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.747724061924,4632.441516551485,6.166597577787795,5.001251002548937,-3.701807611226692,8.703058613775628,2.944027693003627,3.5,0.8411507694296078,0.6,0.00023044997082250748,0.9975355979384137,0.00023101929524998777,199.00484250959667,0.0,0.0,0.0,0.03943536517402355,7.793067527115369e-05,0.00015251929555135378,0.0006143547604383071,0.09267085481537216,0.09267085481537216,0.09267085481537216,0.09267088657906614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.49526985077,595.582013171445,0.0,0.09267085481537216,0.09267085482630948,0.09267085482630948,0.3721569495019437,0.3721569495019437,0.5,9.998967185783076,0.00015291042637954888,0.00015291042637954888,-2.751221472863108e-11,2.119418240908999e-07,0.0001742836597600217,-2.751221472863108e-11,27517.025470226912,20878.95183393552,0.7587648547451574,1.0227818318471342,0.6354888669436298,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520940363876829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.598700315509,260.598700315509,-12.55129968449097,244.804945957557,276.3924546734584,127872.98173651537,127870.48154157036,2.5001949449847225,0.0,nan,276.3924546734584,3.2424546734584396,270.0749529302804,-3.0750470697195738,263.7574511871004,-9.392548812899577,257.4399494439192,-15.710050556080773,251.1224477007386,-22.027552299261373,244.804945957557,-28.345054042442968,1.0,1.0,26381.15544483698,26381.15544483698,275.58675145951673,2.4367514595167563,275.58675145951673,275.58675145951673,77316.23387858541,77316.16063275827,0.07324582713772543,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58675145951673,2.4367514595167563,1.0,0.002,0.12941052026003333,0.00491058645342854,0.00019989454138181817,0.0018001054590489867,0.09994727069090908,0.09994727069090908,0.0,4.3080469747103223e-13,1.0,1.0000003531927721,0.00017428368727223642,0.09267085482630948,0.0,3.267573525887081e-08,0.04196896719491702,0.0,1600128.2128416658,266.6420002484073,2.1196933630562853e-07,1.0,1284407.7374976065,2598.533817661023,,,,,,,,,,,,,,,,,2.0,16536.753200362567,1552.1283216878826,0.3721569495019437,6.17534620354742,2.944027693003627
4444.0,-30.09977023882544,5.001249706821989,35.05884588793936,24.096308124158554,4.997330697678799,-26.590060145174853,-40.1042009825818,1.4876206039459194,-6.507995474715358,-6.507995694231798,40.1176703883831,42252.104144720404,25750.15548006183,25750.15548006183,68002.25962478224,77325.53937165055,77316.15044927075,25750.15548006183,103066.30592933258,103066.30592933258,103066.30592933258,130583.3232194336,126065.59860384774,4517.724615585864,0.0,91535.21250101276,56461.777273749365,38970.48358584822,27517.017290101016,66487.50087594923,20878.946162719894,1552.1278388702954,0.0,0.8785690855183889,2.7279441737507644,0.0014947054983599872,1.0,1.0,-6.507815241827473,334285.8173200336,1559613.0955031503,4.665507822038501,1559613.0955031503,4.665507822038501,0.7587648742086192,0.0926708426293907,4.028046144702076,101325.0,128389.08167884563,1.2671017190115532,1.0,0.0,4.028046144702366,1.284785358959075,1.2850814531217238,3.135189949522443,0.0,16536.750401307065,0.0,0.0,22724.46968399438,2317.2510168094486,19315.795265318615,1969.6629598607697,0.85,0.849999825471104,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.749166965647,4632.441516551485,6.166595370184424,5.001249706821989,-3.701803786455764,8.703053493277753,2.944029388488001,3.5,0.8411512538537146,0.6,0.00023044997082250748,0.9975328563828638,0.00023101993016865432,199.00482090670647,0.0,0.0,0.0,0.03943536517402355,7.793087318355615e-05,0.00015251909763895133,0.0006143539632380174,0.09267084262011374,0.09267084262011374,0.09267084262011374,0.09267087553030379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.48329246085,595.5820169932574,0.0,0.09267084262011374,0.0926708426293907,0.0926708426293907,0.37215691768288695,0.37215691768288695,0.5,9.998968173484114,0.00015687990003243613,0.00015687990003243613,4.7350567911053076e-11,2.19516437027778e-07,0.00018045240432229548,4.7350567911053076e-11,27517.017290101016,20878.946162719894,0.7587648742086192,1.0227826091953613,0.6354894316685681,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520938788116842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59871484531106,260.59871484531106,-12.551285154688912,244.80497120308905,276.39245848753035,127872.89530666573,127870.39518390193,2.5001227638043932,0.0,nan,276.39245848753035,3.242458487530371,270.0749610306443,-3.07503896935566,263.7574635737566,-9.392536426243396,257.439966116867,-15.710033883132951,251.12246865997886,-22.027531340021113,244.80497120308905,-28.345028796910924,1.0,1.0,26381.15544483698,26381.15544483698,275.58675455068584,2.436754550685862,275.58675455068584,275.58675455068584,77316.2215976355,77316.15044927075,0.07114836474647745,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58675455068584,2.436754550685862,1.0,0.002,0.12941048642797895,0.004910587373110666,0.00019989449087711838,0.0018001055097588183,0.09994724543855919,0.09994724543855919,0.0,6.359366158670277e-13,1.0,1.0000003656880454,0.00018045235697172757,0.0926708426293907,0.0,3.3832270594171896e-08,0.04345442963519747,0.0,1600128.217866124,266.6420045252846,2.1946908645986696e-07,1.0,1284407.7229236611,2598.5338766486543,,,,,,,,,,,,,,,,,2.0,16536.750401307065,1552.1278388702954,0.37215691768288695,6.17534620354742,2.944029388488001
4445.0,-30.099743845979905,5.001248405345097,35.05884508930858,24.096306168381147,4.997331655787362,-26.590036295804143,-40.10417478913439,1.4876241056090778,-6.507991674660218,-6.507991887312619,40.11766873309068,42252.1024211249,25750.156171390332,25750.156171390332,68002.25859251524,77325.52773327296,77316.13654639726,25750.156171390332,103066.2927177876,103066.2927177876,103066.2927177876,130583.30152012853,126065.57708176553,4517.724438363005,0.0,91535.19056461091,56461.765252452606,38970.47256906478,27517.00880234093,66487.48137140571,20878.94024096173,1552.1273525563677,0.0,0.8785691124196433,2.7279445608751183,0.0014947054983599872,1.0,1.0,-6.507817032594517,334285.8675555274,1559613.023955504,4.66550690688843,1559613.023955504,4.66550690688843,0.7587648930499129,0.09267083053979455,4.028046144702076,101325.0,128389.07594420802,1.2671016624150804,1.0,0.0,4.028046144703462,1.2847853425779052,1.2850814367367789,3.1351899894964967,0.0,16536.747603316824,0.0,0.0,22724.464238078155,2317.250461480542,19315.791745722945,1969.6626009618928,0.85,0.8499998742921524,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.750608713552,4632.441516551485,6.16659340662189,5.001248405345097,-3.7018003134635222,8.70304871880862,2.94403108261462,3.5,0.8411517378898914,0.6,0.00023044997082250748,0.997530113939123,0.00023102056529650925,199.00479929675805,0.0,0.0,0.0,0.03943536517402355,7.793110439022221e-05,0.00015251886643228527,0.0006143530319268975,0.09267083052625956,0.09267083052625956,0.09267083052625956,0.09267086248309801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.4706644827,595.5820210186332,0.0,0.09267083052625956,0.09267083053979455,0.09267083053979455,0.3721568863515265,0.3721568863515265,0.5,9.99896913249785,0.00015910255848439192,0.00015910255848439192,-1.1425527191022411e-11,2.1265242367007886e-07,0.00017485471812506148,-1.1425527191022411e-11,27517.00880234093,20878.94024096173,0.7587648930499129,1.022782893709687,0.6354895921699972,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520937211802203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5987292197811,260.5987292197811,-12.551270780218886,244.80499642599892,276.392462013561,127872.78927470493,127870.31587966245,2.4733950425114513,0.0,nan,276.392462013561,3.24246201356101,270.07496889605056,-3.0750311039494136,263.75747577853906,-9.392524221460917,257.43998266102454,-15.710017338975433,251.12248954351242,-22.027510456487562,244.80499642599892,-28.345003574001055,1.0,1.0,26381.15544483698,26381.15544483698,275.5867567491735,2.436756749173526,275.5867567491735,275.5867567491735,77316.20676851727,77316.13654639726,0.07022212000447325,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5867567491735,2.436756749173526,1.0,0.002,0.12941045364535744,0.004910588203410351,0.00019989444180339708,0.001800105558732457,0.09994722090169854,0.09994722090169854,0.0,5.358539133248907e-13,1.0,1.000000354349499,0.00017485472955058867,0.09267083053979455,0.0,3.27827911585336e-08,0.04210646971699846,0.0,1600128.22231116,266.64200832533976,2.1266384919726988e-07,1.0,1284407.7099285624,2598.533929245945,,,,,,,,,,,,,,,,,2.0,16536.747603316824,1552.1273525563677,0.3721568863515265,6.17534620354742,2.94403108261462
4446.0,-30.09971744384185,5.001247114082482,35.05884428612314,24.09630676209929,4.997335403413175,-26.59001215911665,-40.10414859568698,1.487630118584921,-6.507987017917117,-6.507987224441125,40.11766700427061,42252.10056065877,25750.15494263624,25750.15494263624,68002.25550329502,77325.51487011311,77316.1242671949,25750.15494263624,103066.27920983115,103066.27920983115,103066.27920983115,130583.2785154044,126065.55429314583,4517.724222258565,0.0,91535.16852978639,56461.75421991503,38970.460344301515,27516.99930557325,66487.45964987477,20878.933644610002,1552.1267979153297,0.0,0.8785691442350517,2.727945035025068,0.0014947054983599872,1.0,1.0,-6.507817452561937,334285.9290876736,1559612.9492284905,4.665505824564482,1559612.9492284905,4.665505824564482,0.758764915198483,0.09267081797220712,4.028046144702076,101325.0,128389.06614521558,1.267101565706544,1.0,0.0,4.028046144702134,1.284785314448536,1.2850814086009268,3.135190058139029,0.0,16536.74480637887,0.0,0.0,22724.458767727585,2317.249903660025,19315.790195195437,1969.662442852089,0.85,0.8500000106769096,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.752047147132,4632.441516551485,6.166590988137984,5.001247114082482,-3.7017961928241716,8.703043306906654,2.9440327728471276,3.5,0.8411522208134651,0.6,0.00023044997082250748,0.9975273705379349,0.0002310212006495953,199.0047776792058,0.0,0.0,0.0,0.03943536517402355,7.793133559752282e-05,0.00015251863522498468,0.0006143521006132217,0.09267081796051199,0.09267081796051199,0.09267081796051199,0.09267084883104629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.45784124045,595.5820251038973,0.0,0.09267081796051199,0.09267081797220712,0.09267081797220712,0.3721568553047073,0.3721568553047073,0.5,9.998970058262392,0.00015955562099634335,0.00015955562099634335,4.035882739117369e-11,2.0652402099585743e-07,0.00016977187920019787,4.035882739117369e-11,27516.99930557325,20878.933644610002,0.758764915198483,1.022783181390855,0.6354897718029802,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520935634972543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5987437215984,260.5987437215984,-12.551256278401581,244.80502165736345,276.3924657858311,127872.71769225372,127870.22238467548,2.495307578270183,0.0,nan,276.3924657858311,3.2424657858311434,270.07497696013917,-3.0750230398608096,263.75748813444665,-9.392511865553331,257.43999930875174,-15.71000069124824,251.12251048305853,-22.027489516941444,244.80502165736345,-28.344978342636523,1.0,1.0,26381.15544483698,26381.15544483698,275.586759991457,2.436759991456995,275.586759991457,275.586759991457,77316.19731416427,77316.1242671949,0.07304696936625987,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.586759991457,2.436759991456995,1.0,0.002,0.12941042181529347,0.0049105891852127635,0.0001998943945527732,0.001800105605811813,0.0999471972763866,0.0999471972763866,0.0,3.6458596558430756e-13,1.0,1.0000003440536045,0.00016977183884137048,0.09267081797220712,0.0,3.182981783690619e-08,0.04088246292869752,0.0,1600128.227761376,266.64201298208286,2.0648366216846625e-07,1.0,1284407.6940112088,2598.53399367099,,,,,,,,,,,,,,,,,2.0,16536.74480637887,1552.1267979153297,0.3721568553047073,6.17534620354742,2.9440327728471276
4447.0,-30.09969103292265,5.0012458217691655,35.058843491426245,24.09630623823034,4.997337933041253,-26.589988136324926,-40.104126174095995,1.487635036371443,-6.507982946556524,-6.50798316641046,40.11766564288459,42252.114487557636,25750.155071282847,25750.155071282847,68002.26955884049,77325.50255881766,77316.11529894077,25750.155071282847,103066.27037022362,103066.27037022362,103066.27037022362,130583.26224295283,126065.53816072953,4517.724082223299,0.0,91535.14654961534,56461.75847806335,38970.43119061332,27516.991872729217,66487.42306334255,20878.928498640085,1552.1263556877875,0.0,0.8785691713786756,2.7279454474131626,0.0014947054983599872,1.0,1.0,-6.507802392531119,334285.98263702076,1559612.890385235,4.665504901169357,1559612.890385235,4.665504901169357,0.7587649331441711,0.09267080629624468,4.028046144702076,101325.0,128389.06703603308,1.2671015744982292,1.0,0.0,4.028046144700541,1.2847852914425855,1.2850813855896743,3.13519011427917,0.0,16536.742010506838,0.0,0.0,22724.45331094525,2317.2493472230835,19315.789745465907,1969.6623969924397,0.85,0.8500001949953376,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.753486356669,4632.441516551485,6.16658889357709,5.0012458217691655,-3.7017925293195315,8.703038351088697,2.9440344639918137,3.5,0.8411527039976611,0.6,0.00023044997082250748,0.9975246262324651,0.00023102183621560334,199.0047560544684,0.0,0.0,0.0,0.03943536517402355,7.793153351147477e-05,0.00015251843731103272,0.0006143513034066906,0.0926708062873954,0.0926708062873954,0.0926708062873954,0.09267083929982799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.44648206973,595.5820287310844,0.0,0.0926708062873954,0.09267080629624468,0.09267080629624468,0.37215682436134123,0.37215682436134123,0.5,9.99897104889522,0.00016233645499141858,0.00016233645499141858,-5.9685589803848416e-12,2.1985391640555463e-07,0.000180773879321805,-5.9685589803848416e-12,27516.991872729217,20878.928498640085,0.7587649331441711,1.0227839556069838,0.6354903309653626,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520934057588049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59875821768117,260.59875821768117,-12.551241782318812,244.80504688609008,276.39246954926944,127872.63019049216,127870.1358697857,2.4943207064324997,0.0,nan,276.39246954926944,3.242469549269458,270.0749850166349,-3.0750149833650653,263.7575004840009,-9.392499515999077,257.4400159513639,-15.709984048636102,251.12253141872765,-22.02746858127233,244.80504688609008,-28.344953113909895,1.0,1.0,26381.15544483698,26381.15544483698,275.58676301194515,2.4367630119451746,275.58676301194515,275.58676301194515,77316.18466218146,77316.11529894077,0.06936324069101829,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58676301194515,2.4367630119451746,1.0,0.002,0.1294103879228925,0.004910590066568202,0.000199894343868002,0.0018001056566537984,0.09994717193400099,0.09994717193400099,0.0,5.218004847651336e-13,1.0,1.0000003663393697,0.00018077388529036398,0.09267080629624468,0.0,3.389254271479347e-08,0.0435318421629934,0.0,1600128.2325533088,266.64201705344345,2.19859884964535e-07,1.0,1284407.680158873,2598.5340497379216,,,,,,,,,,,,,,,,,2.0,16536.742010506838,1552.1263556877875,0.37215682436134123,6.17534620354742,2.9440344639918137
4448.0,-30.099664613366972,5.001244531789192,35.05884269849705,24.09630574928599,4.997340494712123,-26.589964102557985,-40.104099980648584,1.4876399838223338,-6.5079787087070144,-6.507978930922529,40.11766410447889,42252.11276010417,25750.15479043818,25750.15479043818,68002.26755054235,77325.49024474031,77316.10435246596,25750.15479043818,103066.25914290413,103066.25914290413,103066.25914290413,130583.24265956169,126065.51872769679,4517.723931864898,0.0,91535.12457629167,56461.74709132837,38970.419427737,27516.98351665755,66487.40294439455,20878.92269864619,1552.1258653024752,0.0,0.8785692001565926,2.7279458780007806,0.0014947054983599872,1.0,1.0,-6.507796265322156,334286.038529538,1559612.8238887354,4.66550392217749,1559612.8238887354,4.66550392217749,0.7587649527793272,0.09267079435583146,4.028046144702076,101325.0,128389.05890732342,1.2671014942741023,1.0,0.0,4.028046144700013,1.2847852682978624,1.2850813624396173,3.1351901707579515,0.0,16536.73921569079,0.0,0.0,22724.44785586284,2317.2487909594856,19315.78027943679,1969.6614317261033,0.85,0.8499999824837713,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.754923464635,4632.441516551485,6.166586704057145,5.001244531789192,-3.7017887323863894,8.70303326417558,2.9440361526674343,3.5,0.8411531864764098,0.6,0.00023044997082250748,0.9975218810377381,0.00023102247199105713,199.00473442266437,0.0,0.0,0.0,0.03943536517402355,7.793176471995202e-05,0.00015251820610255547,0.0006143503720882752,0.09267079434599586,0.09267079434599586,0.09267079434599586,0.09267082768394407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.4342203348,595.5820326430953,0.0,0.09267079434599586,0.09267079435583146,0.09267079435583146,0.37215679376964533,0.37215679376964533,0.5,9.998972049183081,0.0001648755457495099,0.0001648755457495099,5.5649707064731047e-11,2.2221553308554576e-07,0.00018266560039137403,5.5649707064731047e-11,27516.98351665755,20878.92269864619,0.7587649527793272,1.0227842348935592,0.6354904972817319,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452093247967927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5987727127689,260.5987727127689,-12.551227287231086,244.8050721144412,276.39247331109414,127872.54318189756,127870.04903228508,2.49414961250844,0.0,nan,276.39247331109414,3.242473311094159,270.0749930717646,-3.075006928235382,263.7575128324351,-9.392487167564866,257.44003259310495,-15.709967406895032,251.12255235377353,-22.02744764622645,244.8050721144412,-28.344927885558775,1.0,1.0,26381.15544483698,26381.15544483698,275.58676598102903,2.4367659810290547,275.58676598102903,275.58676598102903,77316.17231835923,77316.10435246596,0.06796589326404501,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58676598102903,2.4367659810290547,1.0,0.002,0.12941035367576595,0.004910590981277908,0.00019989429270825653,0.0018001057078101013,0.09994714635412826,0.09994714635412826,0.0,5.183579260270577e-13,1.0,1.0000003701711289,0.00018266554474166696,0.09267079435583146,0.0,3.424719880946363e-08,0.0439873646796407,0.0,1600128.237524581,266.64202129129296,2.2215988337848103e-07,1.0,1284407.6657004,2598.534108258185,,,,,,,,,,,,,,,,,2.0,16536.73921569079,1552.1258653024752,0.37215679376964533,6.17534620354742,2.9440361526674343
4449.0,-30.099638262403815,5.0012432435892125,35.0588419071,24.09630522541704,4.997342997793974,-26.58994013638486,-40.10407382212577,1.4876448716897417,-6.5079745049602025,-6.507974728393687,40.11766256283144,42252.11079598669,25750.154576929926,25750.154576929926,68002.26537291662,77325.47793726047,77316.09323908637,25750.154576929926,103066.2478160163,103066.2478160163,103066.2478160163,130583.2229981864,126065.49920942566,4517.723788760729,0.0,91535.10261359182,56461.735471972715,38970.40793513234,27516.9751821701,66487.38311730244,20878.916911981392,1552.125376768135,0.0,0.8785692287675986,2.7279463052399873,0.0014947054983599872,1.0,1.0,-6.507791020988748,334286.09398566966,1559612.757254297,4.665502948863781,1559612.757254297,4.665502948863781,0.7587649723037181,0.09267078250961865,4.028046144702076,101325.0,128389.05094564204,1.2671014156984164,1.0,0.0,4.028046144701822,1.2847852454318782,1.2850813395683633,3.1351902265565443,0.0,16536.736421928123,0.0,0.0,22724.442403417892,2317.2482349648344,19315.779859779614,1969.6613889329806,0.85,0.8500001679633911,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.756359338314,4632.441516551485,6.166584532487012,5.0012432435892125,-3.701784960723743,8.703028204312956,2.9440378398930904,3.5,0.841153668540883,0.6,0.00023044997082250748,0.9975191429784229,0.00023102310611746555,199.00471284702712,0.0,0.0,0.0,0.03943536517402355,7.793199562078434e-05,0.00015251797520172316,0.0006143494420090677,0.09267078249904671,0.09267078249904671,0.09267078249904671,0.09267081604720943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.4219138548,595.5820365694987,0.0,0.09267078249904671,0.09267078250961865,0.09267078250961865,0.37215676350743226,0.37215676350743226,0.5,9.998973055500525,0.00016712701153664966,0.00016712701153664966,6.934897101018578e-12,2.2343346017805743e-07,0.00018370740491491233,6.934897101018578e-12,27516.9751821701,20878.916911981392,0.7587649723037181,1.0227845071438817,0.6354906572490917,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520930901254854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59878719548146,260.59878719548146,-12.551212804518514,244.80509733010464,276.3924770608565,127872.45523057315,127869.96321040644,2.4920201667093114,0.0,nan,276.3924770608565,3.2424770608565154,270.0750011147064,-3.074998885293553,263.75752516855755,-9.392474831442428,257.44004922240737,-15.70995077759261,251.12257327625628,-22.0274267237437,244.80509733010464,-28.344902669895333,1.0,1.0,26381.15544483698,26381.15544483698,275.5867688978446,2.4367688978446154,275.5867688978446,275.5867688978446,77316.16003644743,77316.09323908637,0.06679736105434131,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5867688978446,2.4367688978446154,1.0,0.002,0.1294103192331317,0.004910591890409763,0.00019989424123293174,0.0018001057591402496,0.09994712061646586,0.09994712061646586,0.0,3.7318108672690364e-13,1.0,1.0000003722815203,0.00018370739798001523,0.09267078250961865,0.0,3.444252826603737e-08,0.04423824683690294,0.0,1600128.2424543994,266.6420254950398,2.234265252809564e-07,1.0,1284407.6513548163,2598.534166321535,,,,,,,,,,,,,,,,,2.0,16536.736421928123,1552.125376768135,0.37215676350743226,6.17534620354742,2.9440378398930904
4450.0,-30.099611901798244,5.0012419569866555,35.05884111672906,24.096304666623496,4.9973454701142614,-26.589916164605455,-40.10404762867836,1.4876497328419558,-6.507970315640421,-6.507970539190392,40.117661009645374,42252.10886749827,25750.15438525616,25750.15438525616,68002.26325275443,77325.46564335102,77316.08191972523,25750.15438525616,103066.23630498139,103066.23630498139,103066.23630498139,130583.20310888525,126065.47946035888,4517.723648526369,0.0,91535.08064808005,56461.72387190522,38970.396417972035,27516.966803903862,66487.3632218759,20878.911093064602,1552.1248864464744,0.0,0.8785692573513599,2.7279467311613366,0.0014947054983599872,1.0,1.0,-6.507786854689357,334286.1492685204,1559612.6901211503,4.665501976476949,1559612.6901211503,4.665501976476949,0.7587649918632198,0.09267077072535183,4.028046144702076,101325.0,128389.04298396071,1.2671013371227309,1.0,0.0,4.028046144701963,1.2847852226908716,1.2850813168221158,3.1351902820501634,0.0,16536.733627671972,0.0,0.0,22724.43695027486,2317.2476788989984,19315.77497373278,1969.6608906948632,0.85,0.8500001569235426,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.757793838956,4632.441516551485,6.166582368174884,5.0012419569866555,-3.7017811996173564,8.703023156604011,2.9440395255057457,3.5,0.8411541501444988,0.6,0.00023044997082250748,0.997516403925305,0.0002310237404775188,199.00469126349964,0.0,0.0,0.0,0.03943536517402355,7.793222683052834e-05,0.00015251774399197915,0.0006143485106855499,0.09267077071517778,0.09267077071517778,0.09267077071517778,0.09267080425610882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.4095519689,595.5820405133557,0.0,0.09267077071517778,0.09267077072535183,0.09267077072535183,0.37215673354250783,0.37215673354250783,0.5,9.998974061737018,0.00016892849214400485,0.00016892849214400485,1.5148771126405336e-10,2.2354998918672209e-07,0.00018368450105299416,1.5148771126405336e-10,27516.966803903862,20878.911093064602,0.7587649918632198,1.022784781309843,0.6354908184055693,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520929326928804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5988016661486,260.5988016661486,-12.551198333851403,244.80512253677313,276.3924807955221,127872.36716045074,127869.87721291328,2.4899475374595665,0.0,nan,276.3924807955221,3.2424807955221127,270.075009143772,-3.0749908562279984,263.7575374920246,-9.392462507975381,257.440065840275,-15.70993415972498,251.1225941885245,-22.02740581147549,244.80512253677313,-28.34487746322685,1.0,1.0,26381.15544483698,26381.15544483698,275.5867717775044,2.4367717775044184,275.5867717775044,275.5867717775044,77316.14776250008,77316.08191972523,0.06584277485671919,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5867717775044,2.4367717775044184,1.0,0.002,0.1294102847949328,0.004910592797722399,0.00019989418975906149,0.0018001058106844442,0.09994709487953074,0.09994709487953074,0.0,4.435054754003964e-13,1.0,1.0000003722348458,0.0001836843495652829,0.09267077072535183,0.0,3.443820378687829e-08,0.04423269195029045,0.0,1600128.2473654526,266.64202968435956,2.2339850147545803e-07,1.0,1284407.6370540578,2598.5342242034612,,,,,,,,,,,,,,,,,2.0,16536.733627671972,1552.1248864464744,0.37215673354250783,6.17534620354742,2.9440395255057457
4451.0,-30.09958553172613,5.001240671732888,35.058840327099325,24.096304072905355,4.997347908825866,-26.589892187671495,-40.104021470155544,1.4876545646913124,-6.507966144753709,-6.50796636731255,40.117659450291576,42252.10697420144,25750.15422343706,25750.15422343706,68002.2611976385,77325.45337635551,77316.07046586317,25750.15422343706,103066.22468930023,103066.22468930023,103066.22468930023,130583.18309265864,126065.45958347233,4517.723509186312,0.0,91535.05869204908,56461.71228957132,38970.38489164195,27516.95840335841,66487.34329500036,20878.90525724044,1552.1243954437557,0.0,0.8785692858634724,2.727947155304792,0.0014947054983599872,1.0,1.0,-6.507783393993805,334286.204319169,1559612.6227193626,4.665501006527566,1559612.6227193626,4.665501006527566,0.7587650114226359,0.09267075899696661,4.028046144702076,101325.0,128389.03507795547,1.2671012590965258,1.0,0.0,4.028046144703625,1.2847852000869477,1.2850812942129826,3.135190337209269,0.0,16536.73083448736,0.0,0.0,22724.431499485523,2317.247123073172,19315.77011713885,1969.6603954601064,0.85,0.8500001470917394,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.759226922218,4632.441516551485,6.166580213106888,5.001240671732888,-3.70177745218053,8.703018123913418,2.9440412094532897,3.5,0.8411546312723684,0.6,0.00023044997082250748,0.9975136638966581,0.00023102437506698854,199.00466967222576,0.0,0.0,0.0,0.03943536517402355,7.793245773262673e-05,0.00015251751308988077,0.0006143475806012427,0.09267075899170711,0.09267075899170711,0.09267075899170711,0.09267079235638087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.39717934566,595.5820444603977,0.0,0.09267075899170711,0.09267075899696661,0.09267075899696661,0.37215670382467364,0.37215670382467364,0.5,9.998975064013937,0.00017023356622303254,0.00017023356622303254,2.467004378559068e-11,2.2255886733546504e-07,0.00018297331877192846,2.467004378559068e-11,27516.95840335841,20878.90525724044,0.7587650114226359,1.022785056938078,0.6354909803920329,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452092775202702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5988161247657,260.5988161247657,-12.551183875234301,244.80514773741166,276.39248451211785,127872.27893298512,127869.79105888512,2.487874100012158,0.0,nan,276.39248451211785,3.242484512117869,270.0750171571755,-3.074982842824454,263.7575498022384,-9.392450197761605,257.4400824472962,-15.709917552703757,251.12261509235452,-22.027384907645455,244.80514773741166,-28.34485226258832,1.0,1.0,26381.15544483698,26381.15544483698,275.5867746242783,2.436774624278314,275.5867746242783,275.5867746242783,77316.13548127541,77316.07046586317,0.06501541224133689,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5867746242783,2.436774624278314,1.0,0.002,0.12941025049085417,0.004910593702854049,0.00019989413848512982,0.0018001058626096328,0.09994706924256491,0.09994706924256491,0.0,1.0947627353263822e-12,1.0,1.000000370794544,0.00018297329410188468,0.09267075899696661,0.0,3.430488779745069e-08,0.0440614593868029,0.0,1600128.252253701,266.64203385524627,2.2253419729167945e-07,1.0,1284407.6228133664,2598.534281842261,,,,,,,,,,,,,,,,,2.0,16536.73083448736,1552.1243954437557,0.37215670382467364,6.17534620354742,2.9440412094532897
4452.0,-30.099559152358008,5.001239387824294,35.058839537771654,24.096303444262617,4.997350322210705,-26.58986820490007,-40.10399904856456,1.4876593746727973,-6.507961979268032,-6.507962199827985,40.11765787974859,42252.1207976439,25750.1540620132,25750.1540620132,68002.2748596571,77325.4411325137,77316.05882860844,25750.1540620132,103066.21289062164,103066.21289062164,103066.21289062164,130583.16287224129,126065.43950461807,4517.723367623216,0.0,91535.03674516798,56461.71640997426,38970.35592799302,27516.94998161965,66487.30590961267,20878.89940534852,1552.1239036386257,0.0,0.8785693143950344,2.7279475790316576,0.0014947054983599872,1.0,1.0,-6.507780885476336,334286.25931376364,1559612.5548347812,4.6655000359165735,1559612.5548347812,4.6655000359165735,0.7587650309825357,0.09267074730912014,4.028046144702076,101325.0,128389.02722762631,1.2671011816198008,1.0,0.0,4.028046144701465,1.284785177585325,1.2850812717061741,3.1351903921187367,0.0,16536.728042371076,0.0,0.0,22724.42605096773,2317.246567478979,19315.7652825248,1969.6599024666732,0.85,0.850000138142201,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.760658526535,4632.441516551485,6.16657806031906,5.001239387824294,-3.7017737086740308,8.703013096498324,2.944042891663381,3.5,0.8411551119038231,0.6,0.00023044997082250748,0.9975109229102083,0.00023102500988177313,199.0046480733452,0.0,0.0,0.0,0.03943536517402355,7.793265564921367e-05,0.0001525173151732938,0.0006143467833840976,0.09267074729996522,0.09267074729996522,0.09267074729996522,0.09267078039663387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.3847967386,595.5820484101391,0.0,0.09267074729996522,0.09267074730912014,0.09267074730912014,0.37215667429821886,0.37215667429821886,0.5,9.998976057138828,0.0001709474795461574,0.0001709474795461574,4.263256414560601e-11,2.2055996851122472e-07,0.00018131435166424126,4.263256414560601e-11,27516.94998161965,20878.89940534852,0.7587650309825357,1.0227858375267,0.6354915456355575,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520926176559998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59883057206645,260.59883057206645,-12.55116942793353,244.80517293449236,276.3924882096392,127872.19064248698,127869.70471560267,2.485926884311181,0.0,nan,276.3924882096392,3.242488209639248,270.075025154609,-3.0749748453909547,263.7575620995828,-9.392437900417178,257.4400990445524,-15.709900955447551,251.12263598952293,-22.027364010477044,244.80517293449236,-28.344827065507616,1.0,1.0,26381.15544483698,26381.15544483698,275.5867774454421,2.4367774454421465,275.5867774454421,275.5867774454421,77316.12316680152,77316.05882860844,0.06433819308585953,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5867774454421,2.4367774454421465,1.0,0.002,0.12941021649711315,0.004910594602633348,0.00019989408768881652,0.0018001059128577392,0.09994704384440825,0.09994704384440825,0.0,5.465558561290607e-13,1.0,1.0000003674341142,0.0001813143090316771,0.09267074730912014,0.0,3.399384855684591e-08,0.043661957731573164,0.0,1600128.2571339707,266.64203802073195,2.2051733594707912e-07,1.0,1284407.6085871786,2598.534339422371,,,,,,,,,,,,,,,,,2.0,16536.728042371076,1552.1239036386257,0.37215667429821886,6.17534620354742,2.944042891663381
4453.0,-30.099532840923004,5.001238105117602,35.0588387486051,24.09630281561988,4.997352717360615,-26.589844285096223,-40.10397285511715,1.4876641614528543,-6.507957826311099,-6.507958044399086,40.11765630574368,42252.11870163021,25750.153917815824,25750.153917815824,68002.27261944603,77325.42887771325,77316.0471192412,25750.153917815824,103066.20103705702,103066.20103705702,103066.20103705702,130583.14258175361,126065.41935940678,4517.723222346835,0.0,91535.01480743584,56461.70463102499,38970.3446404565,27516.941544696587,66487.28618515309,20878.893541998856,1552.1234113567327,0.0,0.8785693428740416,2.7279480015309496,0.0014947054983599872,1.0,1.0,-6.507778719355144,334286.3141483339,1559612.4868011675,4.665499067093473,1559612.4868011675,4.665499067093473,0.758765050544758,0.09267073564778036,4.028046144702076,101325.0,128389.01937729715,1.2671011041430758,1.0,0.0,4.0280461447071545,1.2847851551922416,1.28508124930793,3.135190446763344,0.0,16536.725251320026,0.0,0.0,22724.42060472125,2317.246012116396,19315.760471230948,1969.6594118512385,0.85,0.8500001301339178,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.762088652892,4632.441516551485,6.166575913840642,5.001238105117602,-3.7017699749262976,8.7030080800439,2.9440445721371757,3.5,0.8411555920391931,0.6,0.00023044997082250748,0.9975081889905548,0.0002310256430633569,199.00462653009154,0.0,0.0,0.0,0.03943536517402355,7.793288686076907e-05,0.0001525170839617384,0.0006143458520532832,0.09267073563905624,0.09267073563905624,0.09267073563905624,0.09267076836116608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.3724510366,595.582052347709,0.0,0.09267073563905624,0.09267073564778036,0.09267073564778036,0.3721566448977178,0.3721566448977178,0.5,9.998977039136292,0.000171125062649935,0.000171125062649935,-1.0743406164692715e-11,2.180879619118059e-07,0.0001793250439163785,-1.0743406164692715e-11,27516.941544696587,20878.893541998856,0.758765050544758,1.0227861072577697,0.6354917026387114,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520924600537937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59884500227463,260.59884500227463,-12.551154997725348,244.80519811676174,276.39249188778575,127872.10203613507,127869.61905031161,2.4829858234865765,0.0,nan,276.39249188778575,3.242491887785775,270.07503313358075,-3.0749668664192313,263.7575743793791,-9.392425620620884,257.44011562517227,-15.709884374827709,251.12265687096797,-22.027343129032005,244.80519811676174,-28.344801883238233,1.0,1.0,26381.15544483698,26381.15544483698,275.5867802462076,2.4367802462076043,275.5867802462076,275.5867802462076,77316.11092514174,77316.0471192412,0.06380590054322965,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5867802462076,2.4367802462076043,1.0,0.002,0.1294101828764216,0.00491059550027086,0.00019989403746375223,0.001800105963134261,0.09994701873187611,0.09994701873187611,0.0,5.980129585969607e-13,1.0,1.0000003634046903,0.00017932505465978466,0.09267073564778036,0.0,3.3620888599609956e-08,0.04318292464789572,0.0,1600128.2619989791,266.6420421736889,2.180987053179706e-07,1.0,1284407.5944023887,2598.5343968349243,,,,,,,,,,,,,,,,,2.0,16536.725251320026,1552.1234113567327,0.3721566448977178,6.17534620354742,2.9440445721371757
