time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4454.0,-30.099506518051655,5.001236842727975,35.0588379709488,24.096305679436796,4.99735901905528,-26.58981996434243,-40.10394666166974,1.4876724649596613,-6.507952604414015,-6.507952847530447,40.11765505927015,42252.11640841613,25750.151476275267,25750.151476275267,68002.26788469139,77325.41489168604,77316.0431629959,25750.151476275267,103066.19463927117,103066.19463927117,103066.19463927117,130583.12826969758,126065.40514066977,4517.723129027813,0.0,91534.99271672337,56461.69423188897,38970.331649816,27516.93363042641,66487.26528024241,20878.888120225478,1552.122918877698,0.0,0.8785693757466605,2.727948529552729,0.0014947054983599872,1.0,1.0,-6.507752935762483,334286.3827265211,1559612.4329239624,4.665497948804806,1559612.4329239624,4.665497948804806,0.7587650717425498,0.09267072398417013,4.028046144702076,101325.0,128389.01052479832,1.267101016775705,1.0,0.0,4.028046144701292,1.284785116347526,1.2850812104542622,3.1351905415539667,0.0,16536.722459787365,0.0,0.0,22724.415120495974,2317.2454528810526,19315.756618442403,1969.6590189761441,0.85,0.8500001657257538,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.763517266418,4632.441516551485,6.166573219436551,5.001236842727975,-3.7017654496680663,8.703002292396041,2.9440462508336975,3.5,0.8411560716667708,0.6,0.00023044997082250748,0.997505453890675,0.00023102627652175667,199.00460497747875,0.0,0.0,0.0,0.03943536517402355,7.79331180729579e-05,0.00015251685274954958,0.0006143449207199174,0.09267072398460717,0.09267072398460717,0.09267072398460717,0.0926707603620419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.36116214795,595.5820559576819,0.0,0.09267072398460717,0.09267072398417013,0.09267072398417013,0.3721566155628224,0.3721566155628224,0.5,9.998978130452137,0.00017500909052614588,0.00017500909052614588,-1.0231815394945443e-11,2.43116403453314e-07,0.00019991176793610066,-1.0231815394945443e-11,27516.93363042641,20878.888120225478,0.7587650717425498,1.0227863576289877,0.6354918679588393,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520923028574844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5988597746782,260.5988597746782,-12.551140225321774,244.80522332440262,276.3924962249522,127872.0585321677,127869.51666526061,2.541866907102908,0.0,nan,276.3924962249522,3.2424962249522196,270.07504164484146,-3.0749583551585147,263.7575870647348,-9.392412935265156,257.4401324846238,-15.709867515376175,251.12267790451426,-22.027322095485715,244.80522332440262,-28.34477667559736,1.0,1.0,26381.15544483698,26381.15544483698,275.5867849853759,2.4367849853759367,275.5867849853759,275.5867849853759,77316.10423086306,77316.0431629959,0.06106786715099588,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5867849853759,2.4367849853759367,1.0,0.002,0.129410145395813,0.004910596603453615,0.0001998939817043599,0.0018001060188869492,0.09994699085217995,0.09994699085217995,0.0,5.913091197240483e-13,1.0,1.0000004051051963,0.00019991177816791605,0.09267072398417013,0.0,3.7480602300107044e-08,0.04814036957212587,0.0,1600128.2681563264,266.64204739558596,2.431266352687089e-07,1.0,1284407.576662352,2598.5344686372277,,,,,,,,,,,,,,,,,2.0,16536.722459787365,1552.122918877698,0.3721566155628224,6.17534620354742,2.9440462508336975
4455.0,-30.099480185908146,5.00123556175098,35.058837208520444,24.096302466373913,4.997358521427294,-26.58979631517475,-40.103920503146924,1.4876746506459915,-6.5079494863757645,-6.50794974777033,40.11765394367357,42252.11456059195,25750.15371366712,25750.15371366712,68002.26827425907,77325.40393281294,77316.03449919721,25750.15371366712,103066.18821286433,103066.18821286433,103066.18821286433,130583.1161955196,126065.39304739241,4517.723148127191,0.0,91534.97089398443,56461.68152156944,38970.32152490554,27516.92798265527,66487.24950756082,20878.884202922196,1552.1225840608301,0.0,0.8785693967685809,2.727948844458577,0.0014947054983599872,1.0,1.0,-6.507734819276493,334286.4236314534,1559612.3847037407,4.665497233663291,1559612.3847037407,4.665497233663291,0.7587650851171603,0.09267071372137327,4.028046144702076,101325.0,128389.00222906038,1.2671009349031372,1.0,0.0,4.028046144702432,1.2847851061226458,1.2850812002270255,3.1351905665051802,0.0,16536.719669360857,0.0,0.0,22724.409702797628,2317.2449004295686,19315.749928321224,1969.658336773641,0.85,0.8500000739708209,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.764949276177,4632.441516551485,6.16657164051598,5.00123556175098,-3.7017625125839824,8.702998074334962,2.9440479335213565,3.5,0.8411565524346732,0.6,0.00023044997082250748,0.9975027178354557,0.00023102691020489193,199.00458341727872,0.0,0.0,0.0,0.03943536517402355,7.79333489774973e-05,0.00015251662184501016,0.0006143439906257776,0.09267071371125833,0.09267071371125833,0.09267071371125833,0.09267075328652347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.35004387377,595.5820595185975,0.0,0.09267071371125833,0.09267071372137327,0.09267071372137327,0.37215658672807855,0.37215658672807855,0.5,9.998979317653061,0.00018187561164495492,0.00018187561164495492,1.3017142919125035e-11,2.613945753182634e-07,0.00021492849384685542,1.3017142919125035e-11,27516.92798265527,20878.884202922196,0.7587650851171603,1.0227866061225164,0.6354919909235697,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520921455928837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5988742097829,260.5988742097829,-12.5511257902171,244.80524849259191,276.3924999269724,127871.93176213566,127869.44793384489,2.483828290760541,0.0,nan,276.3924999269724,3.242499926972414,270.07504964009513,-3.0749503599048467,263.7575993532228,-9.392400646777162,257.44014906634567,-15.709850933654309,251.12269877946935,-22.02730122053063,244.80524849259191,-28.344751507408063,1.0,1.0,26381.15544483698,26381.15544483698,275.5867870828161,2.4367870828161244,275.5867870828161,275.5867870828161,77316.08527442292,77316.03449919721,0.05077522571082227,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5867870828161,2.4367870828161244,1.0,0.002,0.12941010509977705,0.004910597336066499,0.0001998939207344878,0.001800106079486853,0.09994696036724389,0.09994696036724389,0.0,2.2134074087465372e-13,1.0,1.0000004355230543,0.0002149284808297125,0.09267071372137327,0.0,4.029601604160028e-08,0.05175650788674992,0.0,1600128.2718376606,266.6420505136242,2.6138155817534425e-07,1.0,1284407.5660809297,2598.534511465256,,,,,,,,,,,,,,,,,2.0,16536.719669360857,1552.1225840608301,0.37215658672807855,6.17534620354742,2.9440479335213565
4456.0,-30.099453843853915,5.00123428832019,35.058836428916976,24.096301767881982,4.997360823495781,-26.589772377117956,-40.10389434462411,1.4876793566622126,-6.507945028680979,-6.507945257977181,40.117651923146305,42252.112577445136,25750.15280276136,25750.15280276136,68002.26538020649,77325.39174415295,77316.01737927404,25750.15280276136,103066.17018203539,103066.17018203539,103066.17018203539,130583.08748679257,126065.36449034102,4517.722996451553,0.0,91534.94897252292,56461.669805419966,38970.31018566995,27516.917304757182,66487.22749042713,20878.876746246337,1552.1219771604724,0.0,0.878569428755194,2.727949301348724,0.0014947054983599872,1.0,1.0,-6.507756718042856,334286.4828787951,1559612.297368987,4.665496145515605,1559612.297368987,4.665496145515605,0.7587651085696563,0.09267070156258839,4.028046144702076,101325.0,128388.99449008344,1.2671008585253731,1.0,0.0,4.028046144702837,1.2847850841073873,1.2850811782066933,3.135190620227808,0.0,16536.716879997526,0.0,0.0,22724.404260590483,2317.2443454788827,19315.74070496322,1969.6573962528714,0.85,0.849999871656099,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.766374723206,4632.441516551485,6.166569317343149,5.00123428832019,-3.701758526697476,8.702992815017666,2.944049608497843,3.5,0.8411570309993837,0.6,0.00023044997082250748,0.9974999807585602,0.0002310275441281304,199.00456184896873,0.0,0.0,0.0,0.03943536517402355,7.793357988266887e-05,0.0001525163909398386,0.0006143430605290916,0.0926707015514488,0.0926707015514488,0.0926707015514488,0.09267073594590194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.3352987993,595.5820642145231,0.0,0.0926707015514488,0.09267070156258839,0.09267070156258839,0.3721565586883029,0.3721565586883029,0.5,9.998980349457003,0.00018159003377604677,0.00018159003377604677,-5.6274984672199935e-12,2.2929617671252345e-07,0.00018853993429956972,-5.6274984672199935e-12,27516.917304757182,20878.876746246337,0.7587651085696563,1.0227869012886346,0.6354921715381893,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520919882729204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59888862433394,260.59888862433394,-12.55111137566604,244.8052736556658,276.3925035930006,127871.8424073416,127869.36211562202,2.4802917195758463,0.0,nan,276.3925035930006,3.242503593000606,270.0750576055328,-3.0749423944672003,263.7576116180691,-9.392388381930857,257.44016563060114,-15.709834369398834,251.12271964313416,-22.027280356865816,244.8052736556658,-28.34472634433419,1.0,1.0,26381.15544483698,26381.15544483698,275.58678959199545,2.4367895919954776,275.58678959199545,275.58678959199545,77316.07382427806,77316.01737927404,0.056445004025590606,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58678959199545,2.4367895919954776,1.0,0.002,0.12941006975119132,0.004910598302510201,0.00019989386797781333,0.0018001061325517438,0.09994693398890667,0.09994693398890667,0.0,5.295568671070949e-13,1.0,1.0000003820704113,0.0001885399399270682,0.09267070156258839,0.0,3.53485386844324e-08,0.04540192999442723,0.0,1600128.2770175107,266.642054971319,2.2930180421099067e-07,1.0,1284407.5507546335,2598.5345734980306,,,,,,,,,,,,,,,,,2.0,16536.716879997526,1552.1219771604724,0.3721565586883029,6.17534620354742,2.944049608497843
4457.0,-30.099427492108454,5.001233013842322,35.05883564696163,24.09630089476707,4.99736293861709,-26.58974844903609,-40.1038681511767,1.4876838954705276,-6.507941012957019,-6.50794123307558,40.11765029611765,42252.110639587714,25750.15293064055,25750.15293064055,68002.26357022827,77325.37965078629,77316.0044374534,25750.15293064055,103066.15736809396,103066.15736809396,103066.15736809396,130583.06612477664,126065.34325358384,4517.722871192803,0.0,91534.92706643687,56461.65805493795,38970.29890166546,27516.908756682686,66487.20765834814,20878.870794524828,1552.1214827595443,0.0,0.878569456729271,2.727949710672942,0.0014947054983599872,1.0,1.0,-6.507760243160874,334286.5359916657,1559612.2270445032,4.665495193869809,1559612.2270445032,4.665495193869809,0.7587651279853243,0.0926706902305652,4.028046144702076,101325.0,128388.987085163,1.2671007854444905,1.0,0.0,4.0280461447006095,1.284785062874346,1.2850811569687586,3.1351906720416354,0.0,16536.714091710484,0.0,0.0,22724.398822200437,2317.2437909174323,19315.74063615269,1969.6573892361498,0.85,0.8500000720495328,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.767800290313,4632.441516551485,6.166567242759599,5.001233013842322,-3.7017548925323784,8.7029879063747,2.9440512836158064,3.5,0.8411575096045161,0.6,0.00023044997082250748,0.9974972426827927,0.00023102817828619433,199.00454027272843,0.0,0.0,0.0,0.03943536517402355,7.793381109675924e-05,0.00015251615972574825,0.0006143421291880663,0.09267069022139154,0.09267069022139154,0.09267069022139154,0.0926707232830474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.32264827803,595.5820682486185,0.0,0.09267069022139154,0.0926706902305652,0.0926706902305652,0.37215653067274057,0.37215653067274057,0.5,9.998981341496545,0.00018001915589138662,0.00018001915589138662,-4.206412995699793e-12,2.2011857936377055e-07,0.00018098991472470516,-4.206412995699793e-12,27516.908756682686,20878.870794524828,0.7587651279853243,1.0227871791467829,0.6354923319490999,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520918308937807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5989030059549,260.5989030059549,-12.551096994045054,244.80529881452873,276.3925071973787,127871.75127124733,127869.27664584685,2.474625400468825,0.0,nan,276.3925071973787,3.2425071973787,270.0750655208094,-3.074934479190574,263.757623844241,-9.392376155758996,257.4401821676715,-15.709817832328497,251.12274049110036,-22.02725950889962,244.80529881452873,-28.34470118547125,1.0,1.0,26381.15544483698,26381.15544483698,275.5867921196503,2.436792119650306,275.5867921196503,275.5867921196503,77316.06168484657,77316.0044374534,0.05724739316792693,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5867921196503,2.436792119650306,1.0,0.002,0.1294100358182707,0.004910599177549457,0.0001998938172168532,0.0018001061832972544,0.0999469086084266,0.0999469086084266,0.0,5.141074198300455e-13,1.0,1.000000366777091,0.00018098991893111815,0.0926706902305652,0.0,3.393301481014377e-08,0.04358381997579788,0.0,1600128.2817119786,266.64205898704296,2.2012278577676625e-07,1.0,1284407.537015224,2598.5346291079204,,,,,,,,,,,,,,,,,2.0,16536.714091710484,1552.1214827595443,0.37215653067274057,6.17534620354742,2.9440512836158064
4458.0,-30.099401131269886,5.001231731878722,35.05883485772797,24.096298729442083,4.997363590040988,-26.58972465913694,-40.10384579943491,1.4876871179118833,-6.507937368554394,-6.507937568284803,40.117648522290395,42252.12450511674,25750.15383001192,25750.15383001192,68002.27833512866,77325.36821797109,77315.98840264301,25750.15383001192,103066.14223265494,103066.14223265494,103066.14223265494,130583.04211190998,126065.31941229764,4517.722699612339,0.0,91534.9052244094,56461.661511570484,38970.270792043244,27516.899879255037,66487.17067129829,20878.8645830987,1552.120981350756,0.0,0.8785694833118491,2.727950083531496,0.0014947054983599872,1.0,1.0,-6.507773329312727,334286.584352191,1559612.1503720768,4.6654942895612335,1559612.1503720768,4.6654942895612335,0.7587651470447532,0.09267067881867173,4.028046144702076,101325.0,128388.98179593416,1.2671007332438604,1.0,0.0,4.028046144705026,1.284785047799414,1.2850811418903525,3.1351907088281674,0.0,16536.711304495657,0.0,0.0,22724.393399713535,2317.2432379776515,19315.732903967135,1969.6566007726528,0.85,0.8499999346169843,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.769223782082,4632.441516551485,6.166565355996723,5.001231731878722,-3.7017515338136913,8.702983265692414,2.9440529562955167,3.5,0.8411579875130047,0.6,0.00023044997082250748,0.9974945036703321,0.0002310288126646864,199.0045186890476,0.0,0.0,0.0,0.03943536517402355,7.793400839995067e-05,0.0001525159624225568,0.0006143413344417067,0.09267067880477756,0.09267067880477756,0.09267067880477756,0.09267070881623003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.3097301041,595.5820723625449,0.0,0.09267067880477756,0.09267067881867173,0.09267067881867173,0.3721565025269393,0.3721565025269393,0.5,9.998982241808582,0.0001755420636868621,0.0001755420636868621,-2.637534635141492e-11,1.9973043663412682e-07,0.00016423897210415817,-2.637534635141492e-11,27516.899879255037,20878.8645830987,0.7587651470447532,1.0227879701983533,0.6354928940201764,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520916734567753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5989172283959,260.5989172283959,-12.551082771604058,244.80532395821115,276.39251049857774,127871.6439074613,127869.19667192931,2.4472355319946084,0.0,nan,276.39251049857774,3.242510498577758,270.0750731905068,-3.0749268094931494,263.75763588243376,-9.392364117566217,257.44019857436007,-15.70980142563991,251.12276126628606,-22.027238733713915,244.80532395821115,-28.34467604178883,1.0,1.0,26381.15544483698,26381.15544483698,275.58679392936455,2.436793929364569,275.58679392936455,275.58679392936455,77316.04749549543,77315.98840264301,0.059092852417961694,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58679392936455,2.436793929364569,1.0,0.002,0.12941000502576386,0.004910599973476752,0.000199893771158781,0.0018001062292028643,0.0999468855793905,0.0999468855793905,0.0,3.616451756116579e-13,1.0,1.000000332846411,0.00016423899847950452,0.09267067881867173,0.0,3.079245450409315e-08,0.03955006026304018,0.0,1600128.285955158,266.6420626314456,1.9975681198047823e-07,1.0,1284407.5245051642,2598.534679742042,,,,,,,,,,,,,,,,,2.0,16536.711304495657,1552.120981350756,0.3721565025269393,6.17534620354742,2.9440529562955167
4459.0,-30.099374838329332,5.001230448561632,35.05883405489431,24.09629722768443,4.997365034086179,-26.58970085108835,-40.103819605987496,1.4876910468421625,-6.507933418841787,-6.507933588947357,40.11764655140455,42252.122402064226,25750.15399123562,25750.15399123562,68002.27639329985,77325.35641464485,77315.97067100095,25750.15399123562,103066.12466223657,103066.12466223657,103066.12466223657,130583.0145896725,126065.2921541395,4517.722435532993,0.0,91534.88336059266,56461.64934799986,38970.260013992,27516.889927435925,66487.14994142792,20878.8576160889,1552.1204215388323,0.0,0.8785695123463433,2.7279504884960137,0.0014947054983599872,1.0,1.0,-6.507793726780051,334286.63686399,1559612.0651840179,4.6654933018413525,1559612.0651840179,4.6654933018413525,0.7587651682711234,0.0926706668159589,4.028046144702076,101325.0,128388.97539318343,1.2671006700536238,1.0,0.0,4.0280461447021,1.28478502941945,1.2850811235061526,3.1351907536797894,0.0,16536.708518341384,0.0,0.0,22724.38797181724,2317.242684486266,19315.733448157913,1969.6566562646688,0.85,0.8500001615934943,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.77064354406,4632.441516551485,6.166563297973893,5.001230448561632,-3.7017479399309825,8.702978388492614,2.944054624592901,3.5,0.8411584641694002,0.6,0.00023044997082250748,0.9974917717208646,0.00023102944541079982,199.0044971609648,0.0,0.0,0.0,0.03943536517402355,7.793423961521645e-05,0.00015251573120729104,0.0006143404030959468,0.09267066680049132,0.09267066680049132,0.09267066680049132,0.09267069221168525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.29652539734,595.5820765599769,0.0,0.09267066680049132,0.0926706668159589,0.0926706668159589,0.37215647391861134,0.37215647391861134,0.5,9.998983003897717,0.000166971660632953,0.000166971660632953,-1.1368683772161603e-11,1.7010557940011495e-07,0.00013986216731609602,-1.1368683772161603e-11,27516.889927435925,20878.8576160889,0.7587651682711234,1.0227882598849054,0.6354930605280324,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520915159654777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59893138648243,260.59893138648243,-12.551068613517543,244.80534908495045,276.39251368801183,127871.5478371344,127869.1116749287,2.4361622056856733,0.0,nan,276.39251368801183,3.2425136880118544,270.0750807674012,-3.074919232598802,263.7576478467892,-9.392352153210766,257.4402149261775,-15.709785073822502,251.12278200556423,-22.027217994435745,244.80534908495045,-28.344650915049527,1.0,1.0,26381.15544483698,26381.15544483698,275.58679585731807,2.4367958573180886,275.58679585731807,275.58679585731807,77316.03525275413,77315.97067100095,0.06458175317675341,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58679585731807,2.4367958573180886,1.0,0.002,0.12940997880344446,0.004910600807665965,0.00019989373228932069,0.0018001062680295277,0.09994686614466033,0.09994686614466033,0.0,3.1884824641670306e-13,1.0,1.0000002834686914,0.0001398621786847798,0.0926706668159589,0.0,2.6222148166581416e-08,0.03367992405764693,0.0,1600128.290542993,266.6420665811582,1.701169480838871e-07,1.0,1284407.5109212452,2598.5347347225975,,,,,,,,,,,,,,,,,2.0,16536.708518341384,1552.1204215388323,0.37215647391861134,6.17534620354742,2.944054624592901
4460.0,-30.09934853442649,5.001229172264912,35.05883324956017,24.096297681704186,4.997368611491733,-26.58967681983439,-40.103793412540085,1.487696896811795,-6.507928997414922,-6.507929161618764,40.117644873477,42252.12020783654,25750.15314762812,25750.15314762812,68002.27335546465,77325.34366635238,77315.95853105273,25750.15314762812,103066.11167868086,103066.11167868086,103066.11167868086,130582.99255336539,126065.27039326282,4517.722160102569,0.0,91534.86141142837,56461.63795255698,38970.24828763488,27516.88087468454,66487.12916231941,20878.851324470175,1552.119893752659,0.0,0.8785695426928033,2.7279509386931147,0.0014947054983599872,1.0,1.0,-6.507794169781903,334286.6952876001,1559611.9926576433,4.665492269489958,1559611.9926576433,4.665492269489958,0.7587651892507434,0.09267065479508141,4.028046144702076,101325.0,128388.96581689538,1.267100575543009,1.0,0.0,4.02804614470239,1.2847850020526554,1.285081096133051,3.135190820461485,0.0,16536.705731705588,0.0,0.0,22724.382522732627,2317.2421288342734,19315.72756822979,1969.656056678865,0.85,0.8500001066654751,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.772061139938,4632.441516551485,6.166561002517609,5.001229172264912,-3.7017440069461074,8.70297317921102,2.944056290345377,3.5,0.8411589400986791,0.6,0.00023044997082250748,0.9974890386404426,0.00023103007842232144,199.00447562391096,0.0,0.0,0.0,0.03943536517402355,7.793447083111593e-05,0.00015251549999139154,0.0006143394717476342,0.09267065478507476,0.09267065478507476,0.09267065478507476,0.09267067919422672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.2848814364,595.5820802642359,0.0,0.09267065478507476,0.09267065479508141,0.09267065479508141,0.3721564443946283,0.3721564443946283,0.5,9.99898373609947,0.00015897978835255344,0.00015897978835255344,9.43600753089413e-12,1.6420386828031042e-07,0.00013499183688736593,9.43600753089413e-12,27516.88087468454,20878.851324470175,0.7587651892507434,1.0227885338445915,0.6354932261352968,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520913588798672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5989456868539,260.5989456868539,-12.551054313146096,244.80537421911455,276.3925171545913,127871.47727754201,127869.01663254687,2.4606449951308953,0.0,nan,276.3925171545913,3.242517154591326,270.0750885674965,-3.074911432503484,263.7576599804025,-9.392340019597498,257.44023139330704,-15.709768606692933,251.12280280621113,-22.02719719378885,244.80537421911455,-28.344625780885423,1.0,1.0,26381.15544483698,26381.15544483698,275.586798880169,2.4367988801690217,275.586798880169,275.586798880169,77316.02608302115,77315.95853105273,0.0675519684155006,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.586798880169,2.4367988801690217,1.0,0.002,0.12940995349436105,0.0049106017199765165,0.000199893695014559,0.0018001063054382742,0.0999468475072795,0.0999468475072795,0.0,4.528330835307237e-13,1.0,1.0000002736033085,0.0001349918274513584,0.09267065479508141,0.0,2.530902492587298e-08,0.032507101326383764,0.0,1600128.2957177153,266.64207100258506,1.6419443227277952e-07,1.0,1284407.4958080393,2598.5347958929005,,,,,,,,,,,,,,,,,2.0,16536.705731705588,1552.119893752659,0.3721564443946283,6.17534620354742,2.944056290345377
4461.0,-30.099322220570876,5.001227886439922,35.05883244695665,24.09629562115299,4.9973693799675845,-26.589653060516294,-40.10376728894187,1.4877002199129752,-6.507925470268503,-6.507925633373651,40.11764334173043,42252.118219046206,25750.154294114374,25750.154294114374,68002.27251316058,77325.33217564016,77315.94572013983,25750.154294114374,103066.1000142542,103066.1000142542,103066.1000142542,130582.97319792633,126065.25128891379,4517.721909012542,0.0,91534.83957787023,56461.625621276144,38970.23772954898,27516.873183672134,66487.11091322111,20878.845958877417,1552.1194520958793,0.0,0.8785695676158728,2.727951297413892,0.0014947054983599872,1.0,1.0,-6.50779152739301,334286.7418462824,1559611.926450496,4.665491421636053,1559611.926450496,4.665491421636053,0.7587652063340697,0.09267064324320154,4.028046144702076,101325.0,128388.96036063822,1.2671005216939375,1.0,0.0,4.02804614470423,1.2847849865068268,1.2850810805836397,3.135190858397124,0.0,16536.702946165828,0.0,0.0,22724.377102348302,2317.241576108896,19315.719734868886,1969.6552578983533,0.85,0.8499999647019072,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.773478717581,4632.441516551485,6.166559183670683,5.001227886439922,-3.7017407561642184,8.70296864260414,2.944057956076802,3.5,0.8411594160219434,0.6,0.00023044997082250748,0.9974863045339679,0.000231030711674959,199.0044540787127,0.0,0.0,0.0,0.03943536517402355,7.793470143107132e-05,0.00015251526939143617,0.000614338542880373,0.09267064322953271,0.09267064322953271,0.09267064322953271,0.09267066763961147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.2739439757,595.5820837459164,0.0,0.09267064322953271,0.09267064324320154,0.09267064324320154,0.3721564140255451,0.3721564140255451,0.5,9.998984468382512,0.00015273319246489336,0.00015273319246489336,-1.2164491636212915e-11,1.6310514183714986e-07,0.0001341059806350131,-1.2164491636212915e-11,27516.873183672134,20878.845958877417,0.7587652063340697,1.0227888019065388,0.6354933706503447,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520912017287966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59895984918813,260.59895984918813,-12.551040150811843,244.80539933553743,276.39252036283676,127871.37233037454,127868.9354372899,2.436893084626318,0.0,nan,276.39252036283676,3.2425203628367854,270.0750961573782,-3.0749038426217794,263.75767195191844,-9.392328048081538,257.44024774645965,-15.70975225354033,251.12282354099852,-22.027176459001453,244.80539933553743,-28.344600664462547,1.0,1.0,26381.15544483698,26381.15544483698,275.5868009263122,2.4368009263122303,275.5868009263122,275.5868009263122,77316.01142371187,77315.94572013983,0.06570357203599997,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5868009263122,2.4368009263122303,1.0,0.002,0.1294099283513829,0.004910602467315981,0.0001998936576269548,0.0018001063426931994,0.0999468288134774,0.0999468288134774,0.0,3.201540595132446e-13,1.0,1.0000002718089671,0.00013410599279950475,0.09267064324320154,0.0,2.5142941250290285e-08,0.03229378190571375,0.0,1600128.2998510085,266.6420745297315,1.6311730632878607e-07,1.0,1284407.4837640924,2598.5348446404573,,,,,,,,,,,,,,,,,2.0,16536.702946165828,1552.1194520958793,0.3721564140255451,6.17534620354742,2.944057956076802
4462.0,-30.099295896122058,5.001226610366217,35.05883163898206,24.09629604024815,4.9973729283944275,-26.58962901367085,-40.103741095494456,1.4877060458442923,-6.507920919209198,-6.507921074297569,40.11764158140788,42252.11609852362,25750.15312027909,25750.15312027909,68002.26921880271,77325.31946509099,77315.93288930801,25750.15312027909,103066.0860095871,103066.0860095871,103066.0860095871,130582.94965980703,126065.22807385949,4517.721585947545,0.0,91534.81764644725,56461.61427947922,38970.22596329781,27516.86365021992,66487.08961351773,20878.839329369963,1552.118898252684,0.0,0.8785695989887262,2.727951761033924,0.0014947054983599872,1.0,1.0,-6.507793580677969,334286.80200849293,1559611.850363158,4.665490354368027,1559611.850363158,4.665490354368027,0.7587652282894928,0.09267063065292026,4.028046144702076,101325.0,128388.95084002627,1.267100427732803,1.0,0.0,4.028046144701569,1.2847849592524885,1.2850810533230201,3.1351909249044034,0.0,16536.700161702254,0.0,0.0,22724.371657668136,2317.2410209060317,19315.718372343836,1969.655118959465,0.85,0.8500001084001775,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.774892038488,4632.441516551485,6.166556815448602,5.001226610366217,-3.7017367262055716,8.702963336571788,2.944059616806705,3.5,0.8411598905162014,0.6,0.00023044997082250748,0.9974835693349112,0.00023103134518412554,199.00443252484564,0.0,0.0,0.0,0.03943536517402355,7.793493264823809e-05,0.0001525150381742694,0.0006143376115269558,0.09267063064130522,0.09267063064130522,0.09267063064130522,0.09267065363062449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.2621072927,595.5820875088021,0.0,0.09267063064130522,0.09267063065292026,0.09267063065292026,0.372156382987681,0.372156382987681,0.5,9.998985157914445,0.0001460418813508113,0.0001460418813508113,1.1652900866465643e-11,1.5508834394495352e-07,0.0001274936195727605,1.1652900866465643e-11,27516.86365021992,20878.839329369963,0.7587652282894928,1.0227890800167756,0.6354935423422894,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452091044518298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59897415226834,260.59897415226834,-12.551025847731637,244.8054244645464,276.3925238399878,127871.30145794629,127868.84034687052,2.461111075768572,0.0,nan,276.3925238399878,3.2425238399878253,270.07510396490187,-3.0748960350981065,263.75768408981327,-9.39231591018671,257.44026421472466,-15.709735785275313,251.12284433963595,-22.02715566036403,244.8054244645464,-28.344575535453572,1.0,1.0,26381.15544483698,26381.15544483698,275.58680400098194,2.436804000981965,275.58680400098194,275.58680400098194,77316.0019443387,77315.93288930801,0.06905503068992402,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58680400098194,2.436804000981965,1.0,0.002,0.12940990444804734,0.004910603397647129,0.00019989362257771847,0.0018001063778689012,0.09994681128885924,0.09994681128885924,0.0,4.466197377206438e-13,1.0,1.0000002584149157,0.00012749360791985964,0.09267063065292026,0.0,2.3903211988044613e-08,0.03070146399143963,0.0,1600128.3051746686,266.6420790807908,1.5507669104408706e-07,1.0,1284407.4682011446,2598.534907631084,,,,,,,,,,,,,,,,,2.0,16536.700161702254,1552.118898252684,0.372156382987681,6.17534620354742,2.944059616806705
4463.0,-30.099269562062855,5.00122532536025,35.05883083408802,24.096293979696952,4.997373732482994,-26.589605232607816,-40.10371870882807,1.4877094030283597,-6.50791737039583,-6.507917526960651,40.11764005448763,42252.12986097719,25750.154195788626,25750.154195788626,68002.28405676581,77325.30798339563,77315.92025903039,25750.154195788626,103066.07445481901,103066.07445481901,103066.07445481901,130582.93041939291,126065.20911494305,4517.721304449857,0.0,91534.79582809948,56461.61770568277,38970.19791379634,27516.855964573897,66487.05387837024,20878.83396881416,1552.1184563960676,0.0,0.8785696239968535,2.7279521216621267,0.0014947054983599872,1.0,1.0,-6.507788804400661,334286.84881917585,1559611.7843642808,4.665489503620628,1559611.7843642808,4.665489503620628,0.7587652454079149,0.09267061875341262,4.028046144702076,101325.0,128388.94532809305,1.2671003733342516,1.0,0.0,4.028046144702621,1.2847849435472176,1.28508103761413,3.1351909632291233,0.0,16536.69737832803,0.0,0.0,22724.366241059935,2317.2404685657116,19315.710504725528,1969.6543166856704,0.85,0.8499999647877785,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.776306038701,4632.441516551485,6.16655498489003,5.00122532536025,-3.7017334630511556,8.702958788411404,2.9440612783352043,3.5,0.8411603652386298,0.6,0.00023044997082250748,0.9974808331453978,0.00023103197892617144,199.00441096311448,0.0,0.0,0.0,0.03943536517402355,7.793513026234515e-05,0.00015251484056016235,0.0006143368155282138,0.0926706187391445,0.0926706187391445,0.0926706187391445,0.09267064213782873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.2513389335,595.582090935728,0.0,0.0926706187391445,0.09267061875341262,0.09267061875341262,0.37215635125035473,0.37215635125035473,0.5,9.998985859962609,0.0001412993034932697,0.0001412993034932697,-6.480149750132114e-12,1.5656479490644415e-07,0.00012872255996398962,-6.480149750132114e-12,27516.855964573897,20878.83396881416,0.7587652454079149,1.0227898529113277,0.6354940908988416,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452090887244545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5989883218929,260.5989883218929,-12.551011678107102,244.80544958056504,276.3925270632186,127871.19696110662,127868.75881356733,2.438147539263314,0.0,nan,276.3925270632186,3.242527063218631,270.0751115666894,-3.074888433310605,263.75769607015957,-9.39230392984041,257.4402805736279,-15.70971942637209,251.1228650770968,-22.027134922903173,244.80544958056504,-28.34455041943494,1.0,1.0,26381.15544483698,26381.15544483698,275.5868060871147,2.4368060871147463,275.5868060871147,275.5868060871147,77315.9871422822,77315.92025903039,0.06688325181312393,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5868060871147,2.4368060871147463,1.0,0.002,0.1294098803144609,0.004910604144376457,0.00019989358675712087,0.001800106413618992,0.09994679337856044,0.09994679337856044,0.0,3.7611276940130445e-13,1.0,1.0000002609043048,0.00012872256644413937,0.09267061875341262,0.0,2.4133621563550767e-08,0.030997403478727568,0.0,1600128.309337037,266.64208262960415,1.5657127505619428e-07,1.0,1284407.456092012,2598.534956642487,,,,,,,,,,,,,,,,,2.0,16536.69737832803,1552.1184563960676,0.37215635125035473,6.17534620354742,2.9440612783352043
4464.0,-30.099243295378766,5.001224040942543,35.058830018788846,24.09629268748688,4.997375384125486,-26.58958142742907,-40.103692550305254,1.4877135161748014,-6.507913343709333,-6.507913481323081,40.11763814445572,42252.12765333906,25750.15412322778,25750.15412322778,68002.28177656684,77325.29610704802,77315.90382738673,25750.15412322778,103066.05795061451,103066.05795061451,103066.05795061451,130582.90417258407,126065.18324073468,4517.720931849385,0.0,91534.77398592416,56461.605532211164,38970.18717079221,27516.846221969558,66487.03339276178,20878.827156618994,1552.1179049446064,0.0,0.8785696531591479,2.7279525332287204,0.0014947054983599872,1.0,1.0,-6.507800374245619,334286.90220622154,1559611.7018058782,4.66548851155333,1559611.7018058782,4.66548851155333,0.7587652664915232,0.0926706058884306,4.028046144702076,101325.0,128388.93859128577,1.2671003068471332,1.0,0.0,4.028046144701323,1.2847849243054736,1.2850810183679513,3.1351910101837075,0.0,16536.694596023808,0.0,0.0,22724.360818536326,2317.2399156221877,19315.706370515127,1969.653895113533,0.85,0.8499999856875732,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.777715935506,4632.441516551485,6.1665528854566745,5.001224040942543,-3.7017298255449216,8.702953866487466,2.9440629350423473,3.5,0.8411608385835277,0.6,0.00023044997082250748,0.9974781039644265,0.00023103261104839864,199.00438945655318,0.0,0.0,0.0,0.03943536517402355,7.793536117239603e-05,0.00015251460965011145,0.0006143358854118734,0.09267060587131702,0.09267060587131702,0.09267060587131702,0.09267062627015765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.23915240116,595.5820948050348,0.0,0.09267060587131702,0.0926706058884306,0.0926706058884306,0.37215631901020985,0.37215631901020985,0.5,9.99898647189762,0.00013420254742868565,0.00013420254742868565,3.240074875066057e-11,1.3761376749243937e-07,0.00011310707748179993,3.240074875066057e-11,27516.846221969558,20878.827156618994,0.7587652664915232,1.0227901337521554,0.6354942534996443,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520907299134096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59900245325167,260.59900245325167,-12.550997546748306,244.80547468202218,276.3925302244788,127871.1039872979,127868.67242407908,2.431563218822805,0.0,nan,276.3925302244788,3.2425302244787986,270.07511911599005,-3.0748808840099286,263.75770800749854,-9.392291992501441,257.4402968990061,-15.709703100993863,251.12288579051466,-22.02711420948532,244.80547468202218,-28.344525317977798,1.0,1.0,26381.15544483698,26381.15544483698,275.5868082317659,2.4368082317658946,275.5868082317659,275.5868082317659,77315.97487401817,77315.90382738673,0.07104663143400103,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5868082317659,2.4368082317658946,1.0,0.002,0.12940985910848846,0.004910604969756149,0.00019989355566343142,0.0018001064447665607,0.09994677783171571,0.09994677783171571,0.0,4.299919795225371e-13,1.0,1.0000002292734742,0.00011310704508105118,0.0926706058884306,0.0,2.120593464443406e-08,0.027237060277850157,0.0,1600128.3140303304,266.64208665629064,1.375813667436887e-07,1.0,1284407.4422816867,2598.5350125394157,,,,,,,,,,,,,,,,,2.0,16536.694596023808,1552.1179049446064,0.37215631901020985,6.17534620354742,2.9440629350423473
4465.0,-30.09921701720433,5.0012227652610735,35.05882920425421,24.09629338597881,4.9973792168119004,-26.5895573938032,-40.10366635685784,1.4877195933186265,-6.507908854385789,-6.507908996607421,40.11763653580341,42252.12535348019,25750.15307376875,25750.15307376875,68002.27842724894,77325.28326485895,77315.8930363567,25750.15307376875,103066.04611012546,103066.04611012546,103066.04611012546,130582.88353135063,126065.16295852493,4517.720572825696,0.0,91534.75205665808,56461.59414490614,38970.17545750215,27516.837421225162,66487.01287872731,20878.821050119055,1552.117387762334,0.0,0.8785696835522615,2.727952989109315,0.0014947054983599872,1.0,1.0,-6.50779203327761,334286.96138578554,1559611.6322753665,4.665487477615045,1559611.6322753665,4.665487477615045,0.7587652872496946,0.09267059306651147,4.028046144702076,101325.0,128388.92868094116,1.2671002090396364,1.0,0.0,4.028046144701841,1.284784895875938,1.2850809899318638,3.135191079558764,0.0,16536.691813247646,0.0,0.0,22724.355374391624,2317.239360473926,19315.704755491028,1969.653730426907,0.85,0.850000118254538,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.779124160401,4632.441516551485,6.166550554549789,5.0012227652610735,-3.7017258549457113,8.702948620206785,2.944064589785273,3.5,0.8411613113672208,0.6,0.00023044997082250748,0.9974753735976376,0.0002310332434487416,199.0043679405885,0.0,0.0,0.0,0.03943536517402355,7.793559239137165e-05,0.00015251437843113584,0.0006143349540511702,0.092670593055225,0.092670593055225,0.092670593055225,0.09267061408375461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.2283314489,595.5820982450516,0.0,0.092670593055225,0.09267059306651147,0.09267059306651147,0.37215628601318534,0.37215628601318534,0.5,9.998987102874842,0.00012913806591541288,0.00012913806591541288,-4.9965365178650245e-11,1.4222160871213418e-07,0.00011696332978772261,-4.9965365178650245e-11,27516.837421225162,20878.821050119055,0.7587652872496946,1.0227903989503255,0.6354944149851988,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520905729848361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5990167526235,260.5990167526235,-12.55098324737645,244.80549979337846,276.39253371186624,127871.03666501358,127868.57619202977,2.4604729837883754,0.0,nan,276.39253371186624,3.2425337118662583,270.07512692817045,-3.074873071829529,263.75772014447375,-9.392279855526226,257.4403133607751,-15.709686639224856,251.12290657707723,-22.027093422922746,244.80549979337846,-28.344500206621518,1.0,1.0,26381.15544483698,26381.15544483698,275.58681146806106,2.43681146806108,275.58681146806106,275.58681146806106,77315.96581504283,77315.8930363567,0.07277868612436578,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58681146806106,2.43681146806108,1.0,0.002,0.12940983717957388,0.004910605878192873,0.00019989352363339669,0.0018001064769119933,0.09994676181669834,0.09994676181669834,0.0,5.453901219532042e-13,1.0,1.0000002370848844,0.00011696337975308779,0.09267059306651147,0.0,2.1928939356405065e-08,0.0281656925750058,0.0,1600128.319299815,266.6420911456142,1.4227157407731283e-07,1.0,1284407.4269729368,2598.5350745011833,,,,,,,,,,,,,,,,,2.0,16536.691813247646,1552.117387762334,0.37215628601318534,6.17534620354742,2.944064589785273
4466.0,-30.099190728128622,5.001221488682931,35.0588284000772,24.096292827185266,4.997381702361835,-26.589533485079237,-40.10364019833503,1.4877244592407832,-6.507904867372758,-6.507905029272619,40.11763520563892,42252.123173604916,25750.15318340094,25750.15318340094,68002.27635700586,77325.27103282562,77315.8845507872,25750.15318340094,103066.03773418814,103066.03773418814,103066.03773418814,130582.86795168265,126065.14766564908,4517.720286033568,0.0,91534.73018727286,56461.58232776194,38970.16428834546,27516.830217494513,66486.99450583998,20878.816063197322,1552.1169586735266,0.0,0.878569710086648,2.7279533921990193,0.0014947054983599872,1.0,1.0,-6.507771885523255,334287.0137390816,1559611.5747785394,4.665486574946194,1559611.5747785394,4.665486574946194,0.7587653046579141,0.09267058081323817,4.028046144702076,101325.0,128388.92071925983,1.2671001304639509,1.0,0.0,4.028046144704324,1.2847848731126295,1.2850809671633092,3.1351911351068353,0.0,16536.68903157723,0.0,0.0,22724.349945112903,2317.238806841572,19315.69986464981,1969.6532316998987,0.85,0.8500001061110152,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.780532806009,4632.441516551485,6.166548500597934,5.001221488682931,-3.701722275532047,8.702943764214979,2.944066245022934,3.5,0.8411617842922668,0.6,0.00023044997082250748,0.997472642106254,0.00023103387611302448,199.0043464157028,0.0,0.0,0.0,0.03943536517402355,7.793582330268891e-05,0.00015251414751981857,0.0006143340239297289,0.09267058080039851,0.09267058080039851,0.09267058080039851,0.09267060495668338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.2184064933,595.5821014073579,0.0,0.09267058080039851,0.09267058081323817,0.09267058081323817,0.37215625249283535,0.37215625249283535,0.5,9.998987827334837,0.00012850910252382164,0.00012850910252382164,-4.746425474877469e-11,1.6189983398362529e-07,0.00013314374933770523,-4.746425474877469e-11,27516.830217494513,20878.816063197322,0.7587653046579141,1.0227906504486797,0.6354945578100036,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520904159876487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.599031067985,260.599031067985,-12.550968932014996,244.80552490246976,276.39253723349805,127870.95131563311,127868.48809141478,2.463224218326202,0.0,nan,276.39253723349805,3.2425372334980693,270.0751347672951,-3.0748652327048944,263.75773230108854,-9.39226769891144,257.440329834882,-15.709670165117984,251.12292736867684,-22.027072631323136,244.80552490246976,-28.34447509753022,1.0,1.0,26381.15544483698,26381.15544483698,275.5868144536954,2.4368144536954333,275.5868144536954,275.5868144536954,77315.95316280736,77315.8845507872,0.06861202015716117,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5868144536954,2.4368144536954333,1.0,0.002,0.1294098122169119,0.00491060670425015,0.00019989348670473126,0.0018001065135634427,0.09994674335236563,0.09994674335236563,0.0,2.6817393791733757e-13,1.0,1.0000002698599857,0.00013314379680195998,0.09267058081323817,0.0,2.4962530650496348e-08,0.0320620594254718,0.0,1600128.3240018683,266.6420951326272,1.6194729823837406e-07,1.0,1284407.4134300277,2598.5351293157614,,,,,,,,,,,,,,,,,2.0,16536.68903157723,1552.1169586735266,0.37215625249283535,6.17534620354742,2.944066245022934
