time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4467.0,-30.099164428328674,5.0012202149143405,35.058827598838185,24.096292338240914,4.997384232137947,-26.589509562281908,-40.103614039812214,1.4877293660106587,-6.507900696654872,-6.507900866700807,40.11763368203972,42252.12102859686,25750.152845342956,25750.152845342956,68002.27387393982,77325.25879380212,77315.87390156528,25750.152845342956,103066.02674690823,103066.02674690823,103066.02674690823,130582.84873871096,126065.1287445039,4517.71999420706,0.0,91534.70832457562,56461.57055904438,38970.153072812485,27516.821991802728,66486.97506461521,20878.810352502052,1552.1164762516044,0.0,0.8785697384130577,2.727953815295574,0.0014947054983599872,1.0,1.0,-6.507761059133372,334287.0686692799,1559611.5089251422,4.665485611314843,1559611.5089251422,4.665485611314843,0.758765323943363,0.09267056816347344,4.028046144702076,101325.0,128388.91270190237,1.267100051338785,1.0,0.0,4.02804614470174,1.2847848501582313,1.2850809442036208,3.1351911911212142,0.0,16536.686251001138,0.0,0.0,22724.344517494537,2317.2382533785276,19315.694932751667,1969.6527287862489,0.85,0.8500000920986438,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.781939411712,4632.441516551485,6.166546342448777,5.0012202149143405,-3.7017185490903364,8.702938764004678,2.9440678978639627,3.5,0.8411622565325608,0.6,0.00023044997082250748,0.9974699095086622,0.00023103450903699287,199.00432488204098,0.0,0.0,0.0,0.03943536517402355,7.79360542146386e-05,0.00015251391660786888,0.0006143330938057402,0.09267056815005646,0.09267056815005646,0.09267056815005646,0.09267059351396749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.2073713247,595.582104921214,0.0,0.09267056815005646,0.09267056816347344,0.09267056816347344,0.37215621893465567,0.37215621893465567,0.5,9.99898858805649,0.0001292683364226832,0.0001292683364226832,-4.376943252282217e-12,1.7004595065372996e-07,0.00013980756745013423,-4.376943252282217e-12,27516.821991802728,20878.810352502052,0.758765323943363,1.022790912172677,0.6354947113706743,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520902589253664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5990454014239,260.5990454014239,-12.550954598576084,244.80555001196217,276.39254079088323,127870.86626798839,127868.39993318335,2.4663348050409835,0.0,nan,276.39254079088323,3.242540790883254,270.07514263510205,-3.074857364897923,263.7577444793158,-9.39225552068416,257.44034632353225,-15.709653676467724,251.1229481677478,-22.02705183225217,244.80555001196217,-28.34444998803781,1.0,1.0,26381.15544483698,26381.15544483698,275.5868173842525,2.4368173842525493,275.5868173842525,275.5868173842525,77315.94095651087,77315.87390156528,0.06705494558264036,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5868173842525,2.4368173842525493,1.0,0.002,0.12940978600489117,0.004910607572011969,0.00019989344792646966,0.0018001065524019357,0.09994672396323483,0.09994672396323483,0.0,3.284052717267283e-13,1.0,1.0000002833581536,0.00013980757182707748,0.09267056816347344,0.0,2.6211889101830236e-08,0.03366674430993848,0.0,1600128.3289027335,266.6420993033451,1.7005032759698224e-07,1.0,1284407.3992205206,2598.5351868283806,,,,,,,,,,,,,,,,,2.0,16536.686251001138,1552.1164762516044,0.37215621893465567,6.17534620354742,2.9440678978639627
4468.0,-30.099138118007524,5.001218943267735,35.058826800310456,24.09629177944737,4.997386697073797,-26.589485636499706,-40.1035878463648,1.4877342154859148,-6.507896565998408,-6.507896743437701,40.117632157795335,42252.118924367795,25750.15259080969,25750.15259080969,68002.27151517748,77325.24659616205,77315.86309513272,25750.15259080969,103066.0156859424,103066.0156859424,103066.0156859424,130582.82948133672,126065.1097611257,4517.71972021102,0.0,91534.68647271229,56461.55880059366,38970.141857909584,27516.81379539432,66486.9556533039,20878.804660487847,1552.115996160902,0.0,0.8785697665291926,2.7279542344022616,0.0014947054983599872,1.0,1.0,-6.507750866195067,334287.12308036623,1559611.4430410005,4.665484654836834,1559611.4430410005,4.665484654836834,0.7587653431002421,0.09267055556608948,4.028046144702076,101325.0,128388.90474022104,1.2670999727630994,1.0,0.0,4.028046144701082,1.2847848274718647,1.285080921512026,3.1351912464815324,0.0,16536.68347151619,0.0,0.0,22724.339092565788,2317.2377001897476,19315.690058441636,1969.6522317449524,0.85,0.850000080519865,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.78334492772,4632.441516551485,6.166544205912437,5.001218943267735,-3.7017148525456465,8.702933795813381,2.944069549424909,3.5,0.8411627284071168,0.6,0.00023044997082250748,0.9974671758259855,0.00023103514221575842,199.0043033397693,0.0,0.0,0.0,0.03943536517402355,7.793628543551528e-05,0.0001525136853869922,0.0006143321624373793,0.09267055555281765,0.09267055555281765,0.09267055555281765,0.09267058205271123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.19616811007,595.5821084896864,0.0,0.09267055555281765,0.09267055556608948,0.09267055556608948,0.3721561854985039,0.3721561854985039,0.5,9.998989382988,0.00013110381439673802,0.00013110381439673802,8.526512829121202e-12,1.7743928992786095e-07,0.0001458772426303767,8.526512829121202e-12,27516.81379539432,20878.804660487847,0.7587653431002421,1.022791175306254,0.6354948652588545,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520901017990464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5990597447147,260.5990597447147,-12.550940255285298,244.80557512301084,276.3925443664165,127870.7802381616,127868.31220799513,2.468030166461783,0.0,nan,276.3925443664165,3.242544366416496,270.0751505177374,-3.0748494822625503,263.7577566690554,-9.392243330944552,257.44036282037484,-15.709637179625133,251.1229689716933,-22.02703102830668,244.80557512301084,-28.344424876989137,1.0,1.0,26381.15544483698,26381.15544483698,275.5868202573132,2.4368202573132294,275.5868202573132,275.5868202573132,77315.92870611968,77315.86309513272,0.06561098695965484,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5868202573132,2.4368202573132294,1.0,0.002,0.12940975865496313,0.0049106084374231996,0.00019989340737437052,0.0018001065930178816,0.09994670368718525,0.09994670368718525,0.0,3.9225220294092367e-13,1.0,1.0000002956528862,0.00014587723410386388,0.09267055556608948,0.0,2.734985980221174e-08,0.03512836191264927,0.0,1600128.3337556026,266.64210343400157,1.7743076341503183e-07,1.0,1284407.3851452977,2598.5352437974807,,,,,,,,,,,,,,,,,2.0,16536.68347151619,1552.115996160902,0.3721561854985039,6.17534620354742,2.944069549424909
4469.0,-30.09911179736024,5.0012176734795935,35.05882600382554,24.096291220653825,4.997389115093822,-26.58946170611352,-40.10356165291739,1.4877390237702872,-6.50789245388421,-6.5078926371588635,40.117630619683396,42252.116859144706,25750.152367813225,25750.152367813225,68002.26922695793,77325.23443180046,77315.85202736866,25750.152367813225,103066.00439518188,103066.00439518188,103066.00439518188,130582.80994305189,126065.09048240309,4517.719460648798,0.0,91534.66463094862,56461.547057981945,38970.13063662964,27516.805547870008,66486.93618449965,20878.798930711215,1552.115514024352,0.0,0.8785697946057782,2.72795465179939,0.0014947054983599872,1.0,1.0,-6.50774194655429,334287.17726693035,1559611.37655902,4.665483699704284,1559611.37655902,4.665483699704284,0.7587653622942936,0.09267054301963584,4.028046144702076,101325.0,128388.89688989188,1.2670998952863743,1.0,0.0,4.028046144700005,1.2847848049781943,1.2850808990131717,3.135191301371626,0.0,16536.68069311868,0.0,0.0,22724.333670144373,2317.2371472566447,19315.685225533336,1969.6517389254575,0.85,0.850000070669206,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.784749181504,4632.441516551485,6.1665420787938166,5.0012176734795935,-3.701711169190071,8.702928842669664,2.9440711995030404,3.5,0.8411631998580116,0.6,0.00023044997082250748,0.9974644410784925,0.00023103577564463062,199.00428178904752,0.0,0.0,0.0,0.03943536517402355,7.793651665702594e-05,0.00015251345416548154,0.0006143312310664647,0.09267054300667457,0.09267054300667457,0.09267054300667457,0.09267057040704936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.18476740195,595.5821121217032,0.0,0.09267054300667457,0.09267054301963584,0.09267054301963584,0.37215615230438454,0.37215615230438454,0.5,9.998990204973959,0.00013354097825413191,0.00013354097825413191,-9.208633855450898e-12,1.8327466477785492e-07,0.0001506906045847245,-9.208633855450898e-12,27516.805547870008,20878.798930711215,0.7587653622942936,1.0227914403854206,0.6354950202833245,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520899446099025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5990740927414,260.5990740927414,-12.550925907258602,244.8056002366901,276.39254794879037,127870.69355946158,127868.22471457321,2.4688448883932503,0.0,nan,276.39254794879037,3.2425479487903885,270.07515840637296,-3.0748415936270135,263.7577688639518,-9.392231136048167,257.4403793215319,-15.70962067846807,251.12298977911138,-22.0270102208886,244.8056002366901,-28.344399763309866,1.0,1.0,26381.15544483698,26381.15544483698,275.586823083156,2.436823083156014,275.586823083156,275.586823083156,77315.91662427828,77315.85202736866,0.06459690962219611,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.586823083156,2.436823083156014,1.0,0.002,0.1294097304026442,0.004910609303410017,0.00019989336542139728,0.0018001066349862672,0.09994668271069863,0.09994668271069863,0.0,4.076643536632396e-13,1.0,1.0000003054028905,0.00015069061379335835,0.09267054301963584,0.0,2.825229558987e-08,0.03628745670692057,0.0,1600128.3385845504,266.64210754611577,1.8328387341171037e-07,1.0,1284407.3711281577,2598.5353005314973,,,,,,,,,,,,,,,,,2.0,16536.68069311868,1552.115514024352,0.37215615230438454,6.17534620354742,2.9440711995030404
4470.0,-30.099085466574927,5.001216405341911,35.05882520889144,24.096290592011087,4.997391498261656,-26.589437770091127,-40.103539266251005,1.4877438017017173,-6.507888357563274,-6.507888545376559,40.11762907146104,42252.13051420728,25750.152169778827,25750.152169778827,68002.28268398611,77325.22229527413,77315.84076353877,25750.152169778827,103065.9929333176,103065.9929333176,103065.9929333176,130582.79019850599,126065.07098467778,4517.719213828213,0.0,91534.64279880458,56461.55101742935,38970.1019793058,27516.797265188394,66486.8992444942,20878.793174784678,1552.1150305485073,0.0,0.8785698226425415,2.727955067743487,0.0014947054983599872,1.0,1.0,-6.507734132827409,334287.2312626142,1559611.3096392634,4.665482745926486,1559611.3096392634,4.665482745926486,0.7587653815074809,0.09267053054487982,4.028046144702076,101325.0,128388.88903956267,1.2670998178096489,1.0,0.0,4.028046144703289,1.284784782626519,1.2850808766563453,3.135191355915219,0.0,16536.67791580505,0.0,0.0,22724.32825011112,2317.2365945670663,19315.675929891877,1969.6507910338269,0.85,0.8499998643435114,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.7861521084205,4632.441516551485,6.166539959613873,5.001216405341911,-3.7017074972340245,8.702923902575936,2.9440728480223974,3.5,0.8411636708635422,0.6,0.00023044997082250748,0.9974617052857324,0.0002310364093190855,199.00426023002962,0.0,0.0,0.0,0.03943536517402355,7.79367142748473e-05,0.00015251325654766019,0.0006143304350527612,0.09267053053205723,0.09267053053205723,0.09267053053205723,0.09267055862785291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.17321694666,595.5821158019227,0.0,0.09267053053205723,0.09267053054487982,0.09267053054487982,0.3721561194199374,0.3721561194199374,0.5,9.998991047880073,0.00013624033766745924,0.00013624033766745924,4.035882739117369e-12,1.8781327071337728e-07,0.00015441254913639568,4.035882739117369e-12,27516.797265188394,20878.793174784678,0.7587653815074809,1.0227922110477636,0.6354955787429987,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520897873591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.599088442395,260.599088442395,-12.55091155760499,244.80562535395552,276.3925515308321,127870.60644949149,127868.13732458957,2.469124901895725,0.0,nan,276.3925515308321,3.242551530832145,270.07516629545967,-3.0748337045403105,263.7577810600831,-9.392218939916859,257.4403958247075,-15.709604175292498,251.1230105893321,-22.02698941066788,244.80562535395552,-28.344374646044457,1.0,1.0,26381.15544483698,26381.15544483698,275.5868258718193,2.4368258718193374,275.5868258718193,275.5868258718193,77315.9044258185,77315.84076353877,0.06366227973194327,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5868258718193,2.4368258718193374,1.0,0.002,0.12940970145253158,0.004910610169748991,0.00019989332238463,0.001800106678054154,0.099946661192315,0.099946661192315,0.0,4.3878399177965655e-13,1.0,1.0000003129420538,0.00015441254510051294,0.09267053054487982,0.0,2.8950100555329405e-08,0.037183722143798434,0.0,1600128.3433930867,266.6421116424367,1.8780923483063816e-07,1.0,1284407.3571603987,2598.5353570656575,,,,,,,,,,,,,,,,,2.0,16536.67791580505,1552.1150305485073,0.3721561194199374,6.17534620354742,2.9440728480223974
4471.0,-30.09905347431753,5.001215140051582,35.05882441593621,24.096290731709473,4.99739412910107,-26.589408713983147,-40.10350479567421,1.4877493686785281,-6.507884198546776,-6.507884391650195,40.1176275386766,42252.116933282465,25750.15182793155,25750.15182793155,68002.26876121401,77325.21232544903,77315.82989650629,25750.15182793155,103065.98172443784,103065.98172443784,103065.98172443784,130582.77072010795,126065.05173830339,4517.718981804565,0.0,91534.62094151523,56461.52554899183,38970.10599169267,27516.788995670104,66486.89498736277,20878.787432216388,1552.1145462081677,0.0,0.8785698509558785,2.727955489972684,0.0014947054983599872,1.0,1.0,-6.507725620105987,334287.2860754123,1559611.243386435,4.665481782740012,1559611.243386435,4.665481782740012,0.7587654008431639,0.09267051814999083,4.028046144702076,101325.0,128388.87996435945,1.2670997282443568,1.0,0.0,4.028046144700278,1.2847847565836055,1.2850808506074298,3.1351914194663446,0.0,16536.675139571867,0.0,0.0,22724.322823835315,2317.236041240925,19315.674827647425,1969.6506786361729,0.85,0.850000018807487,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.787553657708,4632.441516551485,6.166537808030046,5.001215140051582,-3.701703778615131,8.702918918666713,2.944074494923329,3.5,0.8411641414066654,0.6,0.00023044997082250748,0.9974583812717284,0.00023103717924420158,199.0042340355399,0.0,0.0,0.0,0.03943536517402355,7.793701856403588e-05,0.0001525129522584716,0.0006143292093618684,0.09267051813739186,0.09267051813739186,0.09267051813739186,0.09267054703971307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.1616251293,595.5821194963493,0.0,0.09267051813739186,0.09267051814999083,0.09267051814999083,0.3721560868749364,0.3721560868749364,0.5,9.998991914850436,0.00013924928470032683,0.00013924928470032683,-5.9685589803848416e-12,1.9310340348965838e-07,0.00015877154419285944,-5.9685589803848416e-12,27516.788995670104,20878.787432216388,0.7587654008431639,1.0227920671305115,0.6354954151688594,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520896300477626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5991033305751,260.5991033305751,-12.550896669424901,244.80565145429713,276.39255520685026,127870.54580677733,127867.98401841744,2.561788359886809,0.0,nan,276.39255520685026,3.242555206850284,270.07517445634267,-3.0748255436573118,263.75779370583155,-9.392206294168432,257.44041295531974,-15.709587044680234,251.1230322048092,-22.026967795190785,244.80565145429713,-28.344348545702843,1.0,1.0,26381.15544483698,26381.15544483698,275.5868287683324,2.4368287683324183,275.5868287683324,275.5868287683324,77315.89458505716,77315.82989650629,0.06468855087587144,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5868287683324,2.4368287683324183,1.0,0.002,0.1294096716851072,0.004910611050552517,0.000199893278110838,0.0018001067222702244,0.09994663905541899,0.09994663905541899,0.0,3.8106236915913527e-13,1.0,1.000000321771676,0.00015877155016141842,0.09267051814999083,0.0,2.9767347445620992e-08,0.038233399640230196,0.0,1600128.3482762275,266.6421158014532,1.9310937204863876e-07,1.0,1284407.3429812647,2598.5354144553385,,,,,,,,,,,,,,,,,2.0,16536.675139571867,1552.1145462081677,0.3721560868749364,6.17534620354742,2.944074494923329
4472.0,-30.09902153864372,5.00121386821522,35.058823620984974,24.096289474423997,4.997394918350886,-26.589379892949264,-40.10347790373487,1.487753272649349,-6.507880565699907,-6.50788075305793,40.117625895273974,42252.134631361056,25750.152614997416,25750.152614997416,68002.28724635846,77325.20403921451,77315.81589946599,25750.152614997416,103065.9685144634,103065.9685144634,103065.9685144634,130582.74920115553,126065.03045394333,4517.718747212202,0.0,91534.60004478987,56461.53063690765,38970.07711986913,27516.780686692135,66486.85780656127,20878.78162914427,1552.1140723593223,0.0,0.8785698769008223,2.7279558599768183,0.0014947054983599872,1.0,1.0,-6.507726706876497,334287.3340906013,1559611.1723529126,4.6654809001235265,1559611.1723529126,4.6654809001235265,0.7587654190681477,0.09267050594037368,4.028046144702076,101325.0,128388.87356160872,1.2670996650541202,1.0,0.0,4.0280461447011895,1.284784738320413,1.2850808323400282,3.1351914640330354,0.0,16536.67247763454,0.0,0.0,22724.31763602847,2317.23551223185,19315.670903683837,1969.650278503244,0.85,0.8500000401798483,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.7889541389795,4632.441516551485,6.1665359283721095,5.00121386821522,-3.701700451801278,8.702914320016497,2.9440761405696496,3.5,0.8411646115913285,0.6,0.00023044997082250748,0.9974550631487001,0.00023103794780993768,199.00420788738631,0.0,0.0,0.0,0.03943536517402355,7.793725595352671e-05,0.0001525127148689808,0.0006143282531460451,0.0926705059228828,0.0926705059228828,0.0926705059228828,0.09267053405403199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.14961181436,595.5821233224177,0.0,0.0926705059228828,0.09267050594037368,0.09267050594037368,0.37215605470600605,0.37215605470600605,0.5,9.998992758294877,0.00014089706456843487,0.00014089706456843487,-5.7980287238024175e-12,1.8735801177172107e-07,0.00015404618142156323,-5.7980287238024175e-12,27516.780686692135,20878.78162914427,0.7587654190681477,1.0227929171236552,0.6354960367399314,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520894389124228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5991184868062,260.5991184868062,-12.550881513193758,244.80567833245948,276.39255864115046,127870.45539050183,127867.84747894025,2.6079115615681756,0.0,nan,276.39255864115046,3.242558641150481,270.0751825794145,-3.0748174205854752,263.75780651767684,-9.392193482323137,257.4404304559373,-15.709569544062674,251.1230543941989,-22.026945605801075,244.80567833245948,-28.3443216675405,1.0,1.0,26381.15544483698,26381.15544483698,275.58683078759896,2.4368307875989785,275.58683078759896,275.58683078759896,77315.882889035,77315.81589946599,0.06698956900800113,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58683078759896,2.4368307875989785,1.0,0.002,0.1294096428033779,0.004910611833360299,0.00019989323499349383,0.0018001067651220658,0.09994661749674691,0.09994661749674691,0.0,1.15559471713933e-13,1.0,1.000000312199978,0.00015404618721959196,0.09267050594037368,0.0,2.8881407921478914e-08,0.03709549205125731,0.0,1600128.3525267562,266.64211943430007,1.8736380980044487e-07,1.0,1284407.330560559,2598.5354647278396,,,,,,,,,,,,,,,,,2.0,16536.67247763454,1552.1140723593223,0.37215605470600605,6.17534620354742,2.9440761405696496
4473.0,-30.098995295367928,5.0012125973674415,35.05882281580292,24.096288566384487,4.997396680501139,-26.589356097779955,-40.10345171028746,1.4877574829144424,-6.507876552342907,-6.507876721073467,40.117624010154636,42252.13233498204,25750.152494882346,25750.152494882346,68002.28482986438,77325.19304049606,77315.79977866716,25750.152494882346,103065.95227354951,103065.95227354951,103065.95227354951,130582.72330066809,126065.00485541808,4517.718445250005,0.0,91534.57913445166,56461.51842894282,38970.06745056538,27516.77102711858,66486.83847768395,20878.774876736763,1552.1135250222817,0.0,0.8785699058943097,2.7279562701489706,0.0014947054983599872,1.0,1.0,-6.50773800829262,334287.38729725144,1559611.0908717446,4.665479913799213,1559611.0908717446,4.665479913799213,0.7587654400351016,0.09267049320472046,4.028046144702076,101325.0,128388.86665777312,1.2670995969185603,1.0,0.0,4.028046144701781,1.2847847186243435,1.2850808126394195,3.1351915120963008,0.0,16536.669815630063,0.0,0.0,22724.312444842108,2317.2349828781603,19315.662178615763,1969.6493887939066,0.85,0.8499998504025134,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.790351144759,4632.441516551485,6.1665338366000935,5.0012125973674415,-3.7016968294706785,8.70290942683812,2.944077782132433,3.5,0.8411650806092666,0.6,0.00023044997082250748,0.9974523364759018,0.0002310385793838632,199.00418640003508,0.0,0.0,0.0,0.03943536517402355,7.793748717769914e-05,0.00015251248364480833,0.0006143273217644086,0.09267049318837801,0.09267049318837801,0.09267049318837801,0.09267051836674636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.1368541771,595.5821273786732,0.0,0.09267049318837801,0.09267049320472046,0.09267049320472046,0.3721560227518614,0.3721560227518614,0.5,9.998993513678432,0.0001390068098885422,0.0001390068098885422,1.1084466677857563e-11,1.68730537097872e-07,0.00013871278082433491,1.1084466677857563e-11,27516.77102711858,20878.774876736763,0.7587654400351016,1.0227931781218487,0.6354961869508023,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520892481151877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5991334333067,260.5991334333067,-12.550866566693287,244.80570487263182,276.39256199397875,127870.34815273997,127867.77632921645,2.571823523511533,0.0,nan,276.39256199397875,3.242561993978768,270.0751905697118,-3.0748094302881555,263.7578191454424,-9.39218085455758,257.4404477211727,-15.709552278827289,251.1230762969027,-22.02692370309728,244.80570487263182,-28.344295127368156,1.0,1.0,26381.15544483698,26381.15544483698,275.5868329545589,2.436832954558895,275.5868329545589,275.5868329545589,77315.87191247739,77315.79977866716,0.07213381023029797,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5868329545589,2.436832954558895,1.0,0.002,0.12940961679675378,0.00491061267725983,0.0001998931964788308,0.0018001068039755783,0.0999465982394154,0.0999465982394154,0.0,4.5440907980864864e-13,1.0,1.0000002811405748,0.00013871276973986824,0.09267049320472046,0.0,2.6006613583423044e-08,0.03340308477165855,0.0,1600128.3572049148,266.64212344765707,1.6871945263119414e-07,1.0,1284407.3167969133,2598.5355204358566,,,,,,,,,,,,,,,,,2.0,16536.669815630063,1552.1135250222817,0.3721560227518614,6.17534620354742,2.944077782132433
4474.0,-30.098969040187363,5.00121133527275,35.05882201213671,24.096289264876418,4.997400550818319,-26.58933208108749,-40.103425551764644,1.4877635916288605,-6.507872096109963,-6.507872269939927,40.11762244341454,42252.12995226518,25750.1514435128,25750.1514435128,68002.28139577799,77325.1802322336,77315.78946804735,25750.1514435128,103065.94091156016,103065.94091156016,103065.94091156016,130582.70331648132,126064.98514944623,4517.7181670350765,0.0,91534.55726364795,56461.50698331671,38970.05586703471,27516.762404921163,66486.81827195587,20878.76889749448,1552.1130169928476,0.0,0.878569935946762,2.7279567226164785,0.0014947054983599872,1.0,1.0,-6.50772934658653,334287.44603455235,1559611.0231510024,4.665478891450201,1559611.0231510024,4.665478891450201,0.7587654604947445,0.0926704806979341,4.028046144702076,101325.0,128388.86142422039,1.2670995452674108,1.0,0.0,4.028046144704035,1.2847846900471267,1.2850807840556169,3.1351915818317577,0.0,16536.667040652395,0.0,0.0,22724.307015211234,2317.234429209897,19315.66502510106,1969.6496790546275,0.85,0.850000178758873,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.791746600088,4632.441516551485,6.166531524106408,5.00121133527275,-3.7016928890363325,8.702904224309082,2.9440794218737123,3.5,0.841165549106775,0.6,0.00023044997082250748,0.9974496085742532,0.00023103921124588027,199.00416490294114,0.0,0.0,0.0,0.03943536517402355,7.793771809420652e-05,0.00015251225272830095,0.0006143263916220613,0.09267048068679144,0.09267048068679144,0.09267048068679144,0.0926705065748505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.12553412456,595.582130983054,0.0,0.09267048068679144,0.0926704806979341,0.0926704806979341,0.3721559906244959,0.3721559906244959,0.5,9.998994290219713,0.00013818561461675927,0.00013818561461675927,-9.208633855450898e-12,1.738299602038751e-07,0.00014292335339405327,-9.208633855450898e-12,27516.762404921163,20878.76889749448,0.7587654604947445,1.0227934373039678,0.6354963442443315,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520890913267857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59914840094314,260.59914840094314,-12.550851599056841,244.8057311574885,276.3925656443949,127870.26841487944,127867.69295449885,2.5754603805790204,0.0,nan,276.3925656443949,3.242565644394915,270.0751987470156,-3.0748012529844004,263.7578318496355,-9.392168150364455,257.4404649522532,-15.709535047746783,251.1230980548713,-22.026901945128685,244.8057311574885,-28.344268842511468,1.0,1.0,26381.15544483698,26381.15544483698,275.5868362128508,2.436836212850835,275.5868362128508,275.5868362128508,77315.86277498229,77315.78946804735,0.07330693493713625,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5868362128508,2.436836212850835,1.0,0.002,0.12940959000063512,0.004910613599718608,0.000199893156916868,0.0018001068435094872,0.099946578458434,0.099946578458434,0.0,4.263551317551517e-13,1.0,1.0000002896695734,0.00014292336260268712,0.0926704806979341,0.0,2.679603543726988e-08,0.03441702356963097,0.0,1600128.3624362196,266.64212790389,1.7383916883773054e-07,1.0,1284407.3016025822,2598.5355819345345,,,,,,,,,,,,,,,,,2.0,16536.667040652395,1552.1130169928476,0.3721559906244959,6.17534620354742,2.9440794218737123
4475.0,-30.09894285076984,5.001210072413217,35.058821219122116,24.096288706082873,4.997403048641558,-26.589308260829213,-40.10340316509826,1.4877684586296727,-6.507868137210323,-6.507868329721192,40.117621143467865,42252.143105257244,25750.151537265574,25750.151537265574,68002.29464252281,77325.16801470572,77315.78131178921,25750.151537265574,103065.93284905478,103065.93284905478,103065.93284905478,130582.68817105753,126064.97020747882,4517.717963578705,0.0,91534.53545409157,56461.51054435452,38970.02767748562,27516.755322002748,66486.78299948837,20878.763996671994,1552.1125941501612,0.0,0.8785699622188987,2.72795712295833,0.0014947054983599872,1.0,1.0,-6.507710011612858,334287.4980295456,1559610.9669640672,4.665477997703111,1559610.9669640672,4.665477997703111,0.7587654777006746,0.09267046885494633,4.028046144702076,101325.0,128388.85346253902,1.2670994666917248,1.0,0.0,4.028046144702235,1.284784667278779,1.2850807612820219,3.135191637392144,0.0,16536.664266788004,0.0,0.0,22724.30160078558,2317.2338770921347,19315.660133175657,1969.6491802170628,0.85,0.8500001660120509,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.793142499709,4632.441516551485,6.166529485186867,5.001210072413217,-3.7016893348506272,8.702899407263844,2.9440810621374256,3.5,0.8411660177535502,0.6,0.00023044997082250748,0.9974468875133621,0.00023103984152682044,199.00414345969696,0.0,0.0,0.0,0.03943536517402355,7.793791571484397e-05,0.00015251205510766352,0.0006143255955970146,0.09267046884395556,0.09267046884395556,0.09267046884395556,0.09267049769962117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.1150750684,595.5821343205386,0.0,0.09267046884395556,0.09267046885494633,0.09267046885494633,0.3721559584505802,0.3721559584505802,0.5,9.998995155774212,0.00014079177003623045,0.00014079177003623045,-4.723688107333146e-11,1.9251086769145331e-07,0.00015831810833333293,-4.723688107333146e-11,27516.755322002748,20878.763996671994,0.7587654777006746,1.0227941791535637,0.6354968792155636,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520889344672936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59916325512216,260.59916325512216,-12.550836744877813,244.80575720961463,276.3925693006269,127870.17233645661,127867.61639854111,2.555937915528754,0.0,nan,276.3925693006269,3.24256930062694,270.0752068824261,-3.074793117573904,263.7578444642255,-9.392155535774464,257.4404820460209,-15.70951795397906,251.12311962781874,-22.02688037218124,244.80575720961463,-28.34424279038535,1.0,1.0,26381.15544483698,26381.15544483698,275.5868392094673,2.436839209467337,275.5868392094673,275.5868392094673,77315.85008354459,77315.78131178921,0.06877175538102165,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5868392094673,2.436839209467337,1.0,0.002,0.129409560318214,0.0049106144411658545,0.00019989311268664024,0.001800106887624006,0.09994655634332011,0.09994655634332011,0.0,3.106464738222847e-13,1.0,1.00000032085332,0.000158318155570214,0.09267046885494633,0.0,2.9682330592549975e-08,0.03812420174241934,0.0,1600128.367103946,266.64213186278965,1.9255810457252664e-07,1.0,1284407.2881523732,2598.5356363739274,,,,,,,,,,,,,,,,,2.0,16536.664266788004,1552.1125941501612,0.3721559584505802,6.17534620354742,2.9440810621374256
4476.0,-30.0989166493914,5.001208804559476,35.058820424303065,24.096286785230063,4.997403949553259,-26.589284589498682,-40.10337326964361,1.487771889659515,-6.507864440926426,-6.507864628079932,40.11761950544948,42252.125031769145,25750.15213692043,25750.15213692043,68002.27716868957,77325.15650612391,77315.76763875774,25750.15213692043,103065.91977567817,103065.91977567817,103065.91977567817,130582.6667509796,126064.94901974924,4517.717731230351,0.0,91534.5137018852,56461.48222752651,38970.03497150965,27516.74697530143,66486.78194681108,20878.75817050645,1552.1121169627888,0.0,0.8785699884849261,2.7279574993719193,0.0014947054983599872,1.0,1.0,-6.5077107474165246,334287.54687725997,1559610.8961629693,4.665477104163889,1559610.8961629693,4.665477104163889,0.7587654961266633,0.09267045670227604,4.028046144702076,101325.0,128388.84310678567,1.2670993644883857,1.0,0.0,4.028046144702099,1.2847846512280572,1.285080745227601,3.1351916765598666,0.0,16536.661492481326,0.0,0.0,22724.2962005976,2317.233326426211,19315.652191333378,1969.6483703745293,0.85,0.8500000185187437,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.79453641255,4632.441516551485,6.166527570353724,5.001208804559476,-3.7016859635465966,8.702894768106074,2.944082700066921,3.5,0.841166485733406,0.6,0.00023044997082250748,0.9974441652177479,0.00023104047209720146,199.00412200666412,0.0,0.0,0.0,0.03943536517402355,7.793817962081648e-05,0.000152511791201691,0.0006143245325715794,0.09267045668615669,0.09267045668615669,0.09267045668615669,0.09267048476617411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.1030941012,595.5821381363512,0.0,0.09267045668615669,0.09267045670227604,0.09267045670227604,0.37215592660372065,0.37215592660372065,0.5,9.998995997909907,0.00014207523923914778,0.00014207523923914778,-9.265477274311706e-12,1.8715348915065988e-07,0.00015388066339028228,-9.265477274311706e-12,27516.74697530143,20878.75817050645,0.7587654961266633,1.0227939325306927,0.6354966174415017,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520887780007314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5991778723862,260.5991778723862,-12.550822127613799,244.80578305887346,276.39257268589586,127870.05977470918,127867.54460247981,2.515172229357278,0.0,nan,276.39257268589586,3.2425726858958797,270.0752147604939,-3.0747852395060704,263.7578568350902,-9.392143164909783,257.44049890968404,-15.709501090315939,251.1231409842796,-22.02685901572039,244.80578305887346,-28.34421694112652,1.0,1.0,26381.15544483698,26381.15544483698,275.58684132926766,2.436841329267679,275.58684132926766,275.58684132926766,77315.83565997708,77315.76763875774,0.06802121934015304,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58684132926766,2.436841329267679,1.0,0.002,0.12940953146769,0.004910615235832822,0.00019989306964341485,0.001800106930590583,0.09994653482170743,0.09994653482170743,0.0,2.339977170362495e-13,1.0,1.0000003118647516,0.00015388067265575955,0.09267045670227604,0.0,2.8850364741647517e-08,0.03705561837547137,0.0,1600128.3714293411,266.64213555907355,1.871627546279342e-07,1.0,1284407.2755163123,2598.535687518079,,,,,,,,,,,,,,,,,2.0,16536.661492481326,1552.1121169627888,0.37215592660372065,6.17534620354742,2.944082700066921
4477.0,-30.098884687293086,5.001207548391624,35.05881962652447,24.096288077440136,4.997407856979504,-26.589255432873756,-40.10334630785508,1.487778602457642,-6.507859845162329,-6.507860030170217,40.11761783027128,42252.142633001466,25750.150731579863,25750.150731579863,68002.29336458133,77325.14598131915,77315.75621101334,25750.150731579863,103065.90694259321,103065.90694259321,103065.90694259321,130582.64468074957,126064.92721177966,4517.7174689699095,0.0,91534.49181904359,56461.488470310724,38970.00372081429,27516.737738156356,66486.74145897065,20878.751757777216,1552.1115760991574,0.0,0.8785700197438302,2.727957966852579,0.0014947054983599872,1.0,1.0,-6.50770785887471,334287.60755082837,1559610.8237556969,4.66547604077294,1559610.8237556969,4.66547604077294,0.7587655177897592,0.09267044407760573,4.028046144702076,101325.0,128388.83681538713,1.2670993023971096,1.0,0.0,4.028046144699624,1.2847846198248756,1.2850807138171823,3.135191753191383,0.0,16536.65871928725,0.0,0.0,22724.290767978204,2317.2327724532033,19315.645444158123,1969.6476823541295,0.85,0.8499999248107073,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.795927251744,4632.441516551485,6.1665251799139185,5.001207548391624,-3.701681913600268,8.70288946199189,2.9440843343850647,3.5,0.841166952681447,0.6,0.00023044997082250748,0.9974408444002737,0.00023104124130897104,199.0040958369043,0.0,0.0,0.0,0.03943536517402355,7.79384176301831e-05,0.0001525115531923244,0.0006143235738588678,0.09267044406687358,0.09267044406687358,0.09267044406687358,0.09267047165110852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.09100396495,595.5821419858414,0.0,0.09267044406687358,0.09267044407760573,0.09267044407760573,0.3721558949328511,0.3721558949328511,0.5,9.998996825416814,0.0001424370174163414,0.0001424370174163414,-7.639755494892597e-11,1.8500787746233982e-07,0.00015217129549682795,-7.639755494892597e-11,27516.737738156356,20878.751757777216,0.7587655177897592,1.0227947989682415,0.6354972691671994,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452088621462743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5991930928315,260.5991930928315,-12.550806907168464,244.80580976451452,276.3925764211455,127870.00945552145,127867.39049469349,2.6189608279666783,0.0,nan,276.3925764211455,3.242576421145543,270.075223089821,-3.0747769101789686,263.75786975849604,-9.392130241503935,257.44051642716937,-15.709483572830607,251.1231630958425,-22.026836904157477,244.80580976451452,-28.344190235485456,1.0,1.0,26381.15544483698,26381.15544483698,275.586844605095,2.4368446050950183,275.586844605095,275.586844605095,77315.82857923138,77315.75621101334,0.07236821803962812,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.586844605095,2.4368446050950183,1.0,0.002,0.12940950293777007,0.0049106161931010296,0.00019989302746361066,0.0018001069730408735,0.09994651373180533,0.09994651373180533,0.0,5.044840413470641e-13,1.0,1.000000308402398,0.0001521713718943829,0.09267044407760573,0.0,2.8529893127642158e-08,0.03664400185506394,0.0,1600128.3768139272,266.64214015483765,1.8508427501728875e-07,1.0,1284407.2598211085,2598.5357510440303,,,,,,,,,,,,,,,,,2.0,16536.65871928725,1552.1115760991574,0.3721558949328511,6.17534620354742,2.9440843343850647
4478.0,-30.098858483133142,5.001206291329123,35.05881883936145,24.096287798043363,4.9974103244702,-26.589231602372298,-40.10332014933226,1.4877834436423978,-6.5078559028602285,-6.507856105969726,40.11761654107711,42252.14015677235,25750.15084167089,25750.15084167089,68002.29099844323,77325.1346936808,77315.74811485592,25750.15084167089,103065.8989565268,103065.8989565268,103065.8989565268,130582.62966935153,126064.91237323938,4517.717296112149,0.0,91534.47092109094,56461.47638391137,38969.99393019951,27516.73071282473,66486.72464302424,20878.746897508896,1552.1111563644251,0.0,0.8785700458891327,2.7279583655872948,0.0014947054983599872,1.0,1.0,-6.507689112936646,334287.6593360222,1559610.768032058,4.665475151340704,1559610.768032058,4.665475151340704,0.7587655348815814,0.09267043241392296,4.028046144702076,101325.0,128388.8289093819,1.2670992243709045,1.0,0.0,4.028046144702687,1.2847845971773009,1.285080691164388,3.135191808457059,0.0,16536.65606237297,0.0,0.0,22724.285579866675,2317.232243413059,19315.64057818099,1969.6471861625523,0.85,0.8499999047404296,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.797319292401,4632.441516551485,6.166523150609788,5.001206291329123,-3.7016783725567333,8.702884663885857,2.9440859701153617,3.5,0.8411674200329605,0.6,0.00023044997082250748,0.9974381218334687,0.00023104187194981023,199.00407438160428,0.0,0.0,0.0,0.03943536517402355,7.793864854923882e-05,0.00015251132227326865,0.0006143226437062557,0.09267043240186963,0.09267043240186963,0.09267043240186963,0.09267046289344263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.08036217967,595.5821453832766,0.0,0.09267043240186963,0.09267043241392296,0.09267043241392296,0.37215586335213946,0.37215586335213946,0.5,9.998997739658764,0.00014593370366355884,0.00014593370366355884,3.581135388230905e-12,2.0310949366830755e-07,0.00016699303307632363,3.581135388230905e-12,27516.73071282473,20878.746897508896,0.7587655348815814,1.0227950220672815,0.6354973926543911,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452088430507852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59920815243703,260.59920815243703,-12.550791847562948,244.8058361631899,276.39258014168115,127869.9091363462,127867.31785103877,2.5912853074437536,0.0,nan,276.39258014168115,3.2425801416811737,270.0752313459851,-3.0747686540148607,263.7578825502875,-9.392117449712487,257.44053375458856,-15.70946624541142,251.12318495888994,-22.02681504111004,244.8058361631899,-28.344163836810083,1.0,1.0,26381.15544483698,26381.15544483698,275.58684759264634,2.436847592646359,275.58684759264634,275.58684759264634,77315.81691749117,77315.74811485592,0.06880263525818009,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58684759264634,2.436847592646359,1.0,0.002,0.12940947162872335,0.00491061703777249,0.00019989298071427277,0.0018001070194038783,0.09994649035713639,0.09994649035713639,0.0,1.1815114858704234e-13,1.0,1.0000003384252019,0.00016699302949518824,0.09267043241392296,0.0,3.1308732875995055e-08,0.040213163382318146,0.0,1600128.3814611982,266.64214409713975,2.0310591253291932e-07,1.0,1284407.2464251746,2598.53580526375,,,,,,,,,,,,,,,,,2.0,16536.65606237297,1552.1111563644251,0.37215586335213946,6.17534620354742,2.9440859701153617
4479.0,-30.098832266787483,5.001205037261117,35.05881805494328,24.09628730909901,4.997412854027197,-26.589207754705907,-40.10329399080945,1.4877883418692268,-6.507851767861041,-6.5078519760992615,40.11761504593071,42252.13771944973,25750.15048137811,25750.15048137811,68002.28820082784,77325.12249310815,77315.7377167132,25750.15048137811,103065.88819809131,103065.88819809131,103065.88819809131,130582.61079140709,126064.89367520325,4517.717116203843,0.0,91534.44913054543,56461.464356577904,38969.98308218614,27516.722593315782,66486.70567550193,20878.741262281037,1552.110679580602,0.0,0.8785700739302613,2.727958785392884,0.0014947054983599872,1.0,1.0,-6.507680750275199,334287.7138339825,1559610.7034052105,4.665474197414748,1559610.7034052105,4.665474197414748,0.75876555398181,0.09267042044086761,4.028046144702076,101325.0,128388.82089202445,1.2670991452457385,1.0,0.0,4.028046144703294,1.284784574262878,1.2850806682446843,3.1351918643739123,0.0,16536.6532911734,0.0,0.0,22724.280170160648,2317.2316917765647,19315.635654869653,1969.6466841245128,0.85,0.8499998904358299,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.798709321362,4632.441516551485,6.166521011632513,5.001205037261117,-3.701674676533199,8.702879713794317,2.9440876034821604,3.5,0.8411678867091886,0.6,0.00023044997082250748,0.9974353980086094,0.00023104250288550352,199.00405291633157,0.0,0.0,0.0,0.03943536517402355,7.79388794689273e-05,0.00015251109135358017,0.0006143217135510947,0.0926704204312885,0.0926704204312885,0.0926704204312885,0.09267045164535087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.0686158999,595.5821491297824,0.0,0.0926704204312885,0.09267042044086761,0.09267042044086761,0.37215583219920134,0.37215583219920134,0.5,9.99899867642022,0.00014950343046393755,0.00014950343046393755,-1.3642420526593924e-11,2.0823824797844281e-07,0.00017122582409001552,-1.3642420526593924e-11,27516.722593315782,20878.741262281037,0.75876555398181,1.0227952717754272,0.6354975372921536,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520882739533207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5992230871961,260.5992230871961,-12.550776912803883,244.80586231338026,276.39258386100903,127869.81209561195,127867.24229240963,2.569803202328864,0.0,nan,276.39258386100903,3.2425838610090523,270.0752395514856,-3.0747604485143825,263.7578952419596,-9.392104758040375,257.44055093243446,-15.709449067565515,251.12320662290773,-22.026793377092247,244.80586231338026,-28.344137686619717,1.0,1.0,26381.15544483698,26381.15544483698,275.5868505195496,2.436850519549637,275.5868505195496,275.5868505195496,77315.80472423746,77315.7377167132,0.06700752425240353,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5868505195496,2.436850519549637,1.0,0.002,0.12940943952660494,0.004910617925510341,0.00019989293282437424,0.0018001070677624103,0.09994646641218712,0.09994646641218712,0.0,5.867845272178318e-13,1.0,1.0000003469992016,0.00017122583773243605,0.09267042044086761,0.0,3.2102318972060384e-08,0.04123245066219862,0.0,1600128.3863159614,266.64214823213894,2.082518903989694e-07,1.0,1284407.2323274983,2598.5358623237667,,,,,,,,,,,,,,,,,2.0,16536.6532911734,1552.110679580602,0.37215583219920134,6.17534620354742,2.9440876034821604
