time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4480.0,-30.098806115552957,5.001203785407608,35.05881727299266,24.096286750305467,4.997415302373469,-26.589183973760665,-40.10326783228663,1.4877931605053276,-6.507847678091821,-6.507847890143989,40.11761354829535,42252.13505902817,25750.150215756217,25750.150215756217,68002.28527478439,77325.11031107798,77315.7271108776,25750.150215756217,103065.87732663382,103065.87732663382,103065.87732663382,130582.59184108287,126064.87489036414,4517.716950718739,0.0,91534.42735198406,56461.45209962691,38969.97250261906,27516.71451444905,66486.6870170681,20878.735653290525,1552.1102058415545,0.0,0.8785701017429918,2.727959200753665,0.0014947054983599872,1.0,1.0,-6.507673531547937,334287.7677527255,1559610.638673311,4.6654732512586685,1559610.638673311,4.6654732512586685,0.7587655729148581,0.0926704086007828,4.028046144702076,101325.0,128388.81304169529,1.2670990677690135,1.0,0.0,4.0280461447009825,1.2847845517207903,1.2850806456974015,3.1351919193821782,0.0,16536.650521091422,0.0,0.0,22724.274763429796,2317.231140443454,19315.635304798325,1969.646648427172,0.85,0.8500000772690445,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.8000983358,4632.441516551485,6.166518896826154,5.001203785407608,-3.7016710138198525,8.70287479922746,2.9440892356571937,3.5,0.8411683530449124,0.6,0.00023044997082250748,0.9974326809566517,0.00023104313225578258,199.00403150437478,0.0,0.0,0.0,0.03943536517402355,7.793911038924771e-05,0.00015251086043325976,0.0006143207833933884,0.09267040859097567,0.09267040859097567,0.09267040859097567,0.0926704404039571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.05677163135,595.5821529080339,0.0,0.09267040859097567,0.0926704086007828,0.0926704086007828,0.3721558014874817,0.3721558014874817,0.5,9.99899963101078,0.00015300160600872914,0.00015300160600872914,-8.697043085703626e-12,2.1205215716690873e-07,0.00017435859604120196,-8.697043085703626e-12,27516.71451444905,20878.735653290525,0.7587655729148581,1.0227955147972285,0.6354976756201047,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520881173260212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59923790650663,260.59923790650663,-12.550762093493347,244.80588824827964,276.3925875647308,127869.71580470841,127867.16586663666,2.549938071793266,0.0,nan,276.3925875647308,3.2425875647307976,270.07524770144306,-3.0747522985569162,263.7579078381525,-9.392092161847472,257.4405679748625,-15.70943202513746,251.1232281115713,-22.02677188842867,244.80588824827964,-28.344111751720334,1.0,1.0,26381.15544483698,26381.15544483698,275.58685337850966,2.4368533785096815,275.58685337850966,275.58685337850966,77315.79252418023,77315.7271108776,0.06541330262552947,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58685337850966,2.4368533785096815,1.0,0.002,0.1294094068370234,0.004910618806252091,0.00019989288400901274,0.0018001071165010356,0.09994644200450636,0.09994644200450636,0.0,5.100481668962598e-13,1.0,1.0000003533449555,0.00017435860473824505,0.0926704086007828,0.0,3.2689663465503935e-08,0.041986839721494876,0.0,1600128.391115791,266.64215232190816,2.1206085420999443e-07,1.0,1284407.218379653,2598.5359187773233,,,,,,,,,,,,,,,,,2.0,16536.650521091422,1552.1102058415545,0.3721558014874817,6.17534620354742,2.9440892356571937
4481.0,-30.098779951258674,5.0012025355494565,35.05881649272302,24.09628612166273,4.997417705722654,-26.589160185560356,-40.10324167376382,1.4877979399472472,-6.507843604587208,-6.507843818450818,40.11761203289707,42252.13244707005,25750.14997632203,25750.14997632203,68002.28242339208,77325.09815072805,77315.7161942748,25750.14997632203,103065.86617059684,103065.86617059684,103065.86617059684,130582.57254200039,126064.85574874625,4517.716793254136,0.0,91534.40557160838,56461.43986763819,38969.96189330021,27516.706371403554,66486.66826470377,20878.729997156628,1552.109729398155,0.0,0.8785701295460486,2.7279596146901834,0.0014947054983599872,1.0,1.0,-6.507667967789473,334287.82148317253,1559610.5731728415,4.665472305431711,1559610.5731728415,4.665472305431711,0.758765591904365,0.0926703968513379,4.028046144702076,101325.0,128388.80519136613,1.2670989902922885,1.0,0.0,4.028046144701684,1.2847845293620572,1.2850806233335155,3.135191973943015,0.0,16536.647750578926,0.0,0.0,22724.269356248522,2317.230589064413,19315.626007638573,1969.6457003807186,0.85,0.8499998703952755,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.801486139716,4632.441516551485,6.1665167900801094,5.0012025355494565,-3.701667362171066,8.702869897720522,2.9440908664101535,3.5,0.8411688189743296,0.6,0.00023044997082250748,0.9974299625558142,0.00023104376194194384,199.0040100817296,0.0,0.0,0.0,0.03943536517402355,7.793934131020113e-05,0.00015251062951230634,0.0006143198532331321,0.09267039683977345,0.09267039683977345,0.09267039683977345,0.09267042895168409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.04480070923,595.5821567266028,0.0,0.09267039683977345,0.0926703968513379,0.0926703968513379,0.37215577120914445,0.37215577120914445,0.5,9.999000594055417,0.00015610369700880256,0.00015610369700880256,-1.1766587704187259e-11,2.138635863957461e-07,0.00017585066132141947,-1.1766587704187259e-11,27516.706371403554,20878.729997156628,0.758765591904365,1.0227957603869424,0.6354978155748666,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520879610877557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59925262845525,260.59925262845525,-12.55074737154473,244.80591400887843,276.3925912480292,127869.62085841845,127867.08767320508,2.5331852133779336,0.0,nan,276.3925912480292,3.242591248029214,270.07525580020115,-3.074744199798829,263.75792035237043,-9.392079647629544,257.44058490454165,-15.709415095458326,251.12324945671043,-22.026750543289552,244.80591400887843,-28.344085991121545,1.0,1.0,26381.15544483698,26381.15544483698,275.58685618725474,2.4368561872547616,275.58685618725474,275.58685618725474,77315.78025403642,77315.7161942748,0.06405976161477156,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58685618725474,2.4368561872547616,1.0,0.002,0.12940937386738682,0.004910619685100083,0.00019989283475519947,0.001800107165502728,0.09994641737759974,0.09994641737759974,0.0,2.5792736002561156e-13,1.0,1.0000003563673054,0.00017585067308800717,0.0926703968513379,0.0,3.2969401136694416e-08,0.04234613634737864,0.0,1600128.3958937014,266.64215639541277,2.1387535298345028e-07,1.0,1284407.2044805225,2598.5359750337343,,,,,,,,,,,,,,,,,2.0,16536.647750578926,1552.109729398155,0.37215577120914445,6.17534620354742,2.9440908664101535
4482.0,-30.09875377460413,5.001201279705145,35.058815709046904,24.09628409603613,4.997418493367678,-26.58913654780586,-40.10321932202203,1.4878012665718883,-6.507839983010399,-6.50784018613762,40.117610374161075,42252.14565919386,25750.150695923483,25750.150695923483,68002.29635511735,77325.08672021612,77315.70193100975,25750.150695923483,103065.85262693324,103065.85262693324,103065.85262693324,130582.55060691193,126064.83398893123,4517.716617980698,0.0,91534.38386159482,56461.442800582576,38969.93451223583,27516.69797997869,66486.63249221451,20878.72413476465,1552.1092516889496,0.0,0.8785701555152275,2.727959984121925,0.0014947054983599872,1.0,1.0,-6.507673161915477,334287.86941549374,1559610.50147629,4.665471421991134,1559610.50147629,4.665471421991134,0.7587656102471354,0.09267038519599011,4.028046144702076,101325.0,128388.79973510902,1.2670989364432175,1.0,0.0,4.028046144702238,1.2847845137997573,1.2850806077676291,3.1351920119188756,0.0,16536.64498119977,0.0,0.0,22724.2639665353,2317.230039466617,19315.622663977865,1969.645359422215,0.85,0.8499999248566579,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.802872679993,4632.441516551485,6.166514914866483,5.001201279705145,-3.7016640450305935,8.70286532473574,2.944092495678624,3.5,0.8411692844796068,0.6,0.00023044997082250748,0.9974272428787673,0.00023104439192715896,199.0039886489688,0.0,0.0,0.0,0.03943536517402355,7.793953862633716e-05,0.0001525104321961703,0.0006143190584346312,0.0926703851818207,0.0926703851818207,0.0926703851818207,0.09267041571853654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.0323630785,595.5821606899054,0.0,0.0926703851818207,0.09267038519599011,0.09267038519599011,0.3721557413205014,0.3721557413205014,0.5,9.999001510132668,0.00015697846441753427,0.00015697846441753427,-1.6484591469634324e-11,2.0312722881499212e-07,0.00016702422215075785,-1.6484591469634324e-11,27516.69797997869,20878.72413476465,0.7587656102471354,1.0227965202340532,0.6354983562168158,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520878047714996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5992671249864,260.5992671249864,-12.55073287501358,244.8059396143148,276.3925946356558,127869.50896323448,127867.01456539225,2.494397842215901,0.0,nan,276.3925946356558,3.2425946356558484,270.0752636313891,-3.0747363686108997,263.7579326271203,-9.392067372879694,257.44060162285353,-15.709398377146442,251.12327061858457,-22.026729381415407,244.8059396143148,-28.344060385685168,1.0,1.0,26381.15544483698,26381.15544483698,275.5868581694425,2.43685816944253,275.5868581694425,275.5868581694425,77315.76594769064,77315.70193100975,0.06401668088801671,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5868581694425,2.43685816944253,1.0,0.002,0.12940934255280104,0.004910620477980699,0.00019989278787734257,0.0018001072124681965,0.09994639393867129,0.09994639393867129,0.0,3.455391354989512e-13,1.0,1.0000003384884626,0.00016702423863534932,0.09267038519599011,0.0,3.131457215001423e-08,0.04022066168642591,0.0,1600128.40012389,266.6421600169896,2.0314371340646176e-07,1.0,1284407.1920812633,2598.5360252194314,,,,,,,,,,,,,,,,,2.0,16536.64498119977,1552.1092516889496,0.3721557413205014,6.17534620354742,2.944092495678624
4483.0,-30.098727585576004,5.0012000239850085,35.05881491438497,24.09628276890146,4.997420063254038,-26.58911282069149,-40.10319319842381,1.487805298371861,-6.507836057087161,-6.507836237306664,40.11760848981743,42252.14318446322,25750.150679796432,25750.150679796432,68002.29386425964,77325.07495639444,77315.6855347131,25750.150679796432,103065.83621450953,103065.83621450953,103065.83621450953,130582.52460242614,126064.80823337368,4517.7163690524585,0.0,91534.36213028656,56461.43035836487,38969.9241910241,27516.68838791661,66486.61257894071,20878.717425969335,1552.10870952661,0.0,0.8785701840556327,2.727960385899198,0.0014947054983599872,1.0,1.0,-6.507688080983655,334287.92152513243,1559610.4200286353,4.665470451080538,1559610.4200286353,4.665470451080538,0.7587656309375439,0.0926703730593592,4.028046144702076,101325.0,128388.79316532996,1.2670988716045395,1.0,0.0,4.028046144701715,1.2847844949385732,1.2850805889020982,3.135192057944831,0.0,16536.642212940376,0.0,0.0,22724.258571535473,2317.229489329738,19315.623104772072,1969.6454043707151,0.85,0.8500001460539146,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.804255910415,4632.441516551485,6.16651286835339,5.0012000239850085,-3.7016604906103123,8.70286051459532,2.9440941210581726,3.5,0.8411697488737636,0.6,0.00023044997082250748,0.9974245219241532,0.00023104502221174737,199.00396720608146,0.0,0.0,0.0,0.03943536517402355,7.793976924015573e-05,0.00015251020158235174,0.0006143181295115283,0.0926703730438348,0.0926703730438348,0.0926703730438348,0.0926704000071393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.01935210155,595.5821648285852,0.0,0.0926703730438348,0.0926703730593592,0.0926703730593592,0.3721557115644686,0.3721557115644686,0.5,9.999002318842972,0.00015379062062947924,0.00015379062062947924,1.6996182239381596e-11,1.8021950154434307e-07,0.00014815632300724246,1.6996182239381596e-11,27516.68838791661,20878.717425969335,0.7587656309375439,1.0227967891057668,0.6354985093321834,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452087648381432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5992815093222,260.5992815093222,-12.550718490677752,244.80596510204893,276.3925979165935,127869.40961400731,127866.93452144593,2.475092561359947,0.0,nan,276.3925979165935,3.2425979165935246,270.07527135368537,-3.074728646314611,263.757944790777,-9.392055209222974,257.44061822786944,-15.709381772130541,251.1232916649592,-22.02670833504078,244.80596510204893,-28.344034897951047,1.0,1.0,26381.15544483698,26381.15544483698,275.5868602213764,2.4368602213764348,275.5868602213764,275.5868602213764,77315.75388572385,77315.6855347131,0.06835101074830163,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5868602213764,2.4368602213764348,1.0,0.002,0.12940931477556378,0.004910621313260885,0.0001998927465935289,0.001800107253739088,0.09994637329676445,0.09994637329676445,0.0,3.32616746645531e-13,1.0,1.0000003002695261,0.00014815630601106022,0.0926703730593592,0.0,2.7777111337027773e-08,0.03567712120208907,0.0,1600128.4046934063,266.6421639429128,1.802025053621037e-07,1.0,1284407.1786014095,2598.5360797788308,,,,,,,,,,,,,,,,,2.0,16536.642212940376,1552.10870952661,0.3721557115644686,6.17534620354742,2.9440941210581726
4484.0,-30.098701461401994,5.001198766938546,35.05881411374383,24.096281581465178,4.997421797679317,-26.589089135493037,-40.10317081175742,1.4878094717704695,-6.507832209272124,-6.5078323749313,40.117606727977474,42252.15615528981,25750.150839417794,25750.150839417794,68002.30699470761,77325.06310231192,77315.67068914372,25750.150839417794,103065.82152856152,103065.82152856152,103065.82152856152,130582.5009449824,126064.78484659523,4517.716098387168,0.0,91534.34040159549,56461.43345457383,38969.89660780184,27516.679416420884,66486.57602422273,20878.71115854593,1552.1081990027876,0.0,0.8785702116621106,2.7279607787700857,0.0014947054983599872,1.0,1.0,-6.507696177726871,334287.9724932081,1559610.3438756594,4.665469511941076,1559610.3438756594,4.665469511941076,0.7587656505561615,0.09267036106189358,4.028046144702076,101325.0,128388.78631717051,1.2670988040184605,1.0,0.0,4.028046144700541,1.2847844754149769,1.2850805693740024,3.1351921055872376,0.0,16536.63944580142,0.0,0.0,22724.253177185383,2317.2289392591133,19315.614416759337,1969.6445184399706,0.85,0.8499999655060947,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.805637391162,4632.441516551485,6.166510866512748,5.001198766938546,-3.7016570029963582,8.702855769934905,2.9440957443821065,3.5,0.8411702126806019,0.6,0.00023044997082250748,0.9974218077156446,0.00023104565093708736,199.00394581629956,0.0,0.0,0.0,0.03943536517402355,7.793996686560124e-05,0.00015251000395690624,0.0006143173334671146,0.09267036104799113,0.09267036104799113,0.09267036104799113,0.09267038578368066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487952.0072543154,595.5821686763081,0.0,0.09267036104799113,0.09267036106189358,0.09267036106189358,0.3721556814927583,0.3721556814927583,0.5,9.999003061011882,0.00014887966335663805,0.00014887966335663805,-1.2505552149377763e-12,1.6565917348998482e-07,0.0001361972044264803,-1.2505552149377763e-12,27516.679416420884,20878.71115854593,0.7587656505561615,1.0227975489357832,0.6354990538224783,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520874919174733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59929581092393,260.59929581092393,-12.550704189076043,244.8059904837741,276.39260113807245,127869.31363524144,127866.85277856428,2.4608566771691227,0.0,nan,276.39260113807245,3.242601138072473,270.07527900721266,-3.07472099278732,263.757956876354,-9.392043123645976,257.440634745495,-15.709365254504974,251.1233126146351,-22.02668738536488,244.8059904837741,-28.344009516225867,1.0,1.0,26381.15544483698,26381.15544483698,275.58686236625925,2.4368623662592768,275.58686236625925,275.58686236625925,77315.74199063459,77315.67068914372,0.071301490868791,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58686236625925,2.4368623662592768,1.0,0.002,0.12940928924062922,0.004910622123704578,0.00019989270873775603,0.0018001072917091733,0.09994635436887801,0.09994635436887801,0.0,4.4692938586110564e-13,1.0,1.0000002760451387,0.00013619720567703553,0.09267036106189358,0.0,2.5534954768269906e-08,0.03279727887296118,0.0,1600128.4091833644,266.64216779072785,1.6566042404519976e-07,1.0,1284407.165416856,2598.5361331429863,,,,,,,,,,,,,,,,,2.0,16536.63944580142,1552.1081990027876,0.3721556814927583,6.17534620354742,2.9440957443821065
4485.0,-30.09867532328667,5.001197518705121,35.058813314643345,24.096282245032512,4.9974256225496685,-26.58906522870152,-40.10314088137818,1.4878155278815135,-6.507827798186838,-6.507827967010533,40.11760517103164,42252.13768262149,25750.149780313408,25750.149780313408,68002.2874629349,77325.05032389477,77315.66044342061,25750.149780313408,103065.81022373402,103065.81022373402,103065.81022373402,130582.48109084582,126064.76526041848,4517.715830427332,0.0,91534.3185896113,56461.405948002124,38969.9029351213,27516.670867111792,66486.57380223309,20878.705229267598,1552.1076954459497,0.0,0.8785702414434171,2.7279612268735836,0.0014947054983599872,1.0,1.0,-6.50768917300536,334288.03066070675,1559610.276578957,4.665468498816576,1559610.276578957,4.665468498816576,0.7587656708218304,0.09267034897373193,4.028046144702076,101325.0,128388.7764068259,1.2670987062109638,1.0,0.0,4.028046144704416,1.2847844470838545,1.2850805410363508,3.1351921747221896,0.0,16536.636678236184,0.0,0.0,22724.247762157003,2317.22838707989,19315.608329634073,1969.6438977259384,0.85,0.8499999001859422,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.807016750035,4632.441516551485,6.166508575952906,5.001197518705121,-3.701653102047744,8.702850620752866,2.9440973652130653,3.5,0.8411706757751615,0.6,0.00023044997082250748,0.997419092066656,0.00023104627999952787,199.00392441510746,0.0,0.0,0.0,0.03943536517402355,7.79402310863045e-05,0.00015250973973620298,0.0006143162691739294,0.09267034896450765,0.09267034896450765,0.09267034896450765,0.09267037408186463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.9960922197,595.5821722298026,0.0,0.09267034896450765,0.09267034897373193,0.09267034897373193,0.37215565090940866,0.37215565090940866,0.5,9.999003814613477,0.0001452736175338032,0.0001452736175338032,5.6274984672199935e-12,1.6882370346138487e-07,0.00013879400518135299,5.6274984672199935e-12,27516.670867111792,20878.705229267598,0.7587656708218304,1.022797289347626,0.635498797220355,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520873358410133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59931023614257,260.59931023614257,-12.550689763857406,244.80601580017677,276.39260467210715,127869.24297514146,127866.76084795083,2.4821271906291638,0.0,nan,276.39260467210715,3.242604672107177,270.07528689772005,-3.0747131022799294,263.7579691233355,-9.392030876664478,257.4406513489517,-15.709348651048288,251.12333357456424,-22.026666425435735,244.80601580017677,-28.34398419982321,1.0,1.0,26381.15544483698,26381.15544483698,275.58686558884636,2.4368655888463877,275.58686558884636,275.58686558884636,77315.73285592455,77315.66044342061,0.07241250394145027,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58686558884636,2.4368655888463877,1.0,0.002,0.12940926321882862,0.004910623035282261,0.00019989267035409622,0.0018001073301510556,0.09994633517704811,0.09994633517704811,0.0,5.051519098853152e-13,1.0,1.000000281305224,0.00013879399955385452,0.09267034897373193,0.0,2.6021812601649563e-08,0.03342260217114535,0.0,1600128.4143589358,266.64217220181314,1.6881807596291765e-07,1.0,1284407.1503699415,2598.536194045025,,,,,,,,,,,,,,,,,2.0,16536.636678236184,1552.1076954459497,0.37215565090940866,6.17534620354742,2.9440973652130653
4486.0,-30.09864917186732,5.001196269830579,35.058812526087344,24.096281686238967,4.9974280813585175,-26.589041446546208,-40.103118494711794,1.4878203559657601,-6.5078238808512765,-6.507824066551278,40.11760387712582,42252.15070486507,25750.1498591817,25750.1498591817,68002.30056404677,77325.03816529282,77315.65230436379,25750.1498591817,103065.80216354548,103065.80216354548,103065.80216354548,130582.46600670664,126064.75037729937,4517.715629407282,0.0,91534.29683858501,56461.40937786717,38969.87495635316,27516.663843161157,66486.53879951432,20878.700368473856,1552.107276356886,0.0,0.8785702674770363,2.7279616231913155,0.0014947054983599872,1.0,1.0,-6.50767131741037,334288.08213037817,1559610.220652661,4.665467613183966,1559610.220652661,4.665467613183966,0.7587656878565581,0.09267033746368616,4.028046144702076,101325.0,128388.76850082063,1.2670986281847583,1.0,0.0,4.028046144701561,1.2847844244975717,1.2850805184448628,3.1351922298383132,0.0,16536.63391182105,0.0,0.0,22724.242362261994,2317.227836443841,19315.603476824563,1969.6434028770848,0.85,0.8499998886168308,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.8083965881715,4632.441516551485,6.166506557202376,5.001196269830579,-3.7016495846837456,8.702845854514326,2.944098986607546,3.5,0.8411711390307275,0.6,0.00023044997082250748,0.9974163750434173,0.0002310469093837326,199.003903003027,0.0,0.0,0.0,0.03943536517402355,7.794042871283287e-05,0.00015250954210967461,0.0006143154731251537,0.092670337454218,0.092670337454218,0.092670337454218,0.09267036526879231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.9858118629,595.5821755094698,0.0,0.092670337454218,0.09267033746368616,0.09267033746368616,0.37215561996965546,0.37215561996965546,0.5,9.99900464916107,0.00014536268815845688,0.00014536268815845688,-8.731149137020111e-11,1.8570000293038902e-07,0.0001527491409092363,-8.731149137020111e-11,27516.663843161157,20878.700368473856,0.7587656878565581,1.0227980248618915,0.6354993276499711,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520871796812955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59932463952373,260.59932463952373,-12.550675360476248,244.8060410530133,276.3926082260326,127869.15477550741,127866.67640579946,2.478369707977288,0.0,nan,276.3926082260326,3.242608226032644,270.0752947914293,-3.0747052085706628,263.7579813568252,-9.392018643174765,257.44066792222327,-15.709332077776708,251.1233544876185,-22.026645512381464,244.8060410530133,-28.343958946986675,1.0,1.0,26381.15544483698,26381.15544483698,275.5868685476934,2.43686854769345,275.5868685476934,275.5868685476934,77315.72029930922,77315.65230436379,0.06799494543520268,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5868685476934,2.43686854769345,1.0,0.002,0.1294092345806952,0.004910623865165429,0.00019989262772056714,0.0018001073726970516,0.09994631386028356,0.09994631386028356,0.0,4.176186306492635e-13,1.0,1.0000003095729948,0.00015274922822072767,0.09267033746368616,0.0,2.8638207952283363e-08,0.036783118686396325,0.0,1600128.4189754326,266.6421761191487,1.8578731442175922e-07,1.0,1284407.1370556396,2598.5362479343585,,,,,,,,,,,,,,,,,2.0,16536.63391182105,1552.107276356886,0.37215561996965546,6.17534620354742,2.944098986607546
4487.0,-30.098623007363116,5.001195024067335,35.058811740450004,24.096281197294616,4.997430581723839,-26.58901764845392,-40.10309233618898,1.487825222739715,-6.507819777004443,-6.507819967727615,40.11760238421017,42252.14808772041,25750.14948491333,25750.14948491333,68002.29757263375,77325.02600219125,77315.64192176166,25750.14948491333,103065.791406675,103065.791406675,103065.791406675,130582.44718840878,126064.73177104918,4517.715417359599,0.0,91534.27509466557,56461.39717989139,38969.86434974909,27516.65578173378,66486.52013148287,20878.694772667553,1552.1068031717639,0.0,0.8785702953422245,2.7279620398566635,0.0014947054983599872,1.0,1.0,-6.507663176404321,334288.1362203522,1559610.1561224647,4.665466665243599,1559610.1561224647,4.665466665243599,0.7587657067879351,0.0926703255696907,4.028046144702076,101325.0,128388.7605391393,1.2670985496090728,1.0,0.0,4.028046144702504,1.2847844017302947,1.2850804956723387,3.1351922853961094,0.0,16536.631146543707,0.0,0.0,22724.23696413132,2317.2272859877044,19315.598585127183,1969.6429040627722,0.85,0.8499998752704241,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.809774490964,4632.441516551485,6.166504432796464,5.001195024067335,-3.7016459177873897,8.702840941854724,2.944100605728235,3.5,0.8411716016366385,0.6,0.00023044997082250748,0.9974136566687013,0.00023104753908443149,199.00388158023765,0.0,0.0,0.0,0.03943536517402355,7.794065963739756e-05,0.0001525093111851099,0.0006143145429503512,0.09267032555731745,0.09267032555731745,0.09267032555731745,0.09267035411025448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.97446500504,595.5821791261917,0.0,0.09267032555731745,0.0926703255696907,0.0926703255696907,0.3721555890765115,0.3721555890765115,0.5,9.999005505311214,0.00014617096536539975,0.00014617096536539975,2.114575181622058e-11,1.9072319901169976e-07,0.00015679132332024892,2.114575181622058e-11,27516.65578173378,20878.694772667553,0.7587657067879351,1.0227982670495206,0.6354994667214213,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520870234421277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5993390300053,260.5993390300053,-12.55066096999468,244.80606625647926,276.3926118035299,127869.06744856582,127866.59129842094,2.4761501448782615,0.0,nan,276.3926118035299,3.2426118035299396,270.07530269411984,-3.074697305880136,263.7579935847108,-9.392006415289188,257.440684475301,-15.70931552469898,251.12337536589106,-22.026624634108913,244.80606625647926,-28.343933743520722,1.0,1.0,26381.15544483698,26381.15544483698,275.5868714453478,2.4368714453478333,275.5868714453478,275.5868714453478,77315.70821046272,77315.64192176166,0.06628870105487294,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5868714453478,2.4368714453478333,1.0,0.002,0.12940920518438276,0.0049106247340082055,0.0001998925839974952,0.0018001074162032125,0.0999462919987476,0.0999462919987476,0.0,2.0070750617051658e-13,1.0,1.0000003177606445,0.0001567913021744971,0.0926703255696907,0.0,2.93960338756146e-08,0.03775647529965573,0.0,1600128.4237933431,266.64218022299553,1.9070205325988354e-07,1.0,1284407.1230635133,2598.5363045671756,,,,,,,,,,,,,,,,,2.0,16536.631146543707,1552.1068031717639,0.3721555890765115,6.17534620354742,2.944100605728235
4488.0,-30.098596830022284,5.001193780585712,35.0588109574726,24.096280603576474,4.997433001478909,-26.588993846873567,-40.103066177666165,1.4878300182507318,-6.507815720381473,-6.507815915243509,40.11760088968857,42252.14552042377,25750.149211240616,25750.149211240616,68002.29473166438,77325.01388869222,77315.63135019851,25750.149211240616,103065.78056143913,103065.78056143913,103065.78056143913,130582.42830575412,126064.71308930738,4517.715216446747,0.0,91534.25336250434,56461.38499391427,38969.85374287786,27516.647744314992,66486.50148719284,20878.68919146426,1552.106332204538,0.0,0.8785703229617903,2.727962451807527,0.0014947054983599872,1.0,1.0,-6.507655702371665,334288.1896971088,1559610.0915244739,4.665465725659056,1559610.0915244739,4.665465725659056,0.7587657255879887,0.09267031372686628,4.028046144702076,101325.0,128388.75268881013,1.2670984721323477,1.0,0.0,4.028046144701079,1.2847843792963942,1.2850804732332681,3.1351923401403865,0.0,16536.62838240021,0.0,0.0,22724.231568919735,2317.226735829232,19315.593765057696,1969.6424125524718,0.85,0.8499998649668716,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.811151420837,4632.441516551485,6.1665023339187695,5.001193780585712,-3.7016422859917433,8.702836066577456,2.9441022237060404,3.5,0.8411720639160115,0.6,0.00023044997082250748,0.9974109369683146,0.00023104816909565163,199.00386014694257,0.0,0.0,0.0,0.03943536517402355,7.794089056259474e-05,0.00015250908025991276,0.0006143136127730011,0.09267031371642837,0.09267031371642837,0.09267031371642837,0.09267034289806778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.9630169733,595.5821827757384,0.0,0.09267031371642837,0.09267031372686628,0.09267031372686628,0.37215555831521885,0.37215555831521885,0.5,9.999006380836011,0.00014751854365613326,0.00014751854365613326,-2.8421709430404007e-13,1.9486202518237405e-07,0.00016021287183320965,-2.8421709430404007e-13,27516.647744314992,20878.68919146426,0.7587657255879887,1.0227985111348283,0.635499606315768,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520868671248195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5993534037716,260.5993534037716,-12.550646596228376,244.80609142103518,276.3926153865069,127868.97945286492,127866.50617887835,2.473273986564524,0.0,nan,276.3926153865069,3.242615386506941,270.07531059341176,-3.07468940658822,263.7580058003195,-9.391994199680482,257.44070100722513,-15.709298992774848,251.12339621413108,-22.0266037858689,244.80609142103518,-28.3439085789648,1.0,1.0,26381.15544483698,26381.15544483698,275.5868742748017,2.43687427480171,275.5868742748017,275.5868742748017,77315.69599106383,77315.63135019851,0.0646408653119579,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5868742748017,2.43687427480171,1.0,0.002,0.12940917514687336,0.004910625598352274,0.0001998925392649016,0.0018001074611778052,0.0999462696324508,0.0999462696324508,0.0,4.427066352397091e-13,1.0,1.0000003246913995,0.00016021287211742674,0.09267031372686628,0.0,3.003752441042468e-08,0.038580409896419504,0.0,1600128.4285548166,266.6421842796185,1.9486230939946836e-07,1.0,1284407.1092300126,2598.5363605579328,,,,,,,,,,,,,,,,,2.0,16536.62838240021,1552.106332204538,0.37215555831521885,6.17534620354742,2.9441022237060404
4489.0,-30.09857064007741,5.0011925391976675,35.058810176372226,24.096280009858333,4.997435382578676,-26.58897003781191,-40.10304001914335,1.4878347802382574,-6.507811677753125,-6.507811875141099,40.11759937789357,42252.14299960818,25750.14896001244,25750.14896001244,68002.29195962062,77325.00180608057,77315.62047832436,25750.14896001244,103065.7694383368,103065.7694383368,103065.7694383368,130582.40908232213,126064.69406017473,4517.715022147404,0.0,91534.23164045367,56461.37283367796,38969.84311863968,27516.639643985323,66486.482762625,20878.683564132134,1552.1058585506246,0.0,0.8785703505801828,2.727962862524029,0.0014947054983599872,1.0,1.0,-6.507649588027107,334288.2430108308,1559610.0261791048,4.665464786114462,1559610.0261791048,4.665464786114462,0.7587657444464104,0.09267030191582047,4.028046144702076,101325.0,128388.74489415708,1.2670983952051031,1.0,0.0,4.028046144702902,1.2847843570193211,1.285080450951061,3.1351923945019675,0.0,16536.625619386028,0.0,0.0,22724.226176218188,2317.226185926712,19315.58897868341,1969.6419244781255,0.85,0.8499998560522138,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.812527169209,4632.441516551485,6.166500242162096,5.0011925391976675,-3.7016386637964134,8.70283120299408,2.944103840295863,3.5,0.841172525798818,0.6,0.00023044997082250748,0.9974082159664298,0.00023104879941179853,199.0038387033323,0.0,0.0,0.0,0.03943536517402355,7.79411214884244e-05,0.00015250884933408308,0.0006143126825931031,0.09267030190455931,0.09267030190455931,0.09267030190455931,0.09267033148340412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.9514289261,595.5821864699695,0.0,0.09267030190455931,0.09267030191582047,0.09267030191582047,0.3721555277452443,0.3721555277452443,0.5,9.999007268077795,0.00014901592976457323,0.00014901592976457323,3.865352482534945e-12,1.9738797618629178e-07,0.0001622871139943527,3.865352482534945e-12,27516.639643985323,20878.683564132134,0.7587657444464104,1.022798757491917,0.6354997473766199,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520867107308535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59936776149334,260.59936776149334,-12.550632238506637,244.8061165555815,276.3926189674038,127868.8913281249,127866.42081486223,2.470513262677608,0.0,nan,276.3926189674038,3.242618967403814,270.0753184850384,-3.0746815149615827,263.75801800267647,-9.391981997323512,257.4407175203123,-15.709282479687658,251.12341703794766,-22.026582962052316,244.8061165555815,-28.34388344441848,1.0,1.0,26381.15544483698,26381.15544483698,275.58687705713066,2.436877057130687,275.58687705713066,275.58687705713066,77315.68393988264,77315.62047832436,0.0634615582821425,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58687705713066,2.436877057130687,1.0,0.002,0.12940914472036857,0.004910626461165506,0.00019989249392636733,0.0018001075064200684,0.09994624696318366,0.09994624696318366,0.0,3.4643555385516223e-13,1.0,1.0000003288929944,0.0001622871101290002,0.09267030191582047,0.0,3.042641020872135e-08,0.039079897160809986,0.0,1600128.4332975415,266.64218832224685,1.9738411083380925e-07,1.0,1284407.0954386932,2598.536416377998,,,,,,,,,,,,,,,,,2.0,16536.625619386028,1552.1058585506246,0.3721555277452443,6.17534620354742,2.944103840295863
4490.0,-30.098544514821945,5.001191299616308,35.058809396688716,24.096279346291,4.997437721172203,-26.588946291222918,-40.103013860620536,1.4878394974981735,-6.507807654449721,-6.5078078532462715,40.11759785657613,42252.140254820835,25750.148743243153,25750.148743243153,68002.28899806399,77324.98972503346,77315.60940812521,25750.148743243153,103065.75815136835,103065.75815136835,103065.75815136835,130582.38966484168,126064.67483187561,4517.7148329660695,0.0,91534.20992896118,56461.36045844477,38969.83274501823,27516.631513473334,66486.46425849157,20878.677914020238,1552.1053838796329,0.0,0.8785703781361142,2.727963271403872,0.0014947054983599872,1.0,1.0,-6.50764440831756,334288.2960842448,1559609.9604228134,4.665463848694758,1559609.9604228134,4.665463848694758,0.7587657633092602,0.0926702901514011,4.028046144702076,101325.0,128388.73721085618,1.267098319376819,1.0,0.0,4.028046144700527,1.284784334951489,1.285080428878143,3.1351924483529507,0.0,16536.622857496925,0.0,0.0,22724.22078613781,2317.225636291477,19315.588730507385,1969.641899171214,0.85,0.8500000467470483,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.813901691041,4632.441516551485,6.16649816047007,5.001191299616308,-3.7016350557052147,8.702826355321523,2.944105455444779,3.5,0.841172987269937,0.6,0.00023044997082250748,0.9974055016934331,0.00023104942817263463,199.00381731269255,0.0,0.0,0.0,0.03943536517402355,7.794135241488657e-05,0.0001525086184076209,0.0006143117524106574,0.09267029014005676,0.09267029014005676,0.09267029014005676,0.09267031993902462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.9397631176,595.582190189022,0.0,0.09267029014005676,0.0926702901514011,0.0926702901514011,0.37215549738364206,0.37215549738364206,0.5,9.999008161897562,0.000150451963179421,0.000150451963179421,4.888534022029489e-12,1.987965561056626e-07,0.0001634449287166717,4.888534022029489e-12,27516.631513473334,20878.677914020238,0.7587657633092602,1.0227989976076794,0.6354998829618834,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45208655426162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59938209634356,260.59938209634356,-12.550617903656416,244.8061416540142,276.3926225386707,127868.80269675987,127866.33611911407,2.466577645797994,0.0,nan,276.3926225386707,3.24262253867073,270.0753263617398,-3.074673638260151,263.75803018481025,-9.391969815189725,257.440734007879,-15.709265992121004,251.12343783094732,-22.026562169052653,244.8061416540142,-28.34385834598578,1.0,1.0,26381.15544483698,26381.15544483698,275.58687979830773,2.436879798307757,275.58687979830773,275.58687979830773,77315.67178626309,77315.60940812521,0.06237813788175117,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58687979830773,2.436879798307757,1.0,0.002,0.12940911407676603,0.004910627321804347,0.00019989244824500878,0.0018001075520869497,0.09994622412250438,0.09994622412250438,0.0,3.319584190863978e-13,1.0,1.0000003312382764,0.0001634449238281377,0.0926702901514011,0.0,3.064348008387669e-08,0.0393587028279563,0.0,1600128.4380160181,266.64219234555026,1.9879166757164057e-07,1.0,1284407.0817095346,2598.536471946452,,,,,,,,,,,,,,,,,2.0,16536.622857496925,1552.1053838796329,0.37215549738364206,6.17534620354742,2.944105455444779
4491.0,-30.098518376090016,5.001190061624623,35.058808617992554,24.096278682723664,4.997440021810685,-26.58892253630088,-40.10298770209772,1.4878441819443562,-6.507803647071455,-6.507803846275368,40.1175963256992,42252.13755952951,25750.148552506223,25750.148552506223,68002.28611203574,77324.97766280049,77315.5981540607,25750.148552506223,103065.74670656692,103065.74670656692,103065.74670656692,130582.37005748064,126064.65541095327,4517.714646527366,0.0,91534.18821546709,56461.34811188358,38969.82233731501,27516.623350913716,66486.44568822873,20878.672239965355,1552.1049080280789,0.0,0.8785704056478456,2.727963678785515,0.0014947054983599872,1.0,1.0,-6.507640108624344,334288.3489613903,1559609.8942533985,4.6654629127787235,1559609.8942533985,4.6654629127787235,0.7587657821857005,0.09267027842953146,4.028046144702076,101325.0,128388.7295275553,1.267098243548535,1.0,0.0,4.028046144699898,1.2847843130371635,1.2850804069587671,3.135192501829341,0.0,16536.620095184873,0.0,0.0,22724.215395560514,2317.22508660557,19315.579528829876,1969.6409608612398,0.85,0.8499998434534923,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.815274915649,4632.441516551485,6.166496086929128,5.001190061624623,-3.7016314593327206,8.702821520957343,2.944107069069732,3.5,0.8411734483056377,0.6,0.00023044997082250748,0.9974027860282718,0.00023105005725939016,199.00379591102327,0.0,0.0,0.0,0.03943536517402355,7.794158334198124e-05,0.00015250838748052625,0.000614310822225664,0.09267027841887655,0.09267027841887655,0.09267027841887655,0.09267030826859203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.9280428533,595.5821939253142,0.0,0.09267027841887655,0.09267027842953146,0.09267027842953146,0.3721554672235622,0.3721554672235622,0.5,9.999009057424585,0.00015166473633598798,0.00015166473633598798,5.6274984672199935e-11,1.9920389604521915e-07,0.0001637376510075228,5.6274984672199935e-11,27516.623350913716,20878.672239965355,0.7587657821857005,1.0227992398768788,0.6355000199237625,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520863981789003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59939641025403,260.59939641025403,-12.550603589745947,244.80616672488202,276.3926260956242,127868.71404435101,127866.25106964169,2.462974709304509,0.0,nan,276.3926260956242,3.242626095624246,270.0753342214753,-3.074665778524661,263.75804234732897,-9.39195765267101,257.44075047318114,-15.709249526818837,251.1234585990324,-22.026541400967574,244.80616672488202,-28.34383327511796,1.0,1.0,26381.15544483698,26381.15544483698,275.5868825032894,2.4368825032894392,275.5868825032894,275.5868825032894,77315.65976184701,77315.5981540607,0.0616077863087412,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5868825032894,2.4368825032894392,1.0,0.002,0.12940908337843365,0.004910628180253229,0.00019989240247299999,0.0018001075979488545,0.09994620123649998,0.09994620123649998,0.0,4.218543916967299e-13,1.0,1.0000003318311221,0.00016373759473253813,0.09267027842953146,0.0,3.0698348601610054e-08,0.03942917592079216,0.0,1600128.4427143233,266.6421963529285,1.9914762106054695e-07,1.0,1284407.0680311513,2598.536527309403,,,,,,,,,,,,,,,,,2.0,16536.620095184873,1552.1049080280789,0.3721554672235622,6.17534620354742,2.944107069069732
4492.0,-30.098492224118882,5.00118882512691,35.0588078399566,24.09627801915633,4.997442304605908,-26.588898771245955,-40.10296535035593,1.4878488516604529,-6.507799649334686,-6.5077998480155355,40.11759478735703,42252.15059436733,25750.148373240205,25750.148373240205,68002.29896760754,77324.9656225693,77315.58676733045,25750.148373240205,103065.73514057064,103065.73514057064,103065.73514057064,130582.35030333999,126064.63584247994,4517.714460860053,0.0,91534.16651137065,56461.351482874925,38969.79447610636,27516.615162769347,66486.40963887572,20878.666546945824,1552.1044311695762,0.0,0.8785704331402859,2.7279640852817346,0.0014947054983599872,1.0,1.0,-6.507636495895895,334288.4017221928,1559609.8277604813,4.665461977518981,1559609.8277604813,4.665461977518981,0.7587658010784397,0.09267026674440577,4.028046144702076,101325.0,128388.72189993052,1.2670981682697313,1.0,0.0,4.02804614470206,1.2847842911917478,1.2850803851083168,3.1351925551375768,0.0,16536.61733401364,0.0,0.0,22724.210007316276,2317.2245371575696,19315.579328441167,1969.640940427278,0.85,0.8500000361826585,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.816646789887,4632.441516551485,6.166494018130645,5.00118882512691,-3.7016278700378606,8.70281669516477,2.9441086811082675,3.5,0.8411739088880764,0.6,0.00023044997082250748,0.9974000689956112,0.00023105068666635667,199.00377449851862,0.0,0.0,0.0,0.03943536517402355,7.794178066336423e-05,0.00015250819015914324,0.000614310027406028,0.09267026673445866,0.09267026673445866,0.09267026673445866,0.09267029650591589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.9162966988,595.5821976696594,0.0,0.09267026673445866,0.09267026674440577,0.09267026674440577,0.372155437240058,0.372155437240058,0.5,9.999009950833212,0.0001525609421264562,0.0001525609421264562,1.7053025658242404e-12,1.98680822904862e-07,0.0001633521196140464,1.7053025658242404e-12,27516.615162769347,20878.666546945824,0.7587658010784397,1.0227999878014988,0.6355005605485695,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520862420157006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5994107066146,260.5994107066146,-12.550589293385372,244.80619177532185,276.39262963790515,127868.62557021782,127866.16561540376,2.4599548140686016,0.0,nan,276.39262963790515,3.242629637905168,270.0753420653888,-3.0746579346111957,263.75805449287407,-9.39194550712591,257.4407669203573,-15.709233079642672,251.12347934784054,-22.026520652159434,244.80619177532185,-28.343808224678128,1.0,1.0,26381.15544483698,26381.15544483698,275.58688518421184,2.43688518421186,275.58688518421184,275.58688518421184,77315.64782331338,77315.58676733045,0.06105598293652292,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58688518421184,2.43688518421186,1.0,0.002,0.12940905275251394,0.0049106290368641885,0.00019989235680922037,0.0018001076437284902,0.09994617840461019,0.09994617840461019,0.0,5.377105011250549e-13,1.0,1.0000003310503098,0.00016335211790874382,0.09267026674440577,0.0,3.062607458074384e-08,0.03933634623956311,0.0,1600128.4474001464,266.6422003506653,1.9867911760229617e-07,1.0,1284407.0543828644,2598.53658255054,,,,,,,,,,,,,,,,,2.0,16536.61733401364,1552.1044311695762,0.372155437240058,6.17534620354742,2.9441086811082675
