time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4493.0,-30.098466059595495,5.001187582487125,35.05880705783684,24.096275923680537,4.997443024878166,-26.58887515114718,-40.10293922675771,1.487852116431318,-6.507796084507049,-6.507796271148428,40.11759311354206,42252.14808536618,25750.149111504787,25750.149111504787,68002.29719687096,77324.95428866509,77315.57220329059,25750.149111504787,103065.72131479537,103065.72131479537,103065.72131479537,130582.32807138545,126064.61381933549,4517.714252049961,0.0,91534.14487562026,56461.33867232721,38969.78467032561,27516.60675659007,66486.39142691568,20878.66067039255,1552.103954104631,0.0,0.8785704588665562,2.7279644490944066,0.0014947054983599872,1.0,1.0,-6.507642818777242,334288.448922938,1559609.755412295,4.6654611023422605,1559609.755412295,4.6654611023422605,0.7587658193135398,0.09267025509782092,4.028046144702076,101325.0,128388.71655502557,1.2670981155196208,1.0,0.0,4.028046144702611,1.2847842759188117,1.2850803698318611,3.1351925924073316,0.0,16536.614573978924,0.0,0.0,22724.204636039576,2317.223989439776,19315.576046950933,1969.6406058083987,0.85,0.8500000926904737,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.818017291441,4632.441516551485,6.166492171085343,5.001187582487125,-3.701624601756366,8.702812184243491,2.944110291534165,3.5,0.8411743690097614,0.6,0.00023044997082250748,0.9973973506668435,0.000231051316377001,199.0037530757413,0.0,0.0,0.0,0.03943536517402355,7.794201128331629e-05,0.00015250795953919118,0.0006143090984582192,0.09267025508365184,0.09267025508365184,0.09267025508365184,0.09267028309463056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.9041510384,595.5822015372726,0.0,0.09267025508365184,0.09267025509782092,0.09267025509782092,0.3721554073978495,0.3721554073978495,0.5,9.999010791224864,0.00015144987889925687,0.00015144987889925687,-6.821210263296962e-13,1.8664138679014286e-07,0.0001534523711939073,-6.821210263296962e-13,27516.60675659007,20878.66067039255,0.7587658193135398,1.022800241333922,0.6355006968878935,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520860857734377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59942484770943,260.59942484770943,-12.550575152290548,244.80621679701107,276.3926328984055,127868.51950925413,127866.0862708404,2.433238413701347,0.0,nan,276.3926328984055,3.2426328984055317,270.0753496781277,-3.074650321872298,263.75806645785036,-9.391933542149616,257.4407832375701,-15.70921676242989,251.12350001729183,-22.026499982708145,244.80621679701107,-28.343783202988902,1.0,1.0,26381.15544483698,26381.15544483698,275.5868870761567,2.4368870761567223,275.5868870761567,275.5868870761567,77315.63358976517,77315.57220329059,0.06138647458283231,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5868870761567,2.4368870761567223,1.0,0.002,0.12940902398253978,0.004910629808275517,0.000199892313839124,0.0018001076865430282,0.099946156919562,0.099946156919562,0.0,3.821522091829177e-13,1.0,1.0000003109973543,0.00015345237187602834,0.09267025509782092,0.0,2.87700177337636e-08,0.03695241338068422,0.0,1600128.4515619404,266.6422039154929,1.866420689111692e-07,1.0,1284407.0421728664,2598.536631970232,,,,,,,,,,,,,,,,,2.0,16536.614573978924,1552.103954104631,0.3721554073978495,6.17534620354742,2.944110291534165
4494.0,-30.0984399595775,5.001186339692895,35.058806264446815,24.096274526696675,4.997444514089403,-26.58885151221109,-40.10291687501592,1.4878560667211302,-6.507792221362308,-6.507792384746436,40.11759122410591,42252.16098644686,25750.149128860736,25750.149128860736,68002.3101153076,77324.94259658609,77315.5556367328,25750.149128860736,103065.70476559353,103065.70476559353,103065.70476559353,130582.30195696853,126064.58798985912,4517.713967109405,0.0,91534.12321943567,56461.341609288844,38969.757344607584,27516.597191374993,66486.35453598258,20878.653977144328,1552.1034146988275,0.0,0.8785704870881704,2.727964844526736,0.0014947054983599872,1.0,1.0,-6.507658064828149,334288.50020847586,1559609.6737441923,4.665460142276975,1559609.6737441923,4.665460142276975,0.7587658398287958,0.09267024293059332,4.028046144702076,101325.0,128388.71009659875,1.2670980517799038,1.0,0.0,4.028046144702197,1.2847842574389476,1.285080351347738,3.1351926375027883,0.0,16536.611815067405,0.0,0.0,22724.1992596899,2317.223441204683,19315.572076431163,1969.6402009280605,0.85,0.8500001190666706,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.819384462076,4632.441516551485,6.166490156321221,5.001186339692895,-3.701621101556812,8.702807441249707,2.9441118980463745,3.5,0.8411748280132498,0.6,0.00023044997082250748,0.9973946390477348,0.00023105194453674845,199.00373170578362,0.0,0.0,0.0,0.03943536517402355,7.79422086057014e-05,0.00015250776221680608,0.0006143083036345467,0.09267024291556532,0.09267024291556532,0.09267024291556532,0.09267026729853804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.8914873946,595.5822055627475,0.0,0.09267024291556532,0.09267024293059332,0.09267024293059332,0.37215537746461336,0.37215537746461336,0.5,9.999011522782348,0.0001466229646212014,0.0001466229646212014,6.139089236967266e-12,1.633841293369187e-07,0.00013431991828838363,6.139089236967266e-12,27516.597191374993,20878.653977144328,0.7587658398287958,1.0228010031517758,0.635501243545845,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452085929456217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5994389258077,260.5994389258077,-12.550561074192274,244.80624179102574,276.39263606058717,127868.42442318625,127866.0020244694,2.4223987168333716,0.0,nan,276.39263606058717,3.242636060587188,270.0753572066765,-3.0746427933235054,263.758078352765,-9.391921647234994,257.4407994988521,-15.709200501147905,251.1235206449398,-22.02647935506019,244.80624179102574,-28.343758208974236,1.0,1.0,26381.15544483698,26381.15544483698,275.586889045964,2.436889045964051,275.586889045964,275.586889045964,77315.62157162404,77315.5556367328,0.06593489124497864,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.586889045964,2.436889045964051,1.0,0.002,0.12940899879960113,0.004910630621483256,0.0001998922765369391,0.0018001077239122808,0.09994613826846954,0.09994613826846954,0.0,4.49219654530264e-13,1.0,1.000000272242574,0.0001343199121492944,0.09267024293059332,0.0,2.5182966021835312e-08,0.032345178567151474,0.0,1600128.4560573986,266.64220777863767,1.6337799024768174e-07,1.0,1284407.0289062078,2598.5366856667456,,,,,,,,,,,,,,,,,2.0,16536.611815067405,1552.1034146988275,0.37215537746461336,6.17534620354742,2.9441118980463745
4495.0,-30.098413845839858,5.0011850954233275,35.05880546476506,24.0962732694112,4.997446174044712,-26.588827843851092,-40.10289071649311,1.4878601720543492,-6.507788429407185,-6.507788578161598,40.11758945579178,42252.15824251235,25750.149306336352,25750.149306336352,68002.30754884871,77324.93083098777,77315.5406243176,25750.149306336352,103065.68993065396,103065.68993065396,103065.68993065396,130582.27816890381,126064.56451115868,4517.713657745138,0.0,91534.10155329862,56461.32896481654,38969.747320535644,27516.588238249846,66486.33555878549,20878.647719505047,1552.102906381519,0.0,0.8785705144173623,2.72796523173141,0.0014947054983599872,1.0,1.0,-6.507666305647774,334288.5504409165,1559609.5973115333,4.6654592125708625,1559609.5973115333,4.6654592125708625,0.7587658592965523,0.09267023085234566,4.028046144702076,101325.0,128388.70335979147,1.2670979852927853,1.0,0.0,4.028046144704339,1.2847842382337753,1.2850803321381397,3.135192684368179,0.0,16536.609055735782,0.0,0.0,22724.193880869436,2317.2228927176393,19315.56345683233,1969.6393219735924,0.85,0.8499999409481058,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.82074983025,4632.441516551485,6.166488182564616,5.0011850954233275,-3.701617663213368,8.702802758636695,2.944113502440927,3.5,0.8411752864116934,0.6,0.00023044997082250748,0.997391926011206,0.00023105257302826645,199.00371032459736,0.0,0.0,0.0,0.03943536517402355,7.794243953514149e-05,0.000152507531287366,0.0006143073734401059,0.0926702308379431,0.0926702308379431,0.0926702308379431,0.092670252984984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.87973270536,595.5822092985774,0.0,0.0926702308379431,0.09267023085234566,0.09267023085234566,0.37215534703018566,0.37215534703018566,0.5,9.999012187291683,0.00014038072930588896,0.00014038072930588896,2.6489033189136535e-11,1.487543954681314e-07,0.00012227251380636517,2.6489033189136535e-11,27516.588238249846,20878.647719505047,0.7587658592965523,1.0228012564886033,0.6355013836663338,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520857735244102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5994529691323,260.5994529691323,-12.550547030867676,244.80626676631897,276.39263917194353,127868.33233740162,127865.91592201099,2.416415390615008,0.0,nan,276.39263917194353,3.2426391719435514,270.0753646908192,-3.074635309180792,263.7580902096966,-9.391909790303373,257.44081572857016,-15.70918427142982,251.1235412474453,-22.026458752554674,244.80626676631897,-28.343733233681007,1.0,1.0,26381.15544483698,26381.15544483698,275.5868911157539,2.4368911157538946,275.5868911157539,275.5868911157539,77315.60969525306,77315.5406243176,0.06907093546760734,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5868911157539,2.4368911157538946,1.0,0.002,0.12940897587538205,0.004910631410442289,0.00019989224269090843,0.0018001077577464474,0.0999461213454542,0.0999461213454542,0.0,4.3735588067805864e-13,1.0,1.0000002478392656,0.00012227248731733198,0.09267023085234566,0.0,2.2924252528108752e-08,0.029444070781640495,0.0,1600128.460481715,266.6422115705928,1.4872790643494227e-07,1.0,1284407.0159119656,2598.5367382606487,,,,,,,,,,,,,,,,,2.0,16536.609055735782,1552.102906381519,0.37215534703018566,6.17534620354742,2.944113502440927
4496.0,-30.098387718007743,5.001183859732304,35.0588046663515,24.096273898053937,4.997449908764508,-26.588803955329947,-40.10286455797029,1.4878661460011906,-6.507784078925852,-6.507784230953159,40.1175878929059,42252.155421932286,25750.14827540062,25750.14827540062,68002.30369733291,77324.91816031818,77315.53021052913,25750.14827540062,103065.67848592976,103065.67848592976,103065.67848592976,130582.25819594682,126064.54484628254,4517.713349664271,0.0,91534.07981672796,56461.317077995824,38969.73637636904,27516.579710017064,66486.3160863861,20878.6418017373,1552.1024052628522,0.0,0.8785705438923247,2.7279656736579887,0.0014947054983599872,1.0,1.0,-6.507659247345487,334288.60780691996,1559609.5297582285,4.665458209868269,1559609.5297582285,4.665458209868269,0.7587658793994914,0.0926702186480907,4.028046144702076,101325.0,128388.69361647514,1.2670978891337294,1.0,0.0,4.028046144701704,1.2847842102870362,1.2850803041849599,3.135192752565166,0.0,16536.606297549006,0.0,0.0,22724.188484563165,2317.2223424475396,19315.56194553373,1969.6391678640239,0.85,0.8500000762911749,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.82211305664,4632.441516551485,6.1664859225892386,5.001183859732304,-3.701613815327182,8.702797675059486,2.9441151043190956,3.5,0.8411757440911701,0.6,0.00023044997082250748,0.9973892115183253,0.00023105320186057914,199.0036889318755,0.0,0.0,0.0,0.03943536517402355,7.794267046521379e-05,0.0001525073003572937,0.0006143064432431183,0.0926702186384165,0.0926702186384165,0.0926702186384165,0.09267024118648494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.8689131165,595.5822127403951,0.0,0.0926702186384165,0.0926702186480907,0.0926702186480907,0.37215531593294077,0.37215531593294077,0.5,9.99901286389176,0.00013573426338098216,0.00013573426338098216,2.7284841053187847e-12,1.52027325839299e-07,0.00012498360769086503,2.7284841053187847e-12,27516.579710017064,20878.6418017373,0.7587658793994914,1.022801498115448,0.6355015273674328,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520856175106704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59946717390335,260.59946717390335,-12.550532826096628,244.80629174759093,276.3926426002133,127868.26464091163,127865.82044581491,2.4441950967284147,0.0,nan,276.3926426002133,3.242642600213344,270.0753724296902,-3.074627570309758,263.75810225916655,-9.391897740833429,257.4408320886418,-15.709167911358179,251.12356191811716,-22.026438081882816,244.80629174759093,-28.343708252409044,1.0,1.0,26381.15544483698,26381.15544483698,275.58689425818505,2.4368942581850774,275.58689425818505,275.58689425818505,77315.6007220014,77315.53021052913,0.07051147226593457,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58689425818505,2.4368942581850774,1.0,0.002,0.1294089524429172,0.004910632300164222,0.00019989220828191511,0.0018001077922512058,0.09994610414095756,0.09994610414095756,0.0,5.331208564884893e-13,1.0,1.0000002533309265,0.00012498360496238092,0.0926702186480907,0.0,2.3432544040715622e-08,0.030096923618832486,0.0,1600128.4655864383,266.6422159210741,1.520245973551937e-07,1.0,1284407.0010723998,2598.5367983234632,,,,,,,,,,,,,,,,,2.0,16536.606297549006,1552.1024052628522,0.37215531593294077,6.17534620354742,2.9441151043190956
4497.0,-30.098361577177972,5.001182615628324,35.05880387356162,24.096271872427337,4.997450725409778,-26.588780346919588,-40.102838434372075,1.4878694951502125,-6.507780645821811,-6.50778080384821,40.11758645847093,42252.15282408223,25750.149287945962,25750.149287945962,68002.30211202819,77324.90679723775,77315.51876886067,25750.149287945962,103065.66805680664,103065.66805680664,103065.66805680664,130582.2405411598,126064.52745678586,4517.713084373947,0.0,91534.05820036466,56461.30422720429,38969.726636844855,27516.57248435316,66486.29912119801,20878.63676606592,1552.101987964703,0.0,0.8785705678975649,2.727966021998826,0.0014947054983599872,1.0,1.0,-6.507650835727304,334288.6530306175,1559609.467757616,4.665457393239044,1559609.467757616,4.665457393239044,0.7587658956411889,0.09267020699250453,4.028046144702076,101325.0,128388.68810454191,1.267097834735178,1.0,0.0,4.028046144701125,1.2847841946193725,1.2850802885136854,3.1351927907981594,0.0,16536.603540515047,0.0,0.0,22724.183118099492,2317.2217952205383,19315.554085991615,1969.6383664137718,0.85,0.8499999311573514,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.823476720222,4632.441516551485,6.166484151329754,5.001182615628324,-3.701610664976386,8.70279328060471,2.944116706711343,3.5,0.8411762019175265,0.6,0.00023044997082250748,0.9973864956830584,0.00023105383100729095,199.0036675285162,0.0,0.0,0.0,0.03943536517402355,7.794290108759986e-05,0.00015250706973490762,0.0006143055142855052,0.09267020697843999,0.09267020697843999,0.09267020697843999,0.0926702306364991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.85855522123,595.5822160383774,0.0,0.09267020697843999,0.09267020699250453,0.09267020699250453,0.37215528436024886,0.37215528436024886,0.5,9.999013573566407,0.00013334564494016377,0.00013334564494016377,-5.945821612840518e-11,1.580264097356121e-07,0.0001299681209161463,-5.945821612840518e-11,27516.57248435316,20878.63676606592,0.7587658956411889,1.0228017352577659,0.6355016504537377,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452085461412758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59948124666784,260.59948124666784,-12.550518753332142,244.80631670947167,276.3926457838622,127868.16101855342,127865.73953753959,2.421481013819371,0.0,nan,276.3926457838622,3.2426457838622014,270.0753799689839,-3.0746200310160816,263.7581141541078,-9.391885845892205,257.4408483392298,-15.709151660770203,251.1235825243514,-22.02641747564857,244.80631670947167,-28.343683290528304,1.0,1.0,26381.15544483698,26381.15544483698,275.58689636159676,2.43689636159678,275.58689636159676,275.58689636159676,77315.58598293297,77315.51876886067,0.06721407230361365,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58689636159676,2.43689636159678,1.0,0.002,0.1294089280757558,0.004910633025485075,0.000199892172051088,0.0018001078282212973,0.099946086025544,0.099946086025544,0.0,2.7238541283614026e-13,1.0,1.0000002634277108,0.00012996818037436242,0.09267020699250453,0.0,2.4367074478429295e-08,0.031297240770687365,0.0,1600128.4696196828,266.64221935417817,1.580858679517405e-07,1.0,1284406.9893738343,2598.5368456731508,,,,,,,,,,,,,,,,,2.0,16536.603540515047,1552.101987964703,0.37215528436024886,6.17534620354742,2.944116706711343
4498.0,-30.098335499831343,5.001181382377071,35.058803077401386,24.09627236137169,4.997454302889826,-26.58875651955938,-40.10281224092466,1.487875322524125,-6.507776189262813,-6.507776344366594,40.11758477550728,42252.14983623594,25750.147982031343,25750.147982031343,68002.29781826728,77324.894193546,77315.50700133399,25750.147982031343,103065.65498336533,103065.65498336533,103065.65498336533,130582.2183090294,126064.50554785928,4517.712761170113,0.0,91534.03648758525,56461.29212989572,38969.715952988365,27516.56332566407,66486.27927865244,20878.630401368802,1552.1014541250493,0.0,0.8785705984372091,2.7279664754310335,0.0014947054983599872,1.0,1.0,-6.507648823395641,334288.71187921584,1559609.395013448,4.665456354317346,1559609.395013448,4.665456354317346,0.7587659168867131,0.09267019437720062,4.028046144702076,101325.0,128388.67858392997,1.2670977407740436,1.0,0.0,4.028046144702427,1.2847841673583187,1.285080261246349,3.135192857321908,0.0,16536.6007846124,0.0,0.0,22724.177727699625,2317.2212455527247,19315.552722016546,1969.6382273270226,0.85,0.8500000727626709,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.824836471048,4632.441516551485,6.166481830639371,5.001181382377071,-3.701606733796638,8.702788116173709,2.9441183045061963,3.5,0.8411766584303418,0.6,0.00023044997082250748,0.9973837864511564,0.00023105445862768996,199.0036461771396,0.0,0.0,0.0,0.03943536517402355,7.794313232725646e-05,0.00015250683849525102,0.000614304582841498,0.0926701943639801,0.0926701943639801,0.0926701943639801,0.09267021738748411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.8470891517,595.5822196845362,0.0,0.0926701943639801,0.09267019437720062,0.09267019437720062,0.3721552525462565,0.3721552525462565,0.5,9.99901426381894,0.00013057323138809807,0.00013057323138809807,-6.707523425575346e-12,1.5510380535488366e-07,0.00012752097097745718,-6.707523425575346e-12,27516.56332566407,20878.630401368802,0.7587659168867131,1.0228019759274094,0.6355017951771946,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520853052372267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5994954566414,260.5994954566414,-12.550504543358556,244.80634166962014,276.39264924366057,127868.0908479288,127865.64575758796,2.4450903408313454,0.0,nan,276.39264924366057,3.242649243660594,270.0753877288532,-3.0746122711468047,263.75812621404725,-9.391873785952725,257.44086469923775,-15.709135300762227,251.12360318442973,-22.02639681557025,244.80634166962014,-28.34365833037984,1.0,1.0,26381.15544483698,26381.15544483698,275.5868994596864,2.4368994596864013,275.5868994596864,275.5868994596864,77315.57666929439,77315.50700133399,0.06966796040069312,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5868994596864,2.4368994596864013,1.0,0.002,0.12940890416719578,0.004910633937381245,0.0001998921369528507,0.0018001078633171433,0.09994606847642534,0.09994606847642534,0.0,2.6999409652450623e-13,1.0,1.0000002584706564,0.0001275209776849806,0.09267019437720062,0.0,2.3908258462702187e-08,0.030707933909293387,0.0,1600128.4748397928,266.64222381073716,1.5511051287830924e-07,1.0,1284406.9741507503,2598.5369072882486,,,,,,,,,,,,,,,,,2.0,16536.6007846124,1552.1014541250493,0.3721552525462565,6.17534620354742,2.9441183045061963
4499.0,-30.098309408619656,5.001180141053151,35.05880228599459,24.09627033574509,4.997455113014297,-26.58873295645565,-40.10278992410747,1.4878786608519066,-6.507772746775345,-6.507772907343315,40.117583320478474,42252.1627476952,25750.14895427977,25750.14895427977,68002.31170197498,77324.88281899477,77315.4953042188,25750.14895427977,103065.64425849856,103065.64425849856,103065.64425849856,130582.20025251503,126064.48775985518,4517.712492659842,0.0,91534.01487716242,56461.294805869205,38969.688968103575,27516.55599401647,66486.24496212005,20878.625290141506,1552.1010315137823,0.0,0.8785706225750838,2.727966824800456,0.0014947054983599872,1.0,1.0,-6.507640934720143,334288.75723530556,1559609.3321220253,4.665455533176121,1559609.3321220253,4.665455533176121,0.7587659333050838,0.09267018255748077,4.028046144702076,101325.0,128388.67312767281,1.2670976869249722,1.0,0.0,4.0280461447038345,1.284784151741279,1.2850802456257102,3.135192895431369,0.0,16536.59802830934,0.0,0.0,22724.17236271073,2317.2206984761087,19315.549366592753,1969.6378851690183,0.85,0.8500001257818585,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.826197243137,4632.441516551485,6.166480054002226,5.001180141053151,-3.7016035770980813,8.702783718151233,2.9441199035014485,3.5,0.8411771152861282,0.6,0.00023044997082250748,0.9973810757867362,0.0002310550865833584,199.00362481441528,0.0,0.0,0.0,0.03943536517402355,7.79433293439447e-05,0.00015250664147856277,0.0006143037892491865,0.09267018254325086,0.09267018254325086,0.09267018254325086,0.09267020656918701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.83657787956,595.582223031384,0.0,0.09267018254325086,0.09267018255748077,0.09267018255748077,0.37215522046810906,0.37215522046810906,0.5,9.999014984651602,0.00012961419463408674,0.00012961419463408674,4.439471013029106e-11,1.6056799267971655e-07,0.00013197262319408765,4.439471013029106e-11,27516.55599401647,20878.625290141506,0.7587659333050838,1.0228027126621257,0.6355023173856186,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520851494410014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59950952855974,260.59950952855974,-12.550490471440241,244.80636660558844,276.3926524515288,127867.98686211475,127865.56552680727,2.4213353074814226,0.0,nan,276.3926524515288,3.2426524515288406,270.07539528234156,-3.074604717658417,263.758138113155,-9.391861886844993,257.44088094396653,-15.709119056033444,251.1236237747781,-22.026376225221867,244.80636660558844,-28.34363339441154,1.0,1.0,26381.15544483698,26381.15544483698,275.5869015434636,2.436901543463648,275.5869015434636,275.5869015434636,77315.56200031347,77315.4953042188,0.06669609466916882,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5869015434636,2.436901543463648,1.0,0.002,0.12940887942435342,0.004910634667004115,0.0001998921001458465,0.0018001079001911504,0.09994605007292325,0.09994605007292325,0.0,3.369969234223724e-13,1.0,1.0000002674878468,0.00013197257879937752,0.09267018255748077,0.0,2.4742863999725202e-08,0.03177990679140723,0.0,1600128.478883111,266.64222725322463,1.6052359796958626e-07,1.0,1284406.9624179392,2598.5369547765476,,,,,,,,,,,,,,,,,2.0,16536.59802830934,1552.1010315137823,0.37215522046810906,6.17534620354742,2.9441199035014485
4500.0,-30.098283302975982,5.0011789104668685,35.05880149119492,24.09627082468944,4.997458681070872,-26.588709104570906,-40.102763765584655,1.48788448257414,-6.507768303961143,-6.50776846194535,40.11758163963252,42252.159859511296,25750.147662274354,25750.147662274354,68002.30752178565,77324.87023642442,77315.48353591481,25750.147662274354,103065.63119818916,103065.63119818916,103065.63119818916,130582.17804249398,126064.46587073257,4517.712171761409,0.0,91533.99317023369,56461.28279294937,38969.678196982575,27516.546844304816,66486.2250412874,20878.618931305475,1552.10049838832,0.0,0.8785706530296299,2.7279672767804266,0.0014947054983599872,1.0,1.0,-6.507638542873337,334288.8158962335,1559609.2594698423,4.665454497149436,1559609.2594698423,4.665454497149436,0.7587659545160838,0.09267016986545505,4.028046144702076,101325.0,128388.66360706081,1.2670975929638373,1.0,0.0,4.028046144703311,1.284784124506666,1.2850802183848207,3.1351929618906,0.0,16536.59527315329,0.0,0.0,22724.16697376335,2317.2201489564072,19315.543515056663,1969.6372884783962,0.85,0.8500000698532896,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.8275541932935,4632.441516551485,6.166477740781346,5.0011789104668685,-3.701599657691054,8.702778568157923,2.9441214980060275,3.5,0.841177570858865,0.6,0.00023044997082250748,0.9973783636308892,0.00023105571488794865,199.00360343987904,0.0,0.0,0.0,0.03943536517402355,7.794356027645428e-05,0.00015250641054605321,0.0006143028590423817,0.09267016985453053,0.09267016985453053,0.09267016985453053,0.09267019330448373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.82505703607,595.5822266954592,0.0,0.09267016985453053,0.09267016986545505,0.09267016986545505,0.37215518830782324,0.37215518830782324,0.5,9.999015688389603,0.00012807270746861832,0.00012807270746861832,-4.206412995699793e-11,1.5798423191881739e-07,0.00012991907203740993,-4.206412995699793e-11,27516.546844304816,20878.618931305475,0.7587659545160838,1.0228029562447978,0.6355024643566852,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520849935619744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5995237395563,260.5995237395563,-12.550476260443702,244.806391549338,276.3926559297718,127867.91671492458,127865.47144856183,2.4452663627325126,0.0,nan,276.3926559297718,3.2426559297718427,270.07540305368633,-3.0745969463136475,263.7581501776008,-9.391849822399195,257.4408973015142,-15.709102698485765,251.12364442542636,-22.026355574573614,244.806391549338,-28.343608450661975,1.0,1.0,26381.15544483698,26381.15544483698,275.5869046273797,2.436904627379704,275.5869046273797,275.5869046273797,77315.55273726907,77315.48353591481,0.0692013542575296,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5869046273797,2.436904627379704,1.0,0.002,0.1294088550665938,0.004910635578944451,0.00019989206434790593,0.0018001079362572664,0.09994603217395297,0.09994603217395297,0.0,6.05172162382317e-13,1.0,1.0000002633283485,0.0001299191141015399,0.09267016986545505,0.0,2.4357867930720063e-08,0.03128541479025423,0.0,1600128.4840877913,266.64223169603883,1.5802629604877438e-07,1.0,1284406.9472434064,2598.5370161951473,,,,,,,,,,,,,,,,,2.0,16536.59527315329,1552.10049838832,0.37215518830782324,6.17534620354742,2.9441214980060275
4501.0,-30.0982571839589,5.001177671771573,35.05880070102617,24.09626879906284,4.997459475497549,-26.588685518013307,-40.10273764198644,1.4878878095529433,-6.50776487143969,-6.507765034861184,40.11758018378846,42252.157186600176,25750.148638864495,25750.148638864495,68002.30582546467,77324.85889772515,77315.47180096939,25750.148638864495,103065.62043983389,103065.62043983389,103065.62043983389,130582.15995975852,126064.44805247738,4517.71190728114,0.0,91533.97157805548,56461.26986693466,38969.66856791203,27516.539519924634,66486.20808783665,20878.613824640423,1552.100076373043,0.0,0.8785706771164317,2.727967625131395,0.0014947054983599872,1.0,1.0,-6.507630626438356,334288.86112021137,1559609.1965427168,4.665453677745716,1559609.1965427168,4.665453677745716,0.758765970899876,0.09267015800256331,4.028046144702076,101325.0,128388.65815080369,1.2670975391147663,1.0,0.0,4.028046144700716,1.284784108942719,1.2850802028172867,3.135192999870504,0.0,16536.59251915606,0.0,0.0,22724.16161330385,2317.2196023416614,19315.54017103995,1969.6369474835903,0.85,0.8500001232050591,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.828912139113,4632.441516551485,6.166475969359986,5.001177671771573,-3.701596509656118,8.70277418142769,2.944123093680921,3.5,0.8411780267659774,0.6,0.00023044997082250748,0.9973756500936338,0.00023105634351597895,199.00358205439767,0.0,0.0,0.0,0.03943536517402355,7.794379090127524e-05,0.00015250617992123224,0.0006143019300749607,0.09267015798704789,0.09267015798704789,0.09267015798704789,0.09267018248177025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.8144755343,595.5822300651074,0.0,0.09267015798704789,0.09267015800256331,0.09267015800256331,0.37215515602015026,0.37215515602015026,0.5,9.99901642297156,0.00012810448629352322,0.00012810448629352322,-6.423306331271306e-11,1.6342147546311026e-07,0.00013440842280942888,-6.423306331271306e-11,27516.539519924634,20878.613824640423,0.758765970899876,1.022803191537485,0.6355025862022354,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520848375967583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59953781341187,260.59953781341187,-12.550462186588106,244.806416476549,276.39265915027187,127867.81264931294,127865.39098058209,2.4216687308587703,0.0,nan,276.39265915027187,3.2426591502718907,270.07541061552877,-3.07458938447121,263.75816208078555,-9.391837919214424,257.44091354604103,-15.709086453958946,251.12366501129515,-22.026334988704832,244.806416476549,-28.343583523450974,1.0,1.0,26381.15544483698,26381.15544483698,275.58690669684125,2.4369066968412767,275.58690669684125,275.58690669684125,77315.53811938953,77315.47180096939,0.06631842014030553,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58690669684125,2.4369066968412767,1.0,0.002,0.12940882986685284,0.004910636307330347,0.00019989202683103651,0.0018001079733494603,0.09994601341551826,0.09994601341551826,0.0,1.804966766327798e-13,1.0,1.0000002724220505,0.0001344084870424922,0.09267015800256331,0.0,2.5199554885872575e-08,0.03236648306805592,0.0,1600128.4881194916,266.6422351285603,1.6348570852642297e-07,1.0,1284406.9355447737,2598.537063545119,,,,,,,,,,,,,,,,,2.0,16536.59251915606,1552.100076373043,0.37215515602015026,6.17534620354742,2.944123093680921
4502.0,-30.098231128060426,5.001176443721317,35.05879990730494,24.096269218158,4.99746301597867,-26.588661713657174,-40.102711448539026,1.4878936014836839,-6.507760441732671,-6.507760602549741,40.11757850081423,42252.154125868015,25750.147357987084,25750.147357987084,68002.3014838551,77324.84632514276,77315.45997039099,25750.147357987084,103065.60732837807,103065.60732837807,103065.60732837807,130582.13769935978,126064.42610810518,4517.7115912546005,0.0,91533.94989008697,56461.25769044079,38969.65799960686,27516.530370981705,66486.18837058857,20878.60746557352,1552.0995435891095,0.0,0.8785707075090072,2.7279680758000113,0.0014947054983599872,1.0,1.0,-6.507628399122325,334288.9196106142,1559609.1237995047,4.665452643827279,1559609.1237995047,4.665452643827279,0.7587659920813132,0.0926701452926373,4.028046144702076,101325.0,128388.64868586781,1.267097445703112,1.0,0.0,4.0280461447001175,1.2847840818474756,1.2850801757157988,3.135193065989643,0.0,16536.589766296936,0.0,0.0,22724.156229063516,2317.2190533019448,19315.534349447946,1969.6363538464152,0.85,0.850000068418116,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.83026625745,4632.441516551485,6.1664736629885635,5.001176443721317,-3.701592601318929,8.702769045040245,2.9441246848586182,3.5,0.8411784813881766,0.6,0.00023044997082250748,0.9973729431217774,0.00023105697062645298,199.00356072060057,0.0,0.0,0.0,0.03943536517402355,7.794402214337237e-05,0.00015250594867913513,0.0006143009986211229,0.09267014527852777,0.09267014527852777,0.09267014527852777,0.09267016918635378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.80288218486,595.5822337526578,0.0,0.09267014527852777,0.0926701452926373,0.0926701452926373,0.37215512376093945,0.37215512376093945,0.5,9.99901713961435,0.00012732660104575189,0.00012732660104575189,1.2562395568238571e-11,1.6081708054116461e-07,0.00013220342742670255,1.2562395568238571e-11,27516.530370981705,20878.60746557352,0.7587659920813132,1.0228034295606756,0.6355027286322682,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520846815516784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59955201896463,260.59955201896463,-12.550447981035347,244.8064414042903,276.39266263363584,127867.74194783803,127865.29761816679,2.444329671239367,0.0,nan,276.39266263363584,3.2426626336358595,270.0754183877686,-3.074581612231384,263.7581741419002,-9.391825858099764,257.4409298960314,-15.7090701039686,251.1236856501613,-22.026314349838685,244.8064414042903,-28.34355859570968,1.0,1.0,26381.15544483698,26381.15544483698,275.5869097604662,2.4369097604662215,275.5869097604662,275.5869097604662,77315.52867944204,77315.45997039099,0.06870905104733538,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5869097604662,2.4369097604662215,1.0,0.002,0.12940880508031366,0.004910637218033432,0.00019989199036546826,0.0018001080098289494,0.09994599518273413,0.09994599518273413,0.0,1.9441783252749367e-13,1.0,1.000000267955456,0.00013220341486430698,0.0926701452926373,0.0,2.4786134738346514e-08,0.031835482988254914,0.0,1600128.4933085428,266.6422395582673,1.6080451814559638e-07,1.0,1284406.9204143551,2598.5371247851654,,,,,,,,,,,,,,,,,2.0,16536.589766296936,1552.0995435891095,0.37215512376093945,6.17534620354742,2.9441246848586182
4503.0,-30.098205057471198,5.0011752152068665,35.058799122757804,24.09626862443986,4.997465377737838,-26.58863801395076,-40.10268532494081,1.487898334150805,-6.507756588073391,-6.507756765487688,40.11757717813042,42252.151188162745,25750.147416076717,25750.147416076717,68002.29860423946,77324.83427796079,77315.45136254562,25750.147416076717,103065.59877862234,103065.59877862234,103065.59877862234,130582.12203133212,126064.41067604782,4517.7113552843,0.0,91533.9282438708,56461.245153803146,38969.64787785295,27516.523252709787,66486.17113056274,20878.60253340106,1552.0991214341273,0.0,0.8785707333094207,2.7279684656903496,0.0014947054983599872,1.0,1.0,-6.507610933551348,334288.970245357,1559609.0666285255,4.6654517661286405,1559609.0666285255,4.6654517661286405,0.7587660091230808,0.09267013342325013,4.028046144702076,101325.0,128388.64094689082,1.2670973693253473,1.0,0.0,4.028046144699774,1.2847840597075764,1.2850801535707972,3.135193120016511,0.0,16536.587013043973,0.0,0.0,22724.150855188596,2317.2185053192065,19315.52959254416,1969.6358687772238,0.85,0.8500000600961445,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.831621351407,4632.441516551485,6.166471675824732,5.0011752152068665,-3.701589142591705,8.702764357798571,2.944126277183077,3.5,0.8411789363380221,0.6,0.00023044997082250748,0.9973702346316178,0.0002310575980920716,199.00353937477965,0.0,0.0,0.0,0.03943536517402355,7.79442527694557e-05,0.0001525057180530518,0.0006143000696486171,0.0926701334124244,0.0926701334124244,0.0926701334124244,0.09267015994714026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.7926476987,595.5822370159946,0.0,0.0926701334124244,0.09267013342325013,0.09267013342325013,0.3721550914595669,0.3721550914595669,0.5,9.999017935781987,0.00012964454066377584,0.00012964454066377584,3.802824721788056e-11,1.774142788235622e-07,0.00014583193632233815,3.802824721788056e-11,27516.523252709787,20878.60253340106,0.7587660091230808,1.0228036514645942,0.6355028492344634,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520845258837267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5995662264485,260.5995662264485,-12.550433773551504,244.80646632428696,276.3926661286069,127867.65573399919,127865.21107203247,2.4446619667263385,0.0,nan,276.3926661286069,3.2426661286069134,270.07542616774543,-3.0745738322545435,263.75818620688193,-9.391813793118047,257.44094624601723,-15.709053753982744,251.12370628515245,-22.026293714847526,244.80646632428696,-28.34353367571302,1.0,1.0,26381.15544483698,26381.15544483698,275.58691260168166,2.4369126016816836,275.58691260168166,275.58691260168166,77315.51641805861,77315.45136254562,0.06505551299778745,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58691260168166,2.4369126016816836,1.0,0.002,0.12940877773910736,0.004910638031792863,0.00019989194970923468,0.0018001080507089398,0.09994597485461734,0.09994597485461734,0.0,4.181746095233141e-13,1.0,1.0000002955613854,0.00014583189829409093,0.09267013342325013,0.0,2.7341265969686876e-08,0.03511731086623124,0.0,1600128.4978498218,266.6422434119266,1.7737625057634432e-07,1.0,1284406.9073160556,2598.5371778002545,,,,,,,,,,,,,,,,,2.0,16536.587013043973,1552.0991214341273,0.3721550914595669,6.17534620354742,2.944126277183077
4504.0,-30.098178972902094,5.0011739817297505,35.0587983361736,24.096266633737855,4.997466190345046,-26.58861445657576,-40.10266297319902,1.4879016740190487,-6.507753008884606,-6.507753180781549,40.11757555033398,42252.164076186804,25750.14801202927,25750.14801202927,68002.31208821607,77324.82293182517,77315.43766958932,25750.14801202927,103065.58568161858,103065.58568161858,103065.58568161858,130582.100707625,126064.38961437011,4517.711093254885,0.0,91533.90666567841,56461.24781004141,38969.62095070778,27516.515026006415,66486.1359767142,20878.596786935508,1552.0986526551026,0.0,0.8785707589025942,2.727968830202008,0.0014947054983599872,1.0,1.0,-6.507611798289645,334289.01754823094,1559608.9962695544,4.665450895480093,1559608.9962695544,4.665450895480093,0.758766027136893,0.09267012129532823,4.028046144702076,101325.0,128388.6354349576,1.267097314926796,1.0,0.0,4.028046144702834,1.284784044083333,1.285080137942953,3.1351931581435575,0.0,16536.58426095384,0.0,0.0,22724.145498201207,2317.2179590585174,19315.5217423304,1969.635068278199,0.85,0.849999915018119,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.832974584084,4632.441516551485,6.166469820214494,5.0011739817297505,-3.7015858770774477,8.702759858807198,2.9441278673207534,3.5,0.8411793906630723,0.6,0.00023044997082250748,0.9973675246970204,0.00023105822589572828,199.00351801751702,0.0,0.0,0.0,0.03943536517402355,7.79444500970872e-05,0.0001525055207254203,0.0006142992748038118,0.09267012127962485,0.09267012127962485,0.09267012127962485,0.09267014704018457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.78105052793,595.5822407074963,0.0,0.09267012127962485,0.09267012129532823,0.09267012129532823,0.3721550594501468,0.3721550594501468,0.5,9.99901870856246,0.0001306999115513463,0.0001306999115513463,-6.912159733474255e-11,1.7189694290209445e-07,0.00014138249190409624,-6.912159733474255e-11,27516.515026006415,20878.596786935508,0.758766027136893,1.0228043950701675,0.6355033790952299,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45208437012804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59958029595134,260.59958029595134,-12.550419704048636,244.8064912262796,276.3926693656202,127867.55178784709,127865.13086808323,2.4209197638313134,0.0,nan,276.3926693656202,3.242669365620202,270.07543373775445,-3.0745662622455256,263.75819810988685,-9.391801890113129,257.4409624820178,-15.709037517982154,251.12372685414903,-22.02627314585095,244.8064912262796,-28.343508773720373,1.0,1.0,26381.15544483698,26381.15544483698,275.58691460224173,2.4369146022417567,275.58691460224173,275.58691460224173,77315.50217079821,77315.43766958932,0.06450120889348909,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58691460224173,2.4369146022417567,1.0,0.002,0.1294087512319934,0.004910638795257118,0.0001998919102376481,0.0018001080900909721,0.09994595511882404,0.09994595511882404,0.0,3.286203774377494e-13,1.0,1.000000286548795,0.00014138256102569358,0.09267012129532823,0.0,2.6507080099103258e-08,0.03404587644771685,0.0,1600128.5020379208,266.64224699111537,1.719660644994292e-07,1.0,1284406.895079652,2598.537227326841,,,,,,,,,,,,,,,,,2.0,16536.58426095384,1552.0986526551026,0.3721550594501468,6.17534620354742,2.9441278673207534
4505.0,-30.09815287381486,5.001172758285895,35.05879754569039,24.096267017908417,4.997469662869186,-26.588590620146068,-40.1026368146762,1.4879074091130433,-6.507748623738053,-6.507748791697547,40.11757386454076,42252.16117081911,25750.146805339413,25750.146805339413,68002.30797615852,77324.81042130038,77315.4256503835,25750.146805339413,103065.57245572293,103065.57245572293,103065.57245572293,130582.07835761509,126064.36755971596,4517.710797899132,0.0,91533.88499474511,56461.2357439101,38969.610278705564,27516.50590189216,66486.11618059772,20878.590443060155,1552.0981220905787,0.0,0.8785707890717569,2.727969276490397,0.0014947054983599872,1.0,1.0,-6.507610687771887,334289.07546785334,1559608.9234037842,4.665449869162005,1559608.9234037842,4.665449869162005,0.7587660481858072,0.09267010870494918,4.028046144702076,101325.0,128388.62608137392,1.2670972226141024,1.0,0.0,4.028046144701387,1.28478401725398,1.2850801111074168,3.135193223613864,0.0,16536.58151001279,0.0,0.0,22724.140118190026,2317.2174104500546,19315.5204711078,1969.6349386495697,0.85,0.85000006031675,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.834324799964,4632.441516551485,6.166467537376002,5.001172758285895,-3.701582002775011,8.702754761060906,2.944129453913835,3.5,0.8411798439753815,0.6,0.00023044997082250748,0.997364813262073,0.00023105885405038165,199.00349664837196,0.0,0.0,0.0,0.03943536517402355,7.794468103266688e-05,0.0001525052897898406,0.0006142983445846403,0.09267010869134726,0.09267010869134726,0.09267010869134726,0.09267013370488668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.7692830741,595.5822444515279,0.0,0.09267010869134726,0.09267010870494918,0.09267010870494918,0.37215502758809993,0.37215502758809993,0.5,9.999019458490803,0.0001305986113493418,0.0001305986113493418,-1.9952040020143613e-11,1.67959512964444e-07,0.00013810392567847884,-1.9952040020143613e-11,27516.50590189216,20878.590443060155,0.7587660481858072,1.0228046377598947,0.6355035246163068,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452084214288866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.599594495691,260.599594495691,-12.55040550430897,244.8065161402296,276.39267285114954,127867.48055579652,127865.03722635393,2.4433294425858696,0.0,nan,276.39267285114954,3.242672851149564,270.07544150896837,-3.0745584910316097,263.75821016678447,-9.391789833215512,257.44097882459937,-15.709021175400608,251.12374748241467,-22.026252517585306,244.8065161402296,-28.343483859770373,1.0,1.0,26381.15544483698,26381.15544483698,275.58691760081683,2.436917600816855,275.58691760081683,275.58691760081683,77315.4928383861,77315.4256503835,0.06718800259113777,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58691760081683,2.436917600816855,1.0,0.002,0.12940872533928227,0.00491063970248683,0.00019989187204565238,0.0018001081281989837,0.09994593602282618,0.09994593602282618,0.0,2.4463590875267727e-13,1.0,1.0000002799076255,0.00013810394563051887,0.09267010870494918,0.0,2.589238696095862e-08,0.033256359954786256,0.0,1600128.507172868,266.6422513762619,1.6797946500446415e-07,1.0,1284406.88009689,2598.537287969261,,,,,,,,,,,,,,,,,2.0,16536.58151001279,1552.0981220905787,0.37215502758809993,6.17534620354742,2.944129453913835
