time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4506.0,-30.098126761252455,5.00117152655151,35.05879675915387,24.096264992281817,4.9974704205042535,-26.588567043075823,-40.102610691077984,1.4879107023312896,-6.507745221652726,-6.507745393299106,40.11757239758272,42252.15847751211,25750.147803601878,25750.147803601878,68002.30628111398,77324.79912863534,77315.4136848792,25750.147803601878,103065.56148848108,103065.56148848108,103065.56148848108,130582.06002413489,126064.3494684444,4517.710555690485,0.0,91533.86343632956,56461.222785221165,38969.60072345377,27516.498535653813,66486.09925910758,20878.585304857363,1552.097698694404,0.0,0.8785708130456226,2.727969621952067,0.0014947054983599872,1.0,1.0,-6.507604266193368,334289.120313746,1559608.8599966753,4.665449053600397,1559608.8599966753,4.665449053600397,0.7587660645777463,0.09267009695524667,4.028046144702076,101325.0,128388.62068079287,1.2670971693145114,1.0,0.0,4.02804614470274,1.284784001847971,1.2850800956978574,3.135193261208366,0.0,16536.578760232078,0.0,0.0,22724.134766112427,2317.2168646900245,19315.51266778291,1969.634142931879,0.85,0.8499999171183998,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.835675841807,4632.441516551485,6.166465781345887,5.00117152655151,-3.7015788791040563,8.702750405655566,2.9441310414778217,3.5,0.8411802975650919,0.6,0.00023044997082250748,0.9973621004351516,0.0002310594825309299,199.00347526819846,0.0,0.0,0.0,0.03943536517402355,7.794491166055323e-05,0.00015250505916195424,0.0006142974156048718,0.09267009694029445,0.09267009694029445,0.09267009694029445,0.09267012268962128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.7584658552,595.5822478972846,0.0,0.09267009694029445,0.09267009695524667,0.09267009695524667,0.3721549957596852,0.3721549957596852,0.5,9.999020230818328,0.0001314793005917636,0.0001314793005917636,-9.492850949754938e-12,1.71646377111756e-07,0.00014112710573499498,-9.492850949754938e-12,27516.498535653813,20878.585304857363,0.7587660645777463,1.022804872580921,0.635503645850064,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520840583629882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59960855640514,260.59960855640514,-12.550391443594833,244.80654104160968,276.3926760711977,127867.37621749859,127864.95681000335,2.4194074952261637,0.0,nan,276.3926760711977,3.2426760711977067,270.07544906528153,-3.074550934718445,263.758222059366,-9.391777940633972,257.4409950534475,-15.709004946552454,251.1237680475286,-22.026231952471363,244.80654104160968,-28.3434589583903,1.0,1.0,26381.15544483698,26381.15544483698,275.58691961491917,2.4369196149191907,275.58691961491917,275.58691961491917,77315.47841811749,77315.4136848792,0.06473323829413857,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58691961491917,2.4369196149191907,1.0,0.002,0.1294086988799901,0.004910640432087368,0.0001998918325714351,0.0018001081676585371,0.09994591628571756,0.09994591628571756,0.0,2.299722912102453e-13,1.0,1.0000002860313806,0.00014112711522784593,0.09267009695524667,0.0,2.6459182590361292e-08,0.03398435585385156,0.0,1600128.511166339,266.64225477834725,1.7165586996270576e-07,1.0,1284406.8684960655,2598.5373349233555,,,,,,,,,,,,,,,,,2.0,16536.578760232078,1552.097698694404,0.3721549957596852,6.17534620354742,2.9441310414778217
4507.0,-30.098100712274853,5.001170295825544,35.05879596308889,24.096263700071745,4.997471997203538,-26.588543441326618,-40.10258837426079,1.487914726255561,-6.5077413533587105,-6.507741507328783,40.11757054956132,42252.171194477116,25750.14768073152,25750.14768073152,68002.31887520864,77324.78745601054,77315.39789868788,25750.14768073152,103065.5455794194,103065.5455794194,103065.5455794194,130582.03471091593,126064.32447781095,4517.710233104977,0.0,91533.84185568788,56461.22559415546,38969.5736239249,27516.489131496528,66486.06275542143,20878.57872803712,1552.09716687103,0.0,0.8785708411074615,2.7279700172685746,0.0014947054983599872,1.0,1.0,-6.507614932427828,334289.17159383465,1559608.7801190354,4.665448098970968,1559608.7801190354,4.665448098970968,0.7587660848832136,0.09267008440482531,4.028046144702076,101325.0,128388.61411101387,1.267097104475834,1.0,0.0,4.028046144703652,1.2847839830236454,1.2850800768691935,3.1351933071444145,0.0,16536.576011591285,0.0,0.0,22724.129408516976,2317.21631836733,19315.51311649322,1969.6341886875969,0.85,0.8500001372661515,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.837023019706,4632.441516551485,6.166463762541818,5.001170295825544,-3.7015753889417193,8.702745684767264,2.9441326245017585,3.5,0.8411807498576452,0.6,0.00023044997082250748,0.9973593942219704,0.0002310601094826796,199.0034539400908,0.0,0.0,0.0,0.03943536517402355,7.794510868139982e-05,0.00015250486214110767,0.0006142966219958103,0.09267008438885316,0.09267008438885316,0.09267008438885316,0.09267010732533175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.74621151556,595.5822517916872,0.0,0.09267008438885316,0.09267008440482531,0.09267008440482531,0.37215496405512843,0.37215496405512843,0.5,9.999020919017354,0.00012909766132906952,0.00012909766132906952,1.0231815394945443e-11,1.5397006336570485e-07,0.00012657490094625246,1.0231815394945443e-11,27516.489131496528,20878.57872803712,0.7587660848832136,1.0228056235690326,0.6355041860413335,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520839023566383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59962257205086,260.59962257205086,-12.550377427949115,244.80656592916858,276.39267921493,127867.28317857083,127864.87152591241,2.4116526584133426,0.0,nan,276.39267921493,3.2426792149300354,270.0754565577797,-3.0745434422202607,263.7582339006281,-9.391766099371864,257.4410112434765,-15.708988756523468,251.12378858632246,-22.026211413677515,244.80656592916858,-28.343434070831393,1.0,1.0,26381.15544483698,26381.15544483698,275.5869216745759,2.436921674575899,275.5869216745759,275.5869216745759,77315.46645325069,77315.39789868788,0.06855456280754879,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5869216745759,2.436921674575899,1.0,0.002,0.12940867514916227,0.004910641239550543,0.00019989179751208114,0.0018001082029495733,0.09994589875604057,0.09994589875604057,0.0,4.616545860869348e-13,1.0,1.0000002565543291,0.00012657489071443706,0.09267008440482531,0.0,2.373085986757444e-08,0.030480079094434856,0.0,1600128.5156757906,266.64225864664127,1.539598315503099e-07,1.0,1284406.8552308325,2598.537388614111,,,,,,,,,,,,,,,,,2.0,16536.576011591285,1552.09716687103,0.37215496405512843,6.17534620354742,2.9441326245017585
4508.0,-30.09807464809986,5.001169074026704,35.05879516820795,24.09626425886529,4.99747569181047,-26.588519614109043,-40.10256218081338,1.4879206577349893,-6.507737035376579,-6.507737193685906,40.117568991487,42252.16815334108,25750.146608433715,25750.146608433715,68002.31476177479,77324.77484758661,77315.38754067733,25750.146608433715,103065.53414911104,103065.53414911104,103065.53414911104,130582.01478741116,126064.30485815367,4517.709929257488,0.0,91533.82019089551,56461.21349630739,38969.562993986794,27516.480638300112,66486.0436322869,20878.572833740218,1552.0966681606021,0.0,0.8785708703824935,2.7279704557704734,0.0014947054983599872,1.0,1.0,-6.507607041036351,334289.22851714573,1559608.7127729042,4.665447103070243,1559608.7127729042,4.665447103070243,0.7587661048731424,0.09267007201916487,4.028046144702076,101325.0,128388.6044233736,1.267097008866258,1.0,0.0,4.028046144702524,1.2847839552755844,1.2850800491147376,3.135193374856604,0.0,16536.573262547092,0.0,0.0,22724.12403003034,2317.2157699143277,19315.507154637853,1969.633580747539,0.85,0.8500000760914728,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.838368709159,4632.441516551485,6.166461518574923,5.001169074026704,-3.701571574149719,8.702740648176423,2.9441342057770115,3.5,0.8411812016505748,0.6,0.00023044997082250748,0.9973566864378645,0.00023106073680177264,199.0034325995446,0.0,0.0,0.0,0.03943536517402355,7.794533992711121e-05,0.00015250463089539628,0.0006142956905274141,0.09267007200817798,0.09267007200817798,0.09267007200817798,0.0926700955330745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.7352745806,595.5822552719019,0.0,0.09267007200817798,0.09267007201916487,0.09267007201916487,0.37215493211969836,0.37215493211969836,0.5,9.999021624783943,0.00012775372346141012,0.00012775372346141012,-1.3642420526593924e-12,1.5830931943128235e-07,0.00013015264954674421,-1.3642420526593924e-12,27516.480638300112,20878.572833740218,0.7587661048731424,1.0228058558856938,0.6355043230880806,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520837467302015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5996367447414,260.5996367447414,-12.55036325525856,244.80659082729807,276.3926826621815,127867.21518922372,127864.77651413424,2.4386750894736386,0.0,nan,276.3926826621815,3.2426826621815508,270.07546429520744,-3.074535704792538,263.7582459282306,-9.391754071769356,257.44102756125477,-15.708972438745207,251.1238091942762,-22.026190805723786,244.80659082729807,-28.34340917270191,1.0,1.0,26381.15544483698,26381.15544483698,275.5869247898945,2.436924789894533,275.5869247898945,275.5869247898945,77315.45732744577,77315.38754067733,0.06978676843573339,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5869247898945,2.436924789894533,1.0,0.002,0.1294086507475358,0.004910642126987721,0.00019989176159227452,0.0018001082388672998,0.09994588079613725,0.09994588079613725,0.0,4.595742189583696e-13,1.0,1.0000002638014684,0.00013015265091098627,0.09267007201916487,0.0,2.440163286866702e-08,0.03134162417602708,0.0,1600128.520743919,266.6422629646234,1.58310683673335e-07,1.0,1284406.8405057997,2598.537448213372,,,,,,,,,,,,,,,,,2.0,16536.573262547092,1552.0966681606021,0.37215493211969836,6.17534620354742,2.9441342057770115
4509.0,-30.098048569372935,5.001167851688966,35.05879438378516,24.09626366514715,4.99747806653133,-26.588495905782988,-40.10253605721516,1.4879254028764872,-6.50773321094124,-6.507733387550291,40.117567703525545,42252.16524331897,25750.146675011845,25750.146675011845,68002.31191833082,77324.7628392108,77315.37939728689,25750.146675011845,103065.52607229873,103065.52607229873,103065.52607229873,130581.9997659806,126064.29006730845,4517.709698672147,0.0,91533.79858545872,56461.20098930407,38969.55288461628,27516.473693681866,66486.02657829814,20878.56802482708,1552.096254987504,0.0,0.8785708958832458,2.7279708424902345,0.0014947054983599872,1.0,1.0,-6.507588177625166,334289.2787433508,1559608.6571032126,4.66544623556592,1559608.6571032126,4.66544623556592,0.7587661216059478,0.0926700602836321,4.028046144702076,101325.0,128388.59662872054,1.2670969319390135,1.0,0.0,4.0280461447018014,1.2847839330773332,1.2850800269113705,3.1351934290258763,0.0,16536.57051467566,0.0,0.0,22724.118666279275,2317.2152229639355,19315.49789195421,1969.6326362166706,0.85,0.8499998691089755,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.839714944509,4632.441516551485,6.166459546533152,5.001167851688966,-3.7015681429089584,8.702735994597925,2.94413578769407,3.5,0.8411816536268771,0.6,0.00023044997082250748,0.997353977149908,0.0002310613644726756,199.00341124708828,0.0,0.0,0.0,0.03943536517402355,7.794557055679979e-05,0.0001525044002657077,0.0006142947615403861,0.09267006027407977,0.09267006027407977,0.09267006027407977,0.09267008669077226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.72522399714,595.582258477137,0.0,0.09267006027407977,0.0926700602836321,0.0926700602836321,0.37215490007656143,0.37215490007656143,0.5,9.999022417633634,0.00012987296969413364,0.00012987296969413364,-1.1084466677857563e-11,1.7660903495198e-07,0.00014520992510824726,-1.1084466677857563e-11,27516.473693681866,20878.56802482708,0.7587661216059478,1.0228060754728212,0.6355044423290983,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520835910130032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59965092725616,260.59965092725616,-12.550349072743813,244.80661572459053,276.39268612991845,127867.12967203704,127864.68930649929,2.44036553776991,0.0,nan,276.39268612991845,3.242686129918468,270.0754720488558,-3.074527951144205,263.7582579677899,-9.391742032210061,257.4410438867246,-15.708956113275406,251.12382980565758,-22.0261701943424,244.80661572459053,-28.34338427540945,1.0,1.0,26381.15544483698,26381.15544483698,275.5869276539166,2.436927653916598,275.5869276539166,275.5869276539166,77315.44498465167,77315.37939728689,0.06558736477745697,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5869276539166,2.436927653916598,1.0,0.002,0.12940862352309201,0.004910642934172266,0.00019989172110367417,0.0018001082794140203,0.09994586055183709,0.09994586055183709,0.0,5.176943942974965e-13,1.0,1.0000002943015918,0.00014520993619271394,0.0926700602836321,0.0,2.7224641110911002e-08,0.03496751491945037,0.0,1600128.5252534214,266.64226678905874,1.7662011941865785e-07,1.0,1284406.82751319,2598.537500800698,,,,,,,,,,,,,,,,,2.0,16536.57051467566,1552.096254987504,0.37215490007656143,6.17534620354742,2.94413578769407
4510.0,-30.098022476803934,5.001166624664163,35.05879359775839,24.09626170936974,4.997478886602418,-26.58847234046356,-40.10250993361694,1.4879287502608307,-6.507729643315997,-6.507729814915892,40.11756608847174,42252.1624761819,25750.147237798785,25750.147237798785,68002.30971398068,77324.75153426295,77315.36590442933,25750.147237798785,103065.51314222811,103065.51314222811,103065.51314222811,130581.97867351073,126064.26923332558,4517.709440185151,0.0,91533.7770482426,56461.187990156475,38969.54339787347,27516.46553128262,66486.00892915609,20878.562323967693,1552.0957895466786,0.0,0.8785709213631071,2.7279712057796095,0.0014947054983599872,1.0,1.0,-6.5075887188160095,334289.3258882809,1559608.5872954994,4.665445368772316,1559608.5872954994,4.665445368772316,0.7587661395040544,0.09267004823999891,4.028046144702076,101325.0,128388.59117246342,1.2670968780899425,1.0,0.0,4.028046144704172,1.2847839174179316,1.28508001124836,3.1351934672387243,0.0,16536.56776796455,0.0,0.0,22724.11331946463,2317.2146777405774,19315.49902066909,1969.6327513135566,0.85,0.8500001187779744,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.841059308275,4632.441516551485,6.16645769608489,5.001166624664163,-3.7015648905629166,8.702731515227079,2.944137367412231,3.5,0.8411821049749231,0.6,0.00023044997082250748,0.9973512664318621,0.00023106199247830558,199.00338988330304,0.0,0.0,0.0,0.03943536517402355,7.794580118711932e-05,0.00015250416963538818,0.0006142938325508167,0.09267004822516862,0.09267004822516862,0.09267004822516862,0.09267007392960237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.7136959114,595.5822621467986,0.0,0.09267004822516862,0.09267004823999891,0.09267004823999891,0.3721548683031424,0.3721548683031424,0.5,9.999023188865966,0.00013082977233125348,0.00013082977233125348,-1.7905676941154525e-11,1.7159987919512787e-07,0.00014109609986689975,-1.7905676941154525e-11,27516.46553128262,20878.562323967693,0.7587661395040544,1.0228063138282264,0.6355045694080318,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520834352088996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59966497773513,260.59966497773513,-12.550335022264846,244.80664060945594,276.3926893460109,127867.02623546685,127864.60858906222,2.4176464046216735,0.0,nan,276.3926893460109,3.242689346010934,270.0754795987032,-3.074520401296752,263.7582698513916,-9.39173014860836,257.4410601040806,-15.7089398959194,251.12385035676888,-22.026149643231093,244.80664060945594,-28.343359390544038,1.0,1.0,26381.15544483698,26381.15544483698,275.58692966555446,2.436929665554487,275.58692966555446,275.58692966555446,77315.43082251503,77315.36590442933,0.06491808569990098,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58692966555446,2.436929665554487,1.0,0.002,0.12940859706978666,0.004910643695130529,0.0001998916817102816,0.0018001083186803437,0.0999458408551408,0.0999458408551408,0.0,3.906254660013264e-13,1.0,1.0000002859686277,0.0001410961177725767,0.09267004823999891,0.0,2.6453360420329966e-08,0.03397687641192607,0.0,1600128.5294285468,266.642270356684,1.7161778487206902e-07,1.0,1284406.8153176534,2598.537550161892,,,,,,,,,,,,,,,,,2.0,16536.56776796455,1552.0957895466786,0.3721548683031424,6.17534620354742,2.944137367412231
4511.0,-30.0979964474729,5.001165398641241,35.05879280263889,24.09626041715967,4.9974804723060355,-26.5884487554946,-40.10248758187515,1.4879327803292393,-6.507725792020324,-6.5077259465421,40.11756425405111,42252.17512377869,25750.14711643486,25750.14711643486,68002.32224021354,77324.73987335968,77315.35027768965,25750.14711643486,103065.49739412451,103065.49739412451,103065.49739412451,130581.95360371695,126064.24448251436,4517.709121202592,0.0,91533.7554909024,56461.19074132737,38969.5163884167,27516.456209592438,66485.97259800913,20878.555805275842,1552.0952621021006,0.0,0.8785709492780971,2.7279715993012075,0.0014947054983599872,1.0,1.0,-6.5075989241510115,334289.3769363996,1559608.5080052656,4.665444419138661,1559608.5080052656,4.665444419138661,0.7587661596480373,0.09267003573671954,4.028046144702076,101325.0,128388.58454700831,1.2670968127017845,1.0,0.0,4.0280461447008555,1.2847838985648656,1.2850799923909493,3.135193513244912,0.0,16536.565022400035,0.0,0.0,22724.107967653996,2317.21413200777,19315.490476720537,1969.6318800732706,0.85,0.8499999429775038,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.842400734764,4632.441516551485,6.166455686139871,5.001165398641241,-3.7015614162001276,8.70272681484137,2.94413894367923,3.5,0.8411825553369229,0.6,0.00023044997082250748,0.9973485622914315,0.0002310626189634678,199.00336857129972,0.0,0.0,0.0,0.03943536517402355,7.794599851837447e-05,0.000152503972304133,0.0006142930376914151,0.0926700357203012,0.0926700357203012,0.0926700357203012,0.09267005875025297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.7014947032,595.5822660245905,0.0,0.0926700357203012,0.09267003573671954,0.09267003573671954,0.3721548366663734,0.3721548366663734,0.5,9.999023879686638,0.00012867388716131245,0.00012867388716131245,1.745092959026806e-11,1.5452178558916785e-07,0.00012702239109785296,1.745092959026806e-11,27516.456209592438,20878.555805275842,0.7587661596480373,1.0228070611431472,0.635505106907978,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520832793221312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5996789840397,260.5996789840397,-12.550321015960265,244.80666548019127,276.39269248788514,127866.93337778337,127864.52333249865,2.4100452847586125,0.0,nan,276.39269248788514,3.242692487885165,270.07548708634926,-3.0745129136507217,263.75828168481,-9.391718315189962,257.4410762832712,-15.708923716728805,251.12387088173162,-22.026129118268358,244.80666548019127,-28.343334519808707,1.0,1.0,26381.15544483698,26381.15544483698,275.58693172606166,2.4369317260616867,275.58693172606166,275.58693172606166,77315.41885461211,77315.35027768965,0.06857692246558145,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58693172606166,2.4369317260616867,1.0,0.002,0.12940857325496374,0.004910644499050773,0.00019989164651395893,0.0018001083538519125,0.09994582325697947,0.09994582325697947,0.0,3.6587139568000637e-13,1.0,1.000000257460786,0.00012702237364692337,0.09267003573671954,0.0,2.381474653499203e-08,0.030587822440127217,0.0,1600128.5339189023,266.64227420797965,1.5450433465957758e-07,1.0,1284406.8021124313,2598.537603609765,,,,,,,,,,,,,,,,,2.0,16536.565022400035,1552.0952621021006,0.3721548366663734,6.17534620354742,2.94413894367923
4512.0,-30.097970402607523,5.001164181581977,35.05879200891279,24.096260975953214,4.997484162646573,-26.58842494608127,-40.10246142335234,1.4879387060364428,-6.507721488706977,-6.507721647803405,40.11756270390871,42252.17201525715,25750.14603974184,25750.14603974184,68002.31805499899,77324.7272826793,77315.34001730593,25750.14603974184,103065.48605704778,103065.48605704778,103065.48605704778,130581.93381374987,126064.22499259212,4517.708821157749,0.0,91533.73384995022,56461.178582188615,38969.505853068455,27516.447756702102,66485.95360977056,20878.549939241544,1552.094765635202,0.0,0.878570978442095,2.7279720362831323,0.0014947054983599872,1.0,1.0,-6.507590841238539,334289.43366285635,1559608.4410030504,4.66544342701533,1559608.4410030504,4.66544342701533,0.7587661795536895,0.09267002339329201,4.028046144702076,101325.0,128388.57485936805,1.2670967170922087,1.0,0.0,4.028046144704344,1.2847838708438113,1.2850799646635063,3.1351935808912077,0.0,16536.562276438406,0.0,0.0,22724.102595085908,2317.2135841582913,19315.48452066695,1969.6312727248296,0.85,0.8499998818366507,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.843740677811,4632.441516551485,6.166453449611634,5.001164181581977,-3.7015576151598304,8.702721796741807,2.9441405182034224,3.5,0.8411830052009778,0.6,0.00023044997082250748,0.9973458565450831,0.00023106324582408333,199.00334724658194,0.0,0.0,0.0,0.03943536517402355,7.794622945819594e-05,0.00015250374136431153,0.0006142921074551576,0.09267002338272816,0.09267002338272816,0.09267002338272816,0.09267004702856381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.6905781488,595.5822694985683,0.0,0.09267002338272816,0.09267002339329201,0.09267002339329201,0.3721548048238569,0.3721548048238569,0.5,9.999024589181662,0.00012755085361959573,0.00012755085361959573,-9.492850949754938e-12,1.5909643025224796e-07,0.00013080656486863518,-9.492850949754938e-12,27516.447756702102,20878.549939241544,0.7587661795536895,1.0228072903056864,0.6355052416522444,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452083123813204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5996931469438,260.5996931469438,-12.550306853056156,244.8066903611821,276.39269593270336,127866.86540497774,127864.42841379507,2.4369911826517394,0.0,nan,276.39269593270336,3.242695932703384,270.07549481839993,-3.0745051816000455,263.75829370409673,-9.391706295903248,257.4410925897929,-15.708907410207075,251.12389147548788,-22.026108524512097,244.8066903611821,-28.343309638817885,1.0,1.0,26381.15544483698,26381.15544483698,275.5869348377706,2.43693483777065,275.5869348377706,275.5869348377706,77315.40974169236,77315.34001730593,0.06972438642696943,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5869348377706,2.43693483777065,1.0,0.002,0.12940854873077318,0.004910645384678774,0.00019989161039870088,0.001800108390107196,0.09994580519935044,0.09994580519935044,0.0,5.058969736182473e-13,1.0,1.0000002651260917,0.00013080657436148613,0.09267002339329201,0.0,2.452422369346674e-08,0.0314990793685446,0.0,1600128.538970192,266.642278511293,1.591059231031977e-07,1.0,1284406.7874383302,2598.5376630029,,,,,,,,,,,,,,,,,2.0,16536.562276438406,1552.094765635202,0.3721548048238569,6.17534620354742,2.9441405182034224
4513.0,-30.097944342859115,5.001162964088382,35.05879122571929,24.09626041715967,4.997486532986061,-26.588401255275205,-40.10243526482952,1.4879434453366847,-6.507717675364347,-6.507717852752342,40.117561420404556,42252.16903901751,25750.14609374962,25750.14609374962,68002.31513276714,77324.71529229413,77315.33192688244,25750.14609374962,103065.47802063206,103065.47802063206,103065.47802063206,130581.91886298948,126064.2102686246,4517.708594364868,0.0,91533.71226841456,56461.166014872826,38969.49583726859,27516.440842357417,66485.936679626,20878.545151414313,1552.0943541738561,0.0,0.8785710038661609,2.7279724218793038,0.0014947054983599872,1.0,1.0,-6.5075720177823655,334289.48374316545,1559608.38552446,4.665442562119923,1559608.38552446,4.665442562119923,0.758766196218042,0.09267001170178352,4.028046144702076,101325.0,128388.5671203911,1.2670966407144446,1.0,0.0,4.02804614470151,1.2847838486728893,1.2850799424874746,3.1351936349937968,0.0,16536.55953165563,0.0,0.0,22724.09723726852,2317.213037812966,19315.48425033776,1969.6312451589238,0.85,0.8500000703508482,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.845081182807,4632.441516551485,6.166451483026736,5.001162964088382,-3.7015541947466675,8.70271715883505,2.9441420933882796,3.5,0.8411834552537941,0.6,0.00023044997082250748,0.9973431492604891,0.00023106387304447996,199.00332590968293,0.0,0.0,0.0,0.03943536517402355,7.794646039864997e-05,0.00015250351042385752,0.0006142911772163522,0.09267001169053714,0.09267001169053714,0.09267001169053714,0.09267003824217326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.68053182407,595.5822727026341,0.0,0.09267001169053714,0.09267001170178352,0.09267001170178352,0.37215477289819693,0.37215477289819693,0.5,9.999025385618934,0.00012983969025981423,0.00012983969025981423,7.901235221652314e-12,1.773880171640485e-07,0.00014583496999875933,7.901235221652314e-12,27516.440842357417,20878.545151414313,0.758766196218042,1.0228075068032518,0.6355053587139323,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520829682115022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5997073193276,260.5997073193276,-12.550292680672385,244.80671524113387,276.39269939752006,127866.77991135791,127864.34128895831,2.4386223995866,0.0,nan,276.39269939752006,3.2426993975200844,270.07550256624177,-3.0744974337582107,263.7583057349664,-9.39169426503355,257.4411089036909,-15.70889109630906,251.12391207241257,-22.02608792758741,244.80671524113387,-28.343284758866105,1.0,1.0,26381.15544483698,26381.15544483698,275.5869376968359,2.436937696835912,275.5869376968359,275.5869376968359,77315.39754125959,77315.33192688244,0.06561437714844942,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5869376968359,2.436937696835912,1.0,0.002,0.12940852138889425,0.004910646189603895,0.00019989156972415788,0.0018001084305673584,0.09994578486207893,0.09994578486207893,0.0,2.915163770100815e-13,1.0,1.0000002955676839,0.0001458349620975241,0.09267001170178352,0.0,2.734181295770293e-08,0.035118009789533375,0.0,1600128.54346664,266.64228232463563,1.7738011592882685e-07,1.0,1284406.774483463,2598.5377154374532,,,,,,,,,,,,,,,,,2.0,16536.55953165563,1552.0943541738561,0.37215477289819693,6.17534620354742,2.9441420933882796
4514.0,-30.097918268477528,5.001161749704329,35.058790445688274,24.096259858366125,4.997488932954801,-26.588377548334392,-40.102409141231306,1.4879482127369204,-6.507713686526756,-6.507713870209331,40.11755994525054,42252.166112218896,25750.145719756707,25750.145719756707,68002.3118319756,77324.70330350212,77315.32166555239,25750.145719756707,103065.4673853091,103065.4673853091,103065.4673853091,130581.90030933984,126064.19194621682,4517.708363123019,0.0,91533.69069466351,56461.15350307766,38969.48576842873,27516.43292403074,66485.91869245947,20878.53965219738,1552.0938904392103,0.0,0.8785710310335051,2.7279728266937515,0.0014947054983599872,1.0,1.0,-6.507562852849787,334289.5362973346,1559608.3217626777,4.66544163792037,1559608.3217626777,4.66544163792037,0.7587662147139598,0.09266999970115225,4.028046144702076,101325.0,128388.559325738,1.2670965637871996,1.0,0.0,4.028046144702526,1.284783826370513,1.2850799201799585,3.1351936894171692,0.0,16536.556788039168,0.0,0.0,22724.091881383738,2317.2124916647113,19315.47945852301,1969.6307565298048,0.85,0.8500000598196328,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.84641984979,4632.441516551485,6.1664494166629265,5.001161749704329,-3.7015506329618253,8.702712382666153,2.944143666413682,3.5,0.8411839046896235,0.6,0.00023044997082250748,0.9973404404636258,0.00023106450061864534,199.00330456080735,0.0,0.0,0.0,0.03943536517402355,7.794669103140333e-05,0.00015250327979110414,0.0006142902482169791,0.09266999968962666,0.09266999968962666,0.09266999968962666,0.09267002717144977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.6694237446,595.5822762425779,0.0,0.09266999968962666,0.09266999970115225,0.09266999970115225,0.3721547412613763,0.3721547412613763,0.5,9.999026210056465,0.00013263964223142466,0.00013263964223142466,8.526512829121202e-13,1.8368257315160008e-07,0.00015101735954203832,8.526512829121202e-13,27516.43292403074,20878.53965219738,0.7587662147139598,1.0228077338681358,0.635505486622853,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520828125209166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59972150349216,260.59972150349216,-12.550278496507815,244.80674012303274,276.3927028839499,127866.69467026126,127864.25402087133,2.4406493899395967,0.0,nan,276.3927028839499,3.242702883949903,270.0755103317658,-3.0744896682341505,263.7583177795842,-9.39168222041576,257.44112522740215,-15.708874772597824,251.12393267521819,-22.026067324781792,244.80674012303274,-28.343259876967238,1.0,1.0,26381.15544483698,26381.15544483698,275.5869404922397,2.436940492239728,275.5869404922397,275.5869404922397,77315.38556807351,77315.32166555239,0.06390252112760209,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5869404922397,2.436940492239728,1.0,0.002,0.1294084930754173,0.0049106470335579236,0.00019989152762585355,0.0018001084727575795,0.09994576381292677,0.09994576381292677,0.0,3.834328687890576e-13,1.0,1.0000003060651836,0.00015101735868938704,0.09266999970115225,0.0,2.8313429864083067e-08,0.036365960741375186,0.0,1600128.548151703,266.6422863134732,1.8368172050031717e-07,1.0,1284406.76088866,2598.5377704621574,,,,,,,,,,,,,,,,,2.0,16536.556788039168,1552.0938904392103,0.3721547412613763,6.17534620354742,2.944143666413682
4515.0,-30.097892256798417,5.001160537747218,35.058789668446046,24.096259229723387,4.997491263582506,-26.588353904761764,-40.10238301763309,1.4879529114721421,-6.507709737105188,-6.507709925763743,40.11755846565728,42252.16297003698,25750.145428616004,25750.145428616004,68002.30839865298,77324.69132931453,77315.31118992929,25750.145428616004,103065.45661854529,103065.45661854529,103065.45661854529,130581.8816408629,126064.17349360714,4517.708147255759,0.0,91533.66913277983,56461.140773203806,38969.475955084476,27516.425022317624,66485.9009774021,20878.53416250377,1552.0934284230611,0.0,0.8785710580110865,2.7279732276478432,0.0014947054983599872,1.0,1.0,-6.50755477728552,334289.58834824525,1559608.2578108923,4.665440720176348,1559608.2578108923,4.665440720176348,0.7587662330978646,0.0926699878027818,4.028046144702076,101325.0,128388.55164243716,1.267096487958916,1.0,0.0,4.028046144701924,1.2847838043893594,1.285079898193739,3.1351937430566794,0.0,16536.554045584515,0.0,0.0,22724.086528445143,2317.211945816884,19315.47473572493,1969.6302749384274,0.85,0.8500000522153688,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.847757587935,4632.441516551485,6.166447371512862,5.001160537747218,-3.7015470999817355,8.702707637728953,2.944145238347973,3.5,0.8411843538137066,0.6,0.00023044997082250748,0.9973377381886608,0.00023106512668521378,199.00328326327508,0.0,0.0,0.0,0.03943536517402355,7.794692166478799e-05,0.0001525030491577195,0.0006142893192150632,0.09266998779132028,0.09266998779132028,0.09266998779132028,0.09267001605216933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.65818161785,595.5822798258974,0.0,0.09266998779132028,0.0926699878027818,0.0926699878027818,0.37215470997548006,0.37215470997548006,0.5,9.9990270578462,0.00013571954281133003,0.00013571954281133003,-4.638422979041934e-11,1.886585323518375e-07,0.00015514847819986244,-4.638422979041934e-11,27516.425022317624,20878.53416250377,0.7587662330978646,1.0228079547536897,0.6355056086913536,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520826567429408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5997356852909,260.5997356852909,-12.550264314709068,244.80676499506419,276.39270637551584,127866.60818795765,127864.16794561732,2.4402423403346396,0.0,nan,276.39270637551584,3.2427063755158656,270.07551809942527,-3.0744819005747104,263.7583298233364,-9.391670176663581,257.4411415472475,-15.708858452752452,251.12395327115618,-22.026046728843795,244.80676499506419,-28.343235004935792,1.0,1.0,26381.15544483698,26381.15544483698,275.5869432247544,2.4369432247544296,275.5869432247544,275.5869432247544,77315.37357004263,77315.31118992929,0.06238011334789917,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5869432247544,2.4369432247544296,1.0,0.002,0.1294084639874163,0.0049106478735467,0.0001998914843155063,0.001800108516052751,0.09994574215775315,0.09994574215775315,0.0,3.682570741403435e-13,1.0,1.0000003144333058,0.00015514852458409223,0.0926699878027818,0.0,2.9087957050874273e-08,0.0373607683049236,0.0,1600128.5527887316,266.6422902628948,1.887049165816279e-07,1.0,1284406.7474240402,2598.537824959949,,,,,,,,,,,,,,,,,2.0,16536.554045584515,1552.0934284230611,0.37215470997548006,6.17534620354742,2.944145238347973
4516.0,-30.097866229692443,5.0011593279580095,35.058788893266545,24.096258531231456,4.997493548322066,-26.588330251890422,-40.10235685911027,1.487957570448396,-6.50770580524653,-6.507705997144549,40.11755697069061,42252.15988466116,25750.145168482366,25750.145168482366,68002.30505314353,77324.67937851006,77315.3004294262,25750.145168482366,103065.44559790858,103065.44559790858,103065.44559790858,130581.8626632657,126064.15472133702,4517.70794192867,0.0,91533.64756946414,56461.12807532515,38969.46610459888,27516.417065357113,66485.883169956,20878.528632067817,1552.0929641511875,0.0,0.8785710849618759,2.7279736270234545,0.0014947054983599872,1.0,1.0,-6.507548200159988,334289.64019117615,1559608.1931933882,4.665439803343793,1559608.1931933882,4.665439803343793,0.7587662515245733,0.09266997598691037,4.028046144702076,101325.0,128388.54401481237,1.2670964126801123,1.0,0.0,4.028046144700644,1.2847837825942032,1.28507987639356,3.135193796242311,0.0,16536.551302742875,0.0,0.0,22724.081175151034,2317.2113999328044,19315.470052889425,1969.6297974220988,0.85,0.8500000463829995,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.849094226417,4632.441516551485,6.1664453354133055,5.0011593279580095,-3.701543579136789,8.7027029070948,2.9441468089904186,3.5,0.841184802568691,0.6,0.00023044997082250748,0.9973350343189471,0.00023106575312465132,199.0032619531164,0.0,0.0,0.0,0.03943536517402355,7.794715260713775e-05,0.00015250281821536975,0.0006142883889686217,0.09266997597452495,0.09266997597452495,0.09266997597452495,0.09267000474175119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.6467931724,595.5822834560421,0.0,0.09266997597452495,0.09266997598691037,0.09266997598691037,0.3721546790718062,0.3721546790718062,0.5,9.999027920566004,0.00013871889808569904,0.00013871889808569904,-2.722799763432704e-11,1.9189803879271494e-07,0.0001577969845811822,-2.722799763432704e-11,27516.417065357113,20878.528632067817,0.7587662515245733,1.022808178381434,0.6355057324974258,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520825013396057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.599749862385,260.599749862385,-12.550250137614967,244.80678986126946,276.3927098634988,127866.52128101498,127864.08184821627,2.439432798692998,0.0,nan,276.3927098634988,3.242709863498817,270.0755258630532,-3.074474136946776,263.7583418626089,-9.391658137391062,257.4411578621633,-15.708842137836655,251.1239738617167,-22.02602613828327,244.80678986126946,-28.343210138730512,1.0,1.0,26381.15544483698,26381.15544483698,275.5869459084847,2.436945908484745,275.5869459084847,275.5869459084847,77315.36149681848,77315.3004294262,0.06106739227834623,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5869459084847,2.436945908484745,1.0,0.002,0.12940843440271982,0.00491064871245571,0.00019989144023145998,0.0018001085600094547,0.09994572011572998,0.09994572011572998,0.0,2.40914493215838e-13,1.0,1.0000003197981058,0.00015779701180917982,0.09266997598691037,0.0,2.958450473908168e-08,0.03799853710932255,0.0,1600128.557402596,266.64229419475345,1.9192526679034927e-07,1.0,1284406.7340132208,2598.537879239964,,,,,,,,,,,,,,,,,2.0,16536.551302742875,1552.0929641511875,0.3721546790718062,6.17534620354742,2.9441468089904186
4517.0,-30.097840187436116,5.001158120082717,35.05878811966483,24.096257832739525,4.997495795989449,-26.588306589093463,-40.10233450736848,1.4879621975763517,-6.507701890824194,-6.507702084611041,40.11755546585712,42252.17253729835,25750.144938837606,25750.144938837606,68002.31747613596,77324.66745925322,77315.28947063105,25750.144938837606,103065.43440946865,103065.43440946865,103065.43440946865,130581.84348239754,126064.1357378758,4517.707744521747,0.0,91533.62601654643,56461.13109430628,38969.43880248906,27516.409072928884,66485.84787541794,20878.52307522052,1552.0924985515082,0.0,0.8785711118631092,2.727974024782516,0.0014947054983599872,1.0,1.0,-6.507542755605641,334289.6918219484,1559608.1281495453,4.66543888819711,1559608.1281495453,4.66543888819711,0.7587662699694769,0.09266996425632072,4.028046144702076,101325.0,128388.53644286367,1.2670963379507887,1.0,0.0,4.028046144703016,1.2847837609480368,1.285079854742405,3.1351938490643723,0.0,16536.548561077336,0.0,0.0,22724.07582443832,2317.210854311954,19315.465402065303,1969.6293231700229,0.85,0.8500000418627687,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.8504297021755,4632.441516551485,6.166443308333274,5.001158120082717,-3.7015400707248483,8.702698190807565,2.9441483782669193,3.5,0.8411852509334056,0.6,0.00023044997082250748,0.9973323288832299,0.0002310663799303042,199.00324063055763,0.0,0.0,0.0,0.03943536517402355,7.794734994155596e-05,0.00015250262088095152,0.0006142875940964791,0.09266996424491288,0.09266996424491288,0.09266996424491288,0.09266999329190377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.6353153606,595.582287114768,0.0,0.09266996424491288,0.09266996425632072,0.09266996425632072,0.372154648541847,0.372154648541847,0.5,9.999028791924815,0.00014143058848503642,0.00014143058848503642,-1.2505552149377763e-12,1.9378683191462187e-07,0.00015932900538473405,-1.2505552149377763e-12,27516.409072928884,20878.52307522052,0.7587662699694769,1.0228089081989238,0.6355062601663896,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520823458441383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5997640336367,260.5997640336367,-12.550235966363289,244.8068147249876,276.3927133422839,127866.43408595062,127863.99565840529,2.438427545339499,0.0,nan,276.3927133422839,3.2427133422839347,270.0755336188255,-3.0744663811744886,263.7583538953671,-9.391646104632855,257.441174171908,-15.70882582809196,251.12399444844806,-22.02600555155192,244.8068147249876,-28.343185275012388,1.0,1.0,26381.15544483698,26381.15544483698,275.5869485531889,2.436948553188927,275.5869485531889,275.5869485531889,77315.34956290254,77315.28947063105,0.06009227149479557,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5869485531889,2.436948553188927,1.0,0.002,0.12940840453096006,0.004910649550327038,0.000199891395697393,0.001800108604664346,0.0999456978486965,0.0999456978486965,0.0,3.617388506793606e-13,1.0,1.0000003229013332,0.00015932900663528926,0.09266996425632072,0.0,2.9871727279422207e-08,0.03836744727533152,0.0,1600128.561994078,266.6422981091758,1.937880824698368e-07,1.0,1284406.7206572876,2598.537933297857,,,,,,,,,,,,,,,,,2.0,16536.548561077336,1552.0924985515082,0.372154648541847,6.17534620354742,2.9441483782669193
4518.0,-30.09781413074654,5.001156906508306,35.05878734276777,24.09625577218833,4.997496491460204,-26.58828306852539,-40.102308383770264,1.4879654292405513,-6.507698407447606,-6.5076985912059495,40.11755382365677,42252.16965203536,25750.14562390189,25750.14562390189,68002.31527593725,77324.65624279546,77315.27530649927,25750.14562390189,103065.42093040116,103065.42093040116,103065.42093040116,130581.82177810317,126064.11424805132,4517.70753005185,0.0,91533.60453186737,56461.117941113356,38969.42954528224,27516.400847702007,66485.83039298425,20878.517324448523,1552.0920319684233,0.0,0.8785711370178427,2.727974380097446,0.0014947054983599872,1.0,1.0,-6.507547602783291,334289.73792298744,1559608.0571684034,4.665438032464223,1559608.0571684034,4.665438032464223,0.7587662877862227,0.09266995260975103,4.028046144702076,101325.0,128388.53115363483,1.2670962857501586,1.0,0.0,4.028046144698654,1.2847837458299898,1.2850798396208738,3.1351938859561903,0.0,16536.54582058288,0.0,0.0,22724.07049066649,2317.2103104185926,19315.4621538513,1969.6289919443743,0.85,0.8500000984323993,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.851763953083,4632.441516551485,6.166441502110562,5.001156906508306,-3.701536881411755,8.702693787920062,2.9441499461044693,3.5,0.8411856988869912,0.6,0.00023044997082250748,0.9973296219560214,0.0002310670070849149,199.003219296186,0.0,0.0,0.0,0.03943536517402355,7.794758057674313e-05,0.00015250239024576436,0.0006142866650873026,0.0926699525958812,0.0926699525958812,0.0926699525958812,0.09266998015727636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.62338700285,595.5822909132663,0.0,0.0926699525958812,0.09266995260975103,0.09266995260975103,0.37215461835371416,0.37215461835371416,0.5,9.999029618953836,0.00014208294504669539,0.00014208294504669539,1.1220890883123502e-10,1.8375834542894154e-07,0.00015098842266070278,1.1220890883123502e-10,27516.400847702007,20878.517324448523,0.7587662877862227,1.022809144053543,0.635506383875953,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520821902581904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5997780603121,260.5997780603121,-12.550221939687901,244.80683957505323,276.39271654556876,127866.32924714823,127863.91569671492,2.41355043331955,0.0,nan,276.39271654556876,3.2427165455687827,270.07554115146655,-3.0744588485334248,263.75836575736406,-9.391634242635917,257.44119036326197,-15.70880963673801,251.12401496915786,-22.025985030842122,244.80683957505323,-28.343160424946745,1.0,1.0,26381.15544483698,26381.15544483698,275.58695040793737,2.4369504079373883,275.58695040793737,275.58695040793737,77315.33558679826,77315.27530649927,0.060280298988800496,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58695040793737,2.4369504079373883,1.0,0.002,0.12940837622309867,0.004910650305235382,0.00019989135340684253,0.0018001086470198922,0.09994567670342126,0.09994567670342126,0.0,4.2673460251552164e-13,1.0,1.0000003060063807,0.00015098831045179395,0.09266995260975103,0.0,2.8307972830925566e-08,0.03635895021463811,0.0,1600128.5660630919,266.64230159255237,1.836461365201103e-07,1.0,1284406.7087317924,2598.5379815660613,,,,,,,,,,,,,,,,,2.0,16536.54582058288,1552.0920319684233,0.37215461835371416,6.17534620354742,2.9441499461044693
