time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4519.0,-30.097788136718066,5.001155693098897,35.058786555349734,24.09625434027987,4.997497940633972,-26.588259528981904,-40.10228606695307,1.4879693328990307,-6.50769463214516,-6.507694794032165,40.117551966285816,42252.182184257836,25750.14560296428,25750.14560296428,68002.32778722211,77324.64467590975,77315.25911870573,25750.14560296428,103065.40472167,103065.40472167,103065.40472167,130581.79619073996,126064.08894548878,4517.707245251179,0.0,91533.58302757257,56461.12053592549,38969.40276849676,27516.391469069953,66485.7942375667,20878.510760697744,1552.0915034520224,0.0,0.8785711646335616,2.727974766421412,0.0014947054983599872,1.0,1.0,-6.507561659722796,334289.7880289782,1559607.9768854142,4.665437093011702,1559607.9768854142,4.665437093011702,0.7587663078629485,0.09266994049563068,4.028046144702076,101325.0,128388.52475088405,1.2670962225599216,1.0,0.0,4.028046144701809,1.2847837275682872,1.2850798213549626,3.1351939305193155,0.0,16536.543081245647,0.0,0.0,22724.065152024872,2317.2097660286513,19315.453736960037,1969.6281336603263,0.85,0.8499999277303117,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.85309502742,4632.441516551485,6.166439531512111,5.001155693098897,-3.7015334643658617,8.702689157464759,2.94415151020966,3.5,0.8411861457741886,0.6,0.00023044997082250748,0.9973269215463195,0.00023106763273290877,199.00319801312375,0.0,0.0,0.0,0.03943536517402355,7.794777760382605e-05,0.00015250219321868145,0.0006142858714531208,0.09266994048266297,0.09266994048266297,0.09266994048266297,0.09266996463778311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.61090823315,595.5822948801924,0.0,0.09266994048266297,0.09266994049563068,0.09266994049563068,0.3721545882695997,0.3721545882695997,0.5,9.999030344326929,0.00013892438784068872,0.00013892438784068872,-4.973799150320701e-11,1.6188698737096274e-07,0.00013313430935113502,-4.973799150320701e-11,27516.391469069953,20878.510760697744,0.7587663078629485,1.022809888443786,0.6355069179632953,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520820345860466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59979203151926,260.59979203151926,-12.55020796848072,244.80686440997712,276.3927196530592,127866.23504906609,127863.83104293369,2.4040061324043176,0.0,nan,276.3927196530592,3.2427196530592255,270.0755486044438,-3.0744513955561956,263.75837755582774,-9.391622444172242,257.44120650721254,-15.708793492787436,251.12403545859505,-22.02596454140493,244.80686440997712,-28.343135590022854,1.0,1.0,26381.15544483698,26381.15544483698,275.58695233233595,2.436952332335977,275.58695233233595,275.58695233233595,77315.32360608151,77315.25911870573,0.06448737578466535,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58695233233595,2.436952332335977,1.0,0.002,0.12940835126289119,0.004910651101960761,0.00019989131641195634,0.001800108684343633,0.09994565820597817,0.09994565820597817,0.0,7.555891676225279e-13,1.0,1.000000269841323,0.00013313435908912652,0.09266994049563068,0.0,2.4960630595405358e-08,0.03205960106738744,0.0,1600128.5704577905,266.6423053678548,1.6193672536246595e-07,1.0,1284406.6957702916,2598.5380340274814,,,,,,,,,,,,,,,,,2.0,16536.543081245647,1552.0915034520224,0.3721545882695997,6.17534620354742,2.94415151020966
4520.0,-30.097762127158553,5.001154478585437,35.05878576217065,24.096253082994394,4.9974995563122375,-26.588235958811755,-40.10225994335485,1.4879733879640615,-6.507690924857002,-6.507691073030296,40.11755022522664,42252.17907804781,25750.145735859835,25750.145735859835,68002.32481390765,77324.63303837444,77315.24441207848,25750.145735859835,103065.3901479383,103065.3901479383,103065.3901479383,130581.7728382974,126064.06589842116,4517.706939876246,0.0,91533.56151375445,56461.10755342229,38969.393289257954,27516.3826903591,66485.77597961706,20878.504623756253,1552.0910054057808,0.0,0.878571191395893,2.7279751449159666,0.0014947054983599872,1.0,1.0,-6.507569246644437,334289.837132433,1559607.9016299031,4.665436182590395,1559607.9016299031,4.665436182590395,0.758766326907913,0.0926699285120884,4.028046144702076,101325.0,128388.518125429,1.267096157171764,1.0,0.0,4.0280461447021425,1.2847837085982898,1.2850798023805934,3.135193976810859,0.0,16536.54034152166,0.0,0.0,22724.059811018997,2317.209221397623,19315.454154370054,1969.6281762243025,0.85,0.8500001458807949,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.854424422553,4632.441516551485,6.166437600233304,5.001154478585437,-3.7015301062509702,8.702684584836407,2.944153072342002,3.5,0.841186592097715,0.6,0.00023044997082250748,0.9973242195310521,0.00023106825875628134,199.00317671734976,0.0,0.0,0.0,0.03943536517402355,7.794800824018293e-05,0.00015250196258232454,0.0006142849424392325,0.09266992849720292,0.09266992849720292,0.09266992849720292,0.09266995058156642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.5992949914,595.5822985713589,0.0,0.09266992849720292,0.0926699285120884,0.0926699285120884,0.37215455786898455,0.37215455786898455,0.5,9.999031006834667,0.00013416350253692144,0.00013416350253692144,-1.2278178473934531e-11,1.4817328519711737e-07,0.00012182638585045424,-1.2278178473934531e-11,27516.3826903591,20878.504623756253,0.758766326907913,1.0228101246010204,0.6355070457627104,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520818792882961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5998059738923,260.5998059738923,-12.550194026107704,244.80688923670846,276.3927227110735,127866.14369245038,127863.74464778927,2.39904466110044,0.0,nan,276.3927227110735,3.2427227110734975,270.07555601620186,-3.074443983798119,263.75838932132933,-9.391610678670645,257.4412226264575,-15.708777373542489,251.1240559315832,-22.025944068416777,244.80688923670846,-28.34311076329152,1.0,1.0,26381.15544483698,26381.15544483698,275.5869543519196,2.43695435191961,275.5869543519196,275.5869543519196,77315.3119089272,77315.24441207848,0.06749684871465433,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5869543519196,2.43695435191961,1.0,0.002,0.1294083284222806,0.004910651873967571,0.00019989128265990265,0.0018001087177030107,0.09994564132995132,0.09994564132995132,0.0,3.629132584725969e-13,1.0,1.0000002469358578,0.00012182639812863272,0.0926699285120884,0.0,2.2840560755850388e-08,0.02933656887983795,0.0,1600128.5747841331,266.642309075143,1.481855633755913e-07,1.0,1284406.6830681323,2598.538085439238,,,,,,,,,,,,,,,,,2.0,16536.54034152166,1552.0910054057808,0.37215455786898455,6.17534620354742,2.944153072342002
4521.0,-30.09773053948941,5.001153263249353,35.058784964936244,24.096252454351657,4.997501258628983,-26.58820735968174,-40.10222927955908,1.4879780788179395,-6.507687207067136,-6.507687345130819,40.11754852185777,42252.17981897832,25750.145834619947,25750.145834619947,68002.32565359827,77324.62360627229,77315.23033319616,25750.145834619947,103065.37616781611,103065.37616781611,103065.37616781611,130581.750231185,126064.04362103452,4517.706610150473,0.0,91533.53998203881,56461.09619473127,38969.38198589727,27516.374063368883,66485.75604926616,20878.498596686404,1552.0905143787586,0.0,0.8785712180520219,2.727975524061849,0.0014947054983599872,1.0,1.0,-6.507573847155811,334289.88632666145,1559607.8280055623,4.665435275782003,1559607.8280055623,4.665435275782003,0.7587663457621352,0.09266991644966018,4.028046144702076,101325.0,128388.5104421281,1.26709608134348,1.0,0.0,4.028046144700868,1.28478368665401,1.2850797804312564,3.1351940303603976,0.0,16536.537602975277,0.0,0.0,22724.054465569898,2317.2086763135117,19315.44943949368,1969.6276954407144,0.85,0.8500001383449979,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.855751812925,4632.441516551485,6.166435663741657,5.001153263249353,-3.701526744389309,8.702680007638662,2.9441546321189396,3.5,0.8411870377482684,0.6,0.00023044997082250748,0.9973209380418889,0.0002310690190411186,199.00315085440877,0.0,0.0,0.0,0.03943536517402355,7.79482789612039e-05,0.00015250169186130358,0.0006142838519624679,0.0926699164357319,0.0926699164357319,0.0926699164357319,0.09266993695535736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.5880892867,595.5823021318453,0.0,0.0926699164357319,0.09266991644966018,0.09266991644966018,0.37215452697001705,0.37215452697001705,0.5,9.999031622614732,0.00012868661758602684,0.00012868661758602684,6.195932655828074e-12,1.3806368315272266e-07,0.00011349797500770364,6.195932655828074e-12,27516.374063368883,20878.498596686404,0.7587663457621352,1.022810443837148,0.635507247412052,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520817238977908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5998204076506,260.5998204076506,-12.550179592349366,244.8069150210164,276.3927257942823,127866.07708512401,127863.59348845812,2.4835966658743898,0.0,nan,276.3927257942823,3.2427257942823076,270.0755636396308,-3.074436360369191,263.7584014849778,-9.391598515022167,257.4412393303251,-15.70876066967486,251.12407717567118,-22.025922824328802,244.8069150210164,-28.34308497898357,1.0,1.0,26381.15544483698,26381.15544483698,275.586956451025,2.4369564510250257,275.586956451025,275.586956451025,77315.30217192232,77315.23033319616,0.0718387261586031,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.586956451025,2.4369564510250257,1.0,0.002,0.12940830714325846,0.004910652641985034,0.0001998912513227909,0.001800108749138517,0.09994562566139545,0.09994562566139545,0.0,4.613076413917394e-13,1.0,1.0000002300657476,0.00011349796881177099,0.09266991644966018,0.0,2.1279107252329705e-08,0.02733102729382551,0.0,1600128.5791279655,266.64231279293284,1.3805748722006683e-07,1.0,1284406.6703424891,2598.5381369460283,,,,,,,,,,,,,,,,,2.0,16536.537602975277,1552.0905143787586,0.37215452697001705,6.17534620354742,2.9441546321189396
4522.0,-30.097704595277406,5.001152048325157,35.05878416518349,24.096251686010532,4.99750318805563,-26.588183816944305,-40.10220692781729,1.4879824097218022,-6.5076834261048475,-6.507683557812947,40.11754685471773,42252.192147557646,25750.145785089684,25750.145785089684,68002.33793264732,77324.61268977514,77315.21699566644,25750.145785089684,103065.36278075613,103065.36278075613,103065.36278075613,130581.72832761581,126064.0220659808,4517.706261635018,0.0,91533.51934274276,56461.09880052215,38969.35615802289,27516.365546859684,66485.72170488257,20878.49265281981,1552.0900271955682,0.0,0.8785712448919767,2.7279759091944795,0.0014947054983599872,1.0,1.0,-6.507575268843254,334289.9363044719,1559607.7559464024,4.665434362720117,1559607.7559464024,4.665434362720117,0.7587663645936181,0.09266990426488853,4.028046144702076,101325.0,128388.50337126422,1.2670960115594792,1.0,0.0,4.0280461447016345,1.284783666393613,1.2850797601661899,3.135194079800842,0.0,16536.53497704401,0.0,0.0,22724.049341672275,2317.208153821364,19315.445086410695,1969.6272515497847,0.85,0.8500001384431628,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.857077269219,4632.441516551485,6.166433694595903,5.001152048325157,-3.7015233387203614,8.702675387045518,2.94415618962353,3.5,0.8411874827495801,0.6,0.00023044997082250748,0.9973182428327139,0.0002310696434950927,199.00312961214928,0.0,0.0,0.0,0.03943536517402355,7.794847629825823e-05,0.00015250149452424925,0.0006142830570797069,0.09266990425156671,0.09266990425156671,0.09266990425156671,0.09266992378140176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.5772010246,595.5823055908774,0.0,0.09266990425156671,0.09266990426488853,0.09266990426488853,0.37215449549132157,0.37215449549132157,0.5,9.999032208888712,0.00012324187304102452,0.00012324187304102452,-1.4722445484949276e-11,1.3170807733331458e-07,0.00010828896967041146,-1.4722445484949276e-11,27516.365546859684,20878.49265281981,0.7587663645936181,1.0228111568751066,0.635507761126623,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452081535181688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59983475105633,260.59983475105633,-12.550165248943642,244.80694061608102,276.3927288860291,127865.98181701319,127863.51376718083,2.4680498323634437,0.0,nan,276.3927288860291,3.242728886029113,270.07557123204134,-3.0744287679586364,263.7584135780518,-9.391586421948205,257.44125592406283,-15.708744075937147,251.1240982700722,-22.025901729927767,244.80694061608102,-28.343059383918956,1.0,1.0,26381.15544483698,26381.15544483698,275.58695869531635,2.4369586953163775,275.58695869531635,275.58695869531635,77315.29141799052,77315.21699566644,0.0744223240762949,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58695869531635,2.4369586953163775,1.0,0.002,0.12940828684097874,0.004910653416693211,0.0001998912215188057,0.0018001087790429934,0.09994561075940284,0.09994561075940284,0.0,5.617988713124689e-13,1.0,1.000000219514403,0.00010828898439285695,0.09266990426488853,0.0,2.030250147980521e-08,0.026076668062822512,0.0,1600128.5835512755,266.64231657389513,1.3172279977879953e-07,1.0,1284406.6574141532,2598.538189273233,,,,,,,,,,,,,,,,,2.0,16536.53497704401,1552.0900271955682,0.37215449549132157,6.17534620354742,2.94415618962353
4523.0,-30.09767863459173,5.001150833557333,35.05878336449047,24.09625070812183,4.997505089468725,-26.58816026218718,-40.10218083914367,1.4879867170604806,-6.507679661359987,-6.5076797902259775,40.117545228083586,42252.18885281844,25750.14576644229,25750.14576644229,68002.33461926073,77324.60091968307,77315.20420161338,25750.14576644229,103065.34996805567,103065.34996805567,103065.34996805567,130581.70718881278,126064.0012847883,4517.705904024471,0.0,91533.49783184144,56461.08576496173,38969.346740977446,27516.357220757105,66485.70396173454,20878.486844956304,1552.0895495255352,0.0,0.8785712714716307,2.727976292282759,0.0014947054983599872,1.0,1.0,-6.507573879277402,334289.9860228565,1559607.6856370033,4.665433458513375,1559607.6856370033,4.665433458513375,0.7587663831172576,0.092669892006402,4.028046144702076,101325.0,128388.4963004004,1.2670959417754788,1.0,0.0,4.028046144703024,1.2847836462434563,1.2850797400113894,3.1351941289722745,0.0,16536.53223910841,0.0,0.0,22724.04400139052,2317.207609264175,19315.436263771888,1969.6263518910014,0.85,0.8499999499468468,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.858401107197,4632.441516551485,6.166431735236721,5.001150833557333,-3.701519948957382,8.702670782514716,2.9441577452268133,3.5,0.8411879272076609,0.6,0.00023044997082250748,0.9973155459200388,0.00023107026834712967,199.0031083564062,0.0,0.0,0.0,0.03943536517402355,7.794870662818593e-05,0.00015250126419432157,0.0006142821293001297,0.0926698919934818,0.0926698919934818,0.0926698919934818,0.09266991107853174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.56657231005,595.582308967491,0.0,0.0926698919934818,0.092669892006402,0.092669892006402,0.3721544634364029,0.3721544634364029,0.5,9.999032781955464,0.00011841761710229548,0.00011841761710229548,3.5413449950283393e-11,1.2886596323369304e-07,0.00010591094854817129,3.5413449950283393e-11,27516.357220757105,20878.486844956304,0.7587663831172576,1.0228113799983087,0.6355078811700098,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520813801816659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5998490194882,260.5998490194882,-12.550150980511773,244.8069660589016,276.3927319800719,127865.88770991049,127863.43256072847,2.4551491820031517,0.0,nan,276.3927319800719,3.2427319800719374,270.07557879584016,-3.074421204159819,263.7584256116056,-9.39157438839436,257.4412724273726,-15.708727572627367,251.12411924313744,-22.025880756862534,244.8069660589016,-28.343033941098383,1.0,1.0,26381.15544483698,26381.15544483698,275.5869609827519,2.436960982751941,275.5869609827519,275.5869609827519,77315.27976204686,77315.20420161338,0.07556043348449748,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5869609827519,2.436960982751941,1.0,0.002,0.1294082669846423,0.004910654185832902,0.00019989119239557105,0.001800108808225106,0.09994559619778552,0.09994559619778552,0.0,6.206771208105977e-13,1.0,1.0000002146973739,0.00010591091313472134,0.092669892006402,0.0,1.9856648050299074e-08,0.025504010694353017,0.0,1600128.5879604954,266.64232033864,1.2883054978374275e-07,1.0,1284406.6445529251,2598.538241328816,,,,,,,,,,,,,,,,,2.0,16536.53223910841,1552.0895495255352,0.3721544634364029,6.17534620354742,2.9441577452268133
4524.0,-30.09765265710506,5.001149629394852,35.05878256903347,24.096251546312146,4.997509064611776,-26.588136484933163,-40.102154680620856,1.4879928923573955,-6.507675315598021,-6.507675457196327,40.117543777661,42252.18549097305,25750.14449222752,25750.14449222752,68002.32998320056,77324.5882464731,77315.19561722998,25750.14449222752,103065.3401094575,103065.3401094575,103065.3401094575,130581.68927586802,126063.98370970122,4517.705566166797,0.0,91533.47625092503,56461.073495091056,38969.33639537108,27516.349166410524,66485.6855617816,20878.481268294443,1552.0890711574966,0.0,0.8785713004422342,2.7279767326442483,0.0014947054983599872,1.0,1.0,-6.507559059796961,334290.0432019932,1559607.6229449725,4.665432472969549,1559607.6229449725,4.665432472969549,0.7587664025495435,0.09266987960874032,4.028046144702076,101325.0,128388.4862230275,1.267095842319541,1.0,0.0,4.028046144702238,1.2847836173548077,1.285079711116083,3.1351941994678194,0.0,16536.529502367637,0.0,0.0,22724.038643726875,2317.2070629345267,19315.434550092064,1969.6261771442914,0.85,0.8500000749393295,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.859723261847,4632.441516551485,6.1664294776917385,5.001149629394852,-3.7015161301011155,8.702665759495968,2.9441592988523952,3.5,0.8411883711006843,0.6,0.00023044997082250748,0.9973128472698817,0.00023107089360510934,199.00308708691162,0.0,0.0,0.0,0.03943536517402355,7.794893757542549e-05,0.000152501033247082,0.0006142811990339917,0.09266987960062188,0.09266987960062188,0.09266987960062188,0.09266990053175181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.5565280736,595.5823121626836,0.0,0.09266987960062188,0.09266987960874032,0.09266987960874032,0.37215443087313455,0.37215443087313455,0.5,9.999033410534404,0.00011645164829587884,0.00011645164829587884,1.4722445484949276e-11,1.4159832062432542e-07,0.0001163973993811851,1.4722445484949276e-11,27516.349166410524,20878.481268294443,0.7587664025495435,1.022811593331765,0.6355080064822426,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520812250832569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59986341662614,260.59986341662614,-12.550136583373842,244.80699139891297,276.3927354343367,127865.81862041068,127863.34132497052,2.477295440122027,0.0,nan,276.3927354343367,3.242735434336737,270.0755866272535,-3.0744133727465055,263.75843782016904,-9.391562179830942,257.44128901308545,-15.708710986914525,251.124140205999,-22.02585979400098,244.80699139891297,-28.343008601087007,1.0,1.0,26381.15544483698,26381.15544483698,275.58696432264924,2.43696432264926,275.58696432264924,275.58696432264924,77315.27083192131,77315.19561722998,0.07521469132916536,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58696432264924,2.43696432264926,1.0,0.002,0.1294082451623553,0.004910655066296871,0.00019989116046790738,0.0018001088402859013,0.09994558023395368,0.09994558023395368,0.0,7.538084739744377e-13,1.0,1.000000235938845,0.00011639738465873961,0.09266987960874032,0.0,2.182269610744622e-08,0.028029215559679656,0.0,1600128.5930731946,266.64232468440196,1.4158359817884048e-07,1.0,1284406.6297617406,2598.5383011958693,,,,,,,,,,,,,,,,,2.0,16536.529502367637,1552.0890711574966,0.37215443087313455,6.17534620354742,2.9441592988523952
4525.0,-30.097626664005062,5.0011484179972125,35.05878178247613,24.096249660383933,4.9975099747704155,-26.588113000128224,-40.10212855702264,1.4879963108929697,-6.507671931137679,-6.507672086528247,40.117542443662344,42252.18236994059,25750.14536342982,25750.14536342982,68002.3277333704,77324.57694735625,77315.18566337565,25750.14536342982,103065.33102680548,103065.33102680548,103065.33102680548,130581.67342080075,126063.96812986692,4517.705290933836,0.0,91533.45479620683,56461.06021878874,38969.32730824232,27516.342393995274,66485.66970223759,20878.476556337057,1552.0886766220215,0.0,0.8785713237606393,2.7279770751554495,0.0014947054983599872,1.0,1.0,-6.507544370809796,334290.0876822865,1559607.5652848033,4.665431679706501,1559607.5652848033,4.665431679706501,0.7587664180575555,0.09266986784171181,4.028046144702076,101325.0,128388.48059974202,1.2670957868220283,1.0,0.0,4.028046144702335,1.2847836013625613,1.285079695120151,3.1351942384929115,0.0,16536.5267668288,0.0,0.0,22724.033317393107,2317.2065197996367,19315.426620808066,1969.6253685823465,0.85,0.849999925234396,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.861046415871,4632.441516551485,6.1664277324388195,5.0011484179972125,-3.701513040090123,8.702661458087336,2.944160853652642,3.5,0.8411888153293263,0.6,0.00023044997082250748,0.9973101470056294,0.00023107151924045018,199.00306580463786,0.0,0.0,0.0,0.03943536517402355,7.794916821495521e-05,0.00015250080260755227,0.0006142802700073232,0.09266986782835039,0.09266986782835039,0.09266986782835039,0.09266989107014194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.5467151797,595.5823152883611,0.0,0.09266986782835039,0.09266986784171181,0.09266986784171181,0.3721543981312217,0.3721543981312217,0.5,9.999034107905088,0.00011748945809131328,0.00011748945809131328,4.320099833421409e-11,1.5539058040303644e-07,0.00012771571846315055,4.320099833421409e-11,27516.342393995274,20878.476556337057,0.7587664180575555,1.0228118034747233,0.6355081111338882,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520810698845066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5998776418534,260.5998776418534,-12.550122358146552,244.8070166296411,276.39273865406284,127865.71244381908,127863.2647288034,2.447715015635999,0.0,nan,276.39273865406284,3.2427386540628618,270.07559424917997,-3.074405750820006,263.7584498442968,-9.391550155703158,257.44130543941293,-15.708694560587048,251.12416103452676,-22.025838965473213,244.8070166296411,-28.342983370358866,1.0,1.0,26381.15544483698,26381.15544483698,275.58696654175014,2.4369665417501665,275.58696654175014,275.58696654175014,77315.25617855653,77315.18566337565,0.07051518087973818,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58696654175014,2.4369665417501665,1.0,0.002,0.1294082212177017,0.004910655779187489,0.00019989112486654376,0.001800108875478564,0.09994556243327188,0.09994556243327188,0.0,3.45107623034302e-13,1.0,1.0000002588652526,0.00012771567526215222,0.09266986784171181,0.0,2.394469685545797e-08,0.030754727113272116,0.0,1600128.5970604208,266.6423280688623,1.5534737940470222e-07,1.0,1284406.61825551,2598.538347767112,,,,,,,,,,,,,,,,,2.0,16536.5267668288,1552.0886766220215,0.3721543981312217,6.17534620354742,2.944160853652642
4526.0,-30.097600732388102,5.0011472092416716,35.05878098905873,24.096248507872247,4.997511704107288,-26.58808948873899,-40.10210620528085,1.488000460456317,-6.50766805061113,-6.507668194641283,40.11754067258931,42252.1946665481,25750.145044371056,25750.145044371056,68002.33971091916,77324.56526942193,77315.17116036366,25750.145044371056,103065.31620473473,103065.31620473473,103065.31620473473,130581.6495118753,126063.94456869196,4517.704943183323,0.0,91533.43331956383,56461.0627166824,38969.30066986826,27516.333307140558,66485.63397700881,20878.470208735824,1552.0881596894271,0.0,0.8785713515614791,2.727977470982183,0.0014947054983599872,1.0,1.0,-6.5075497765374735,334290.13903959777,1559607.4887339803,4.665430733956647,1559607.4887339803,4.665430733956647,0.7587664379438886,0.09266985517832069,4.028046144702076,101325.0,128388.47380725863,1.2670957197854293,1.0,0.0,4.028046144701071,1.2847835819504956,1.2850796757036116,3.135194285863222,0.0,16536.524032468664,0.0,0.0,22724.027985616303,2317.2059761097116,19315.42244999426,1969.6249432777006,0.85,0.8499999411292929,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.862366004265,4632.441516551485,6.166425707418719,5.0011472092416716,-3.7015095575584613,8.702656766800132,2.944162404263346,3.5,0.8411892583609559,0.6,0.00023044997082250748,0.9973074531363313,0.0002310721433974936,199.0030445727089,0.0,0.0,0.0,0.03943536517402355,7.794936555409159e-05,0.0001525006052684159,0.0006142794751161757,0.0926698551613812,0.0926698551613812,0.0926698551613812,0.09266987658454819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.5350532345,595.582318993893,0.0,0.0926698551613812,0.09266985517832069,0.09266985517832069,0.3721543655282018,0.3721543655282018,0.5,9.999034750410308,0.00011627226461996543,0.00011627226461996543,-1.0800249583553523e-11,1.4403013892660965e-07,0.00011841810379564777,-1.0800249583553523e-11,27516.333307140558,20878.470208735824,0.7587664379438886,1.0228125332223625,0.6355086375676166,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520809145925093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59989179530737,260.59989179530737,-12.550108204692606,244.8070417677827,276.39274182282907,127865.6180911009,127863.18272590873,2.4353651921946033,0.0,nan,276.39274182282907,3.242741822829089,270.07560181182146,-3.0743981881785203,263.7584618008141,-9.391538199185902,257.4413217898037,-15.708678210196297,251.12418177879326,-22.02581822120672,244.8070417677827,-28.342958232217285,1.0,1.0,26381.15544483698,26381.15544483698,275.5869687557753,2.436968755775297,275.5869687557753,275.5869687557753,77315.24416132344,77315.17116036366,0.07300095977552701,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5869687557753,2.436968755775297,1.0,0.002,0.12940819901598358,0.0049106565805390814,0.00019989109217152806,0.001800108908136508,0.09994554608576403,0.09994554608576403,0.0,3.080361486718086e-13,1.0,1.0000002400320622,0.00011841811459589735,0.09266985517832069,0.0,2.2201546919796916e-08,0.028515813504345802,0.0,1600128.601593341,266.64233194938885,1.440409391761932e-07,1.0,1284406.604970328,2598.5384015386526,,,,,,,,,,,,,,,,,2.0,16536.524032468664,1552.0881596894271,0.3721543655282018,6.17534620354742,2.944162404263346
4527.0,-30.097574783505088,5.001146010788473,35.058780199312,24.096249241288774,4.997515560870555,-26.588065749068225,-40.10208008168263,1.4880065263520574,-6.507663731586092,-6.5076638859800715,40.11753919156039,42252.19121170586,25750.143807106895,25750.143807106895,68002.33501881275,77324.5526526004,77315.16202837093,25750.143807106895,103065.30583547783,103065.30583547783,103065.30583547783,130581.63096327515,126063.92633493435,4517.704628340803,0.0,91533.41175868426,56461.05031745923,38969.29049025004,27516.325127797325,66485.61561804736,20878.46454079172,1552.0876759082591,0.0,0.8785713805167885,2.727977908902344,0.0014947054983599872,1.0,1.0,-6.507536961991832,334290.1958977175,1559607.4247179267,4.665429748933224,1559607.4247179267,4.665429748933224,0.7587664575056224,0.09266984271716339,4.028046144702076,101325.0,128388.46389691407,1.267095621977933,1.0,0.0,4.028046144699905,1.2847835535736392,1.2850796473202153,3.1351943551098724,0.0,16536.521297743257,0.0,0.0,22724.022632926986,2317.205430287304,19315.42084627583,1969.6247797439319,0.85,0.8500000707747882,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.863684552475,4632.441516551485,6.166423464051969,5.001146010788473,-3.701505758019954,8.702651768808426,2.944163953652086,3.5,0.8411897010434531,0.6,0.00023044997082250748,0.9973047574812308,0.00023107276797167443,199.00302332664756,0.0,0.0,0.0,0.03943536517402355,7.794959619479196e-05,0.00015250037462771553,0.0006142785460847919,0.0926698427060786,0.0926698427060786,0.0926698427060786,0.09266986562999482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.52457597613,595.5823223284011,0.0,0.0926698427060786,0.09266984271716339,0.09266984271716339,0.3721543328229535,0.3721543328229535,0.5,9.999035438108603,0.0001168494862326952,0.0001168494862326952,9.43600753089413e-12,1.5439400158356875e-07,0.00012692398826175122,9.43600753089413e-12,27516.325127797325,20878.46454079172,0.7587664575056224,1.0228127450827675,0.6355087610896184,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520807596678669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59990608501096,260.59990608501096,-12.55009391498902,244.80706685249442,276.39274531752454,127865.5493234535,127863.09051412324,2.4588093302695313,0.0,nan,276.39274531752454,3.242745317524566,270.07560962451964,-3.074390375480334,263.75847393151645,-9.391526068483529,257.44133823850933,-15.708661761490646,251.12420254550128,-22.0257974544987,244.80706685249442,-28.342933147505562,1.0,1.0,26381.15544483698,26381.15544483698,275.5869720079509,2.436972007950942,275.5869720079509,275.5869720079509,77315.23517032823,77315.16202837093,0.07314195729850326,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5869720079509,2.436972007950942,1.0,0.002,0.12940817521966638,0.004910657464863174,0.00019989105718467066,0.0018001089432443124,0.09994552859233533,0.09994552859233533,0.0,4.289832378212566e-13,1.0,1.0000002572616038,0.0001269239788257437,0.09266984271716339,0.0,2.379626122801509e-08,0.030564074744863088,0.0,1600128.6066712537,266.6423362684139,1.5438456557603786e-07,1.0,1284406.5902621846,2598.53846106958,,,,,,,,,,,,,,,,,2.0,16536.521297743257,1552.0876759082591,0.3721543328229535,6.17534620354742,2.944163953652086
4528.0,-30.09754881852951,5.001144804862598,35.0587794174816,24.09624735536056,4.997516427499529,-26.58804229392577,-40.10205395808441,1.488009902897214,-6.507660370098733,-6.507660536410474,40.11753784060809,42252.187994806336,25750.1447068327,25750.1447068327,68002.33270163904,77324.54137695112,77315.15175184276,25750.1447068327,103065.29645867545,103065.29645867545,103065.29645867545,130581.61473614808,126063.91035932358,4517.704376824513,0.0,91533.39032120189,56461.03693906275,38969.28153571016,27516.31827747263,66485.59981318278,20878.45977188698,1552.0872780812053,0.0,0.8785714037847407,2.7279782492796465,0.0014947054983599872,1.0,1.0,-6.507523736240216,334290.2400980218,1559607.3663250334,4.6654289573866095,1559607.3663250334,4.6654289573866095,0.758766473092441,0.09266983097302806,4.028046144702076,101325.0,128388.4583849808,1.2670955675793811,1.0,0.0,4.028046144701963,1.2847835377778298,1.2850796315207658,3.1351943936556124,0.0,16536.518564228136,0.0,0.0,22724.017310872172,2317.204887588746,19315.417452438953,1969.6244336688833,0.85,0.8500001204979546,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.865004030803,4632.441516551485,6.166421731061005,5.001144804862598,-3.7015026849555563,8.702647489818155,2.9441655041341073,3.5,0.8411901440383164,0.6,0.00023044997082250748,0.9973020601622472,0.00023107339293475086,199.00300206741477,0.0,0.0,0.0,0.03943536517402355,7.79498268361239e-05,0.0001525001439863836,0.000614277617050864,0.0926698309603238,0.0926698309603238,0.0926698309603238,0.09266985589402259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.5144354114,595.5823255598052,0.0,0.0926698309603238,0.09266983097302806,0.09266983097302806,0.37215430022324436,0.37215430022324436,0.5,9.999036186440815,0.00011963217167476614,0.00011963217167476614,-8.242295734817162e-11,1.663117359385069e-07,0.0001368001702530819,-8.242295734817162e-11,27516.31827747263,20878.45977188698,0.758766473092441,1.0228129533721304,0.6355088637769732,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520806046401036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59992021582326,260.59992021582326,-12.550079784176717,244.80709186908763,276.3927485625562,127865.44421086101,127863.0127417032,2.4314691578008665,0.0,nan,276.3927485625562,3.242748562556244,270.07561722386373,-3.0743827761362468,263.7584858851729,-9.391514114827089,257.4413545464771,-15.708645453522877,251.12422320778225,-22.025776792217727,244.80709186908763,-28.34290813091235,1.0,1.0,26381.15544483698,26381.15544483698,275.58697416862304,2.436974168623067,275.58697416862304,275.58697416862304,77315.22072553168,77315.15175184276,0.06897368891804945,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58697416862304,2.436974168623067,1.0,0.002,0.129408149571954,0.004910658182225788,0.00019989101894394865,0.001800108981499693,0.09994550947197432,0.09994550947197432,0.0,4.436416511932606e-13,1.0,1.0000002772670544,0.00013680025267603924,0.09266983097302806,0.0,2.564790556723235e-08,0.03294233864372249,0.0,1600128.6106290407,266.64233962990124,1.6639415889585507e-07,1.0,1284406.5788283886,2598.5385073476655,,,,,,,,,,,,,,,,,2.0,16536.518564228136,1552.0872780812053,0.37215430022324436,6.17534620354742,2.9441655041341073
4529.0,-30.09751723141135,5.0011436120999635,35.05877863469878,24.09624868249523,4.997520323796782,-26.588013475897217,-40.10202329428864,1.4880165681857171,-6.507655908147001,-6.507656077511968,40.117536249316935,42252.18860052191,25750.14312353638,25750.14312353638,68002.3317240583,77324.53101985813,77315.14146469475,25750.14312353638,103065.28458823114,103065.28458823114,103065.28458823114,130581.59406013697,126063.88997456837,4517.704085568596,0.0,91533.36875336495,56461.02633363646,38969.26935525388,27516.309471905828,66485.57882715971,20878.45366255991,1552.0867608413641,0.0,0.878571433972746,2.7279787025808835,0.0014947054983599872,1.0,1.0,-6.507516851651417,334290.29893982457,1559607.2975451471,4.66542793042849,1559607.2975451471,4.66542793042849,0.7587664938816314,0.09266981839371553,4.028046144702076,101325.0,128388.44747246652,1.2670954598812387,1.0,0.0,4.028046144701477,1.2847835065969573,1.2850796003327072,3.135194469744772,0.0,16536.515831900364,0.0,0.0,22724.011956455623,2317.204341590209,19315.41075301656,1969.6237505179201,0.85,0.8500000259650137,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.866319890625,4632.441516551485,6.166419408802059,5.0011436120999635,-3.701498772125822,8.702642384225786,2.944167050364449,3.5,0.841190585818414,0.6,0.00023044997082250748,0.9972987788089663,0.0002310741532218906,199.0029762049703,0.0,0.0,0.0,0.03943536517402355,7.79500975629832e-05,0.00015249987325952427,0.000614276526550582,0.09266981838071758,0.09266981838071758,0.09266981838071758,0.09266984359426639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.5030965522,595.5823291690972,0.0,0.09266981838071758,0.09266981839371553,0.09266981839371553,0.3721542679576291,0.3721542679576291,0.5,9.999036942257995,0.00012194366718176752,0.00012194366718176752,2.120259523508139e-11,1.6936496649577748e-07,0.00013922586055059583,2.120259523508139e-11,27516.309471905828,20878.45366255991,0.7587664938816314,1.0228132615170824,0.635509073484394,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520804495162312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5999350031619,260.5999350031619,-12.550064996838103,244.80711782858646,276.3927521777342,127865.39980680916,127862.85537006789,2.5444367412946005,0.0,nan,276.3927521777342,3.2427521777342463,270.075625307906,-3.0743746920939543,263.75849843807885,-9.391501561921132,257.44137156824826,-15.70862843175172,251.12424469841739,-22.025755301582592,244.80711782858646,-28.34288217141352,1.0,1.0,26381.15544483698,26381.15544483698,275.58697743739543,2.4369774373954556,275.58697743739543,275.58697743739543,77315.21379463655,77315.14146469475,0.0723299418023089,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58697743739543,2.4369774373954556,1.0,0.002,0.12940812346889566,0.0049106591025760244,0.0001998909804557303,0.0018001090197288132,0.09994549022786514,0.09994549022786514,0.0,1.845433528213647e-13,1.0,1.0000002821803486,0.0001392258393480006,0.09266981839371553,0.0,2.6102662477025904e-08,0.033526431013113145,0.0,1600128.6158639337,266.642344091853,1.693437639005424e-07,1.0,1284406.5636071118,2598.538568955525,,,,,,,,,,,,,,,,,2.0,16536.515831900364,1552.0867608413641,0.3721542679576291,6.17534620354742,2.944167050364449
4530.0,-30.09749125361059,5.001142411665225,35.05877785977279,24.096246936265402,4.9975211697908035,-26.587990011269525,-40.10199720561502,1.4880199274494934,-6.507652560137842,-6.507652740809403,40.11753491059105,42252.18542977592,25750.14404792819,25750.14404792819,68002.3294777041,77324.52065171747,77315.13126014249,25750.14404792819,103065.27530807068,103065.27530807068,103065.27530807068,130581.577979973,126063.87410714381,4517.703872829179,0.0,91533.34820981359,56461.01298787113,38969.26135771384,27516.30267190232,66485.56402961616,20878.448929416685,1552.086365654098,0.0,0.8785714571251332,2.727979041667735,0.0014947054983599872,1.0,1.0,-6.507504209361457,334290.34297143965,1559607.2396793268,4.665427142813315,1559607.2396793268,4.665427142813315,0.7587665093805014,0.09266980683995038,4.028046144702076,101325.0,128388.4419605333,1.2670954054826873,1.0,0.0,4.028046144702117,1.284783490881993,1.2850795846141212,3.135194508093232,0.0,16536.513213068345,0.0,0.0,22724.006856327516,2317.203821521877,19315.40288330793,1969.6229480309719,0.85,0.8499998704202794,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.867637419034,4632.441516551485,6.166417684599676,5.001142411665225,-3.7014957086868625,8.702638120352088,2.9441685985558257,3.5,0.8411910281588073,0.6,0.00023044997082250748,0.9972960801751131,0.0002310747784971172,199.00295493524678,0.0,0.0,0.0,0.03943536517402355,7.79503278973407e-05,0.00015249964292516678,0.0006142755987531613,0.09266980682683859,0.09266980682683859,0.09266980682683859,0.0926698339598654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.49269811576,595.5823324849608,0.0,0.09266980682683859,0.09266980683995038,0.09266980683995038,0.37215423599642716,0.37215423599642716,0.5,9.999037756342108,0.00012605844659674403,0.00012605844659674403,1.2505552149377763e-11,1.8067157725454308e-07,0.0001485314479623412,1.2505552149377763e-11,27516.30267190232,20878.448929416685,0.7587665093805014,1.0228134553752495,0.6355091672374861,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520802608037515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59994954042037,260.59994954042037,-12.550050459579609,244.8071435629422,276.3927555178952,127865.2867269177,127862.78532113155,2.501405786109615,0.0,nan,276.3927555178952,3.2427555178952048,270.0756331269058,-3.0743668730941636,263.7585107359181,-9.391489264081883,257.44138834492645,-15.708611655073526,251.12426595393435,-22.025734046065622,244.8071435629422,-28.342856437057776,1.0,1.0,26381.15544483698,26381.15544483698,275.5869795935274,2.4369795935274396,275.5869795935274,275.5869795935274,77315.19986471567,77315.13126014249,0.06860457318543922,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5869795935274,2.4369795935274396,1.0,0.002,0.12940809562162556,0.004910659827240728,0.00019989093881219564,0.0018001090615185134,0.09994546940609782,0.09994546940609782,0.0,3.307089845028255e-13,1.0,1.000000301029832,0.00014853143545678904,0.09266980683995038,0.0,2.7847313148906753e-08,0.03576727147009311,0.0,1600128.6198049276,266.64234743986214,1.806590717023937e-07,1.0,1284406.5522169517,2598.5386150569825,,,,,,,,,,,,,,,,,2.0,16536.513213068345,1552.086365654098,0.37215423599642716,6.17534620354742,2.9441685985558257
4531.0,-30.097465336476066,5.001141222974498,35.05877708276113,24.096247495058947,4.997524781690085,-26.58796632465982,-40.101971047092206,1.4880257697839965,-6.507648181227523,-6.507648361527025,40.117533300424746,42252.18187859704,25750.1426351045,25750.1426351045,68002.32451370155,77324.50816585017,77315.12041602955,25750.1426351045,103065.26305113404,103065.26305113404,103065.26305113404,130581.5568837931,126063.85326925441,4517.703614538688,0.0,91533.32669364057,56461.00040602371,38969.2514306854,27516.293832659063,66485.54526334447,20878.442791308808,1552.0858486427014,0.0,0.8785714869529746,2.7279794868998017,0.0014947054983599872,1.0,1.0,-6.507500076980932,334290.4007603059,1559607.1700826916,4.665426128107598,1559607.1700826916,4.665426128107598,0.758766530052394,0.09266979447210937,4.028046144702076,101325.0,128388.43238424523,1.2670953109720724,1.0,0.0,4.028046144701921,1.284783463550982,1.2850795572768114,3.135194574787767,0.0,16536.510482915906,0.0,0.0,22724.001514737018,2317.203276831234,19315.39701105406,1969.6223492277243,0.85,0.8499998118081271,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.868951285813,4632.441516551485,6.166415406109822,5.001141222974498,-3.701491856329878,8.702633079304377,2.944170142444846,3.5,0.8411914692699559,0.6,0.00023044997082250748,0.9972933878512575,0.00023107540231368526,199.0029337151992,0.0,0.0,0.0,0.03943536517402355,7.795055884902074e-05,0.00015249941197348674,0.0006142746684691369,0.09266979446104757,0.09266979446104757,0.09266979446104757,0.09266982136162885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.48102148867,595.5823362031671,0.0,0.09266979446104757,0.09266979447210937,0.09266979447210937,0.3721542045195767,0.3721542045195767,0.5,9.999038563287748,0.00012892504605588329,0.00012892504605588329,-5.95719029661268e-11,1.8029948023468023e-07,0.00014828454607140884,-5.95719029661268e-11,27516.293832659063,20878.442791308808,0.758766530052394,1.0228136694126404,0.635509293204097,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520801056033303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.59996411899823,260.59996411899823,-12.550035881001747,244.80716912775515,276.39275911023776,127865.20901566219,127862.70050003804,2.5085156241306437,0.0,nan,276.39275911023776,3.2427591102377846,270.0756411137422,-3.0743588862577553,263.75852311724896,-9.391476882751022,257.4414051207517,-15.708594879248267,251.12428712425344,-22.025712875746535,244.80716912775515,-28.342830872244832,1.0,1.0,26381.15544483698,26381.15544483698,275.5869827182481,2.436982718248146,275.5869827182481,275.5869827182481,77315.19070534881,77315.12041602955,0.0702893192647025,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5869827182481,2.436982718248146,1.0,0.002,0.12940806782053993,0.00491066074121278,0.00019989089766832518,0.0018001091027625656,0.09994544883416259,0.09994544883416259,0.0,4.308905662830931e-13,1.0,1.0000003005298623,0.0001482846056433118,0.09266979447210937,0.0,2.7801033693073717e-08,0.03570782941819321,0.0,1600128.6249378265,266.64235181877245,1.8035905213764636e-07,1.0,1284406.5372680505,2598.5386755623995,,,,,,,,,,,,,,,,,2.0,16536.510482915906,1552.0858486427014,0.3721542045195767,6.17534620354742,2.944170142444846
