time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4532.0,-30.09743940225518,5.0011400345445844,35.05877631613137,24.096246936265402,4.997527166636123,-26.58794274536613,-40.10195246720684,1.4880305096848716,-6.5076443974218705,-6.507644595584115,40.11753204600997,42252.20982720234,25750.14260619055,25750.14260619055,68002.3524333929,77324.49622806774,77315.11264780282,25750.14260619055,103065.25525399337,103065.25525399337,103065.25525399337,130581.54228504149,126063.83884085283,4517.70344418866,0.0,91533.30522141312,56461.01882029582,38969.207112352546,27516.28703104812,66485.49414340066,20878.43808374173,1552.0854430701593,0.0,0.8785715121088657,2.7279798695465782,0.0014947054983599872,1.0,1.0,-6.507481659414168,334290.4504570108,1559607.1158626566,4.665425272335799,1559607.1158626566,4.665425272335799,0.7587665465250982,0.09266978305346986,4.028046144702076,101325.0,128388.4336091193,1.2670953230606394,1.0,0.0,4.028046144700794,1.284783441377264,1.2850795350979833,3.1351946288972132,0.0,16536.507752414047,0.0,0.0,22723.996184056414,2317.20273325309,19315.401233362754,1969.6227797833874,0.85,0.8500001970126542,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.870266464619,4632.441516551485,6.166413457090268,5.0011400345445844,-3.7014884668713073,8.70262850141589,2.9441716878759188,3.5,0.8411919108216911,0.6,0.00023044997082250748,0.9972906937602962,0.00023107602654306658,199.0029124811664,0.0,0.0,0.0,0.03943536517402355,7.795072288985038e-05,0.0001524992479326571,0.0006142740077051055,0.09266978304226281,0.09266978304226281,0.09266978304226281,0.09266981279820415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.4706533818,595.5823395133071,0.0,0.09266978304226281,0.09266978305346986,0.09266978305346986,0.3721541734093388,0.3721541734093388,0.5,9.999039455647791,0.00013436979162406715,0.00013436979162406715,-1.1937117960769683e-11,1.9816224039459485e-07,0.0001629361699428955,-1.1937117960769683e-11,27516.28703104812,20878.43808374173,0.7587665465250982,1.022814875779077,0.6355102022114743,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520799507653839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5999786213957,260.5999786213957,-12.5500213786043,244.80719454564934,276.3927626971392,127865.11666282582,127862.62125553835,2.4954072874381916,0.0,nan,276.3927626971392,3.2427626971391987,270.0756490668412,-3.074350933158769,263.7585354365469,-9.391464563453098,257.4414218062483,-15.708578193751691,251.12430817594898,-22.025691824050995,244.80719454564934,-28.34280545435064,1.0,1.0,26381.15544483698,26381.15544483698,275.58698558548036,2.436985585480386,275.58698558548036,275.58698558548036,77315.17847576305,77315.11264780282,0.0658279602357652,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58698558548036,2.436985585480386,1.0,0.002,0.12940803727233754,0.004910661554265756,0.0001998908520291588,0.0018001091481521902,0.0999454260145794,0.0999454260145794,0.0,1.813488595403534e-13,1.0,1.0000003302081992,0.00016293618188001346,0.09266978305346986,0.0,3.0547971183543454e-08,0.0392360134957065,0.0,1600128.6293989886,266.6423556025781,1.9817417751255562e-07,1.0,1284406.5244124425,2598.5387275952444,,,,,,,,,,,,,,,,,2.0,16536.507752414047,1552.0854430701593,0.3721541734093388,6.17534620354742,2.9441716878759188
4533.0,-30.097413528306678,5.00113884941782,35.05877555292651,24.096246377471857,4.99752955904241,-26.58791921957228,-40.10192637853322,1.4880352502365597,-6.507640463735811,-6.50764066785655,40.117530611556525,42252.20619883248,25750.142209063113,25750.142209063113,68002.3484078956,77324.48427197002,77315.10279581998,25750.142209063113,103065.2450048831,103065.2450048831,103065.2450048831,130581.52429629787,126063.82102167793,4517.703274619935,0.0,91533.28375843912,56461.005685012424,38969.197859363,27516.27929141477,66485.47715077776,20878.43271084768,1552.0849889494755,0.0,0.8785715388245988,2.7279802687934387,0.0014947054983599872,1.0,1.0,-6.507472825540276,334290.50228795595,1559607.0538609396,4.665424363500172,1559607.0538609396,4.665424363500172,0.7587665646845598,0.09266977144378767,4.028046144702076,101325.0,128388.42581446623,1.2670952461333949,1.0,0.0,4.0280461447023885,1.2847834192005019,1.2850795129161101,3.13519468301409,0.0,16536.50502311839,0.0,0.0,22723.990855673066,2317.202189909201,19315.391975292383,1969.6218357229416,0.85,0.8499999889090907,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.871580024124,4632.441516551485,6.166411422286686,5.00113884941782,-3.7014849552949274,8.702623804712747,2.944173231404519,3.5,0.8411923518298625,0.6,0.00023044997082250748,0.997288005938344,0.00023107664932325953,199.00289129648704,0.0,0.0,0.0,0.03943536517402355,7.795095322591576e-05,0.00015249901759659172,0.0006142730799008053,0.09266977143331485,0.09266977143331485,0.09266977143331485,0.0926698020645604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.459286581,595.582343139386,0.0,0.09266977143331485,0.09266977144378767,0.09266977144378767,0.37215414294254723,0.37215414294254723,0.5,9.999040374574655,0.0001396484755673555,0.0001396484755673555,-1.830358087318018e-11,2.0412073808984132e-07,0.0001678423162729814,-1.830358087318018e-11,27516.27929141477,20878.43271084768,0.7587665646845598,1.0228150766471575,0.6355103100638303,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45207979582539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.5999930566623,260.5999930566623,-12.550006943337678,244.80721983299415,276.3927662803274,127865.02533536805,127862.54147920913,2.483856158908511,0.0,nan,276.3927662803274,3.24276628032743,270.07565699086274,-3.0743430091372375,263.7585477013975,-9.391452298602474,257.4414384119299,-15.708561588070097,251.1243291224623,-22.025670877537664,244.80721983299415,-28.342780167005827,1.0,1.0,26381.15544483698,26381.15544483698,275.5869883734263,2.4369883734263453,275.5869883734263,275.5869883734263,77315.16652919873,77315.10279581998,0.06373337874538265,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5869883734263,2.4369883734263453,1.0,0.002,0.129408005804523,0.00491066240181851,0.0001998908050359562,0.0018001091953382,0.0999454025179781,0.0999454025179781,0.0,3.741564350012716e-13,1.0,1.0000003401461428,0.00016784233457656228,0.09266977144378767,0.0,3.146779468575223e-08,0.04041744038134075,0.0,1600128.6340189131,266.64235953626417,2.041390416707145e-07,1.0,1284406.5110047471,2598.538781862661,,,,,,,,,,,,,,,,,2.0,16536.50502311839,1552.0849889494755,0.37215414294254723,6.17534620354742,2.944173231404519
4534.0,-30.097387636551364,5.0011376668939285,35.05877479257175,24.09624574882912,4.997531874718112,-26.587895685424805,-40.101900254935,1.4880399235209092,-6.507636570521697,-6.507636778608635,40.11752916738402,42252.20263747821,25750.14189680233,25750.14189680233,68002.34453428054,77324.47235426946,77315.0926481423,25750.14189680233,103065.23454494463,103065.23454494463,103065.23454494463,130581.5060941533,126063.8029729992,4517.703121154098,0.0,91533.26229554917,56460.99257847187,38969.18857453033,27516.271549208665,66485.460123739,20878.42733355464,1552.0845356588475,0.0,0.8785715653691246,2.727980664158247,0.0014947054983599872,1.0,1.0,-6.507465695645465,334290.55361154326,1559606.9914390945,4.665423460488835,1559606.9914390945,4.665423460488835,0.7587665827551072,0.09266975999805958,4.028046144702076,101325.0,128388.41818684146,1.2670951708545912,1.0,0.0,4.028046144704361,1.2847833973384242,1.2850794910489942,3.135194736363059,0.0,16536.502293479753,0.0,0.0,22723.98552731059,2317.2016465674405,19315.38727807555,1969.6213567401253,0.85,0.8499999815112339,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.872892745733,4632.441516551485,6.16640940904478,5.0011376668939285,-3.70148147271184,8.702619139605769,2.944174773948853,3.5,0.8411927925568151,0.6,0.00023044997082250748,0.997285316274414,0.00023107727253360728,199.00287009723263,0.0,0.0,0.0,0.03943536517402355,7.795118387095904e-05,0.00015249878695154846,0.000614272150851928,0.09266975998787809,0.09266975998787809,0.09266975998787809,0.09266979123053544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.4477842327,595.5823468090683,0.0,0.09266975998787809,0.09266975999805958,0.09266975999805958,0.37215411310553165,0.37215411310553165,0.5,9.999041311868757,0.00014453343658260565,0.00014453343658260565,7.503331289626658e-12,2.0808693079743534e-07,0.00017108296316337146,7.503331289626658e-12,27516.271549208665,20878.42733355464,0.7587665827551072,1.0228152803292387,0.6355104192531839,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520796412455172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60000743164693,260.60000743164693,-12.549992568353048,244.80724501590396,276.39276984738655,127864.9342527183,127862.46076920335,2.473483514978765,0.0,nan,276.39276984738655,3.242769847386569,270.07566488109325,-3.074335118906731,263.758559914797,-9.391440085202987,257.44145494849937,-15.708545051500607,251.12434998220172,-22.025650017798256,244.80724501590396,-28.34275498409602,1.0,1.0,26381.15544483698,26381.15544483698,275.58699108868353,2.4369910886835555,275.58699108868353,275.58699108868353,77315.15459277017,77315.0926481423,0.061944627872435376,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58699108868353,2.4369910886835555,1.0,0.002,0.12940797372915522,0.004910663244436284,0.00019989075708849553,0.0018001092432945284,0.09994537854424776,0.09994537854424776,0.0,3.8302390772959605e-13,1.0,1.0000003467103773,0.00017108295566004017,0.09266975999805958,0.0,3.207535714137885e-08,0.041197797129342725,0.0,1600128.6385884993,266.6423634294783,2.0807942746614572e-07,1.0,1284406.4977282968,2598.538835598861,,,,,,,,,,,,,,,,,2.0,16536.502293479753,1552.0845356588475,0.37215411310553165,6.17534620354742,2.944174773948853
4535.0,-30.097361727312233,5.001136486649547,35.05877403424314,24.09624505033719,4.997534134903299,-26.587872141090763,-40.101874131336785,1.4880445486131473,-6.507632698439295,-6.5076329082048385,40.117527705137036,42252.19914071885,25750.141623279662,25750.141623279662,68002.34076399851,77324.46047756787,77315.08216557016,25750.141623279662,103065.22378884982,103065.22378884982,103065.22378884982,130581.48753265655,126063.78455535755,4517.70297729901,0.0,91533.24084410888,56460.979506981974,38969.17926347434,27516.263743806732,66485.44300728108,20878.421909576693,1552.0840798135907,0.0,0.8785715918802246,2.7279810576351626,0.0014947054983599872,1.0,1.0,-6.507460448653546,334290.60468619043,1559606.928235882,4.66542255861464,1559606.928235882,4.66542255861464,0.7587666008716731,0.09266974868155788,4.028046144702076,101325.0,128388.41061489274,1.2670950961252676,1.0,0.0,4.028046144704164,1.284783375701794,1.2850794694073775,3.1351947891618814,0.0,16536.499565060305,0.0,0.0,22723.98020179059,2317.201103515532,19315.38262929753,1969.6208826966936,0.85,0.8499999761386664,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.874204454355,4632.441516551485,6.1664074065766386,5.001136486649547,-3.701478004463733,8.70261449111328,2.9441763153031753,3.5,0.8411932329437644,0.6,0.00023044997082250748,0.9972826248020965,0.0002310778961663336,199.00284888366758,0.0,0.0,0.0,0.03943536517402355,7.795141451663445e-05,0.00015249855630587305,0.0006142712218005044,0.09266974867137616,0.09266974867137616,0.09266974867137616,0.09266978017631586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.4361568291,595.5823505185305,0.0,0.09266974867137616,0.09266974868155788,0.09266974868155788,0.3721540838547324,0.3721540838547324,0.5,9.999042256972755,0.00014872350681116586,0.00014872350681116586,1.2562395568238571e-11,2.09765516956395e-07,0.0001724595512655469,1.2562395568238571e-11,27516.263743806732,20878.421909576693,0.7587666008716731,1.0228154869412738,0.6355105302688837,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520794865592936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6000217538546,260.6000217538546,-12.549978246145372,244.80727011588206,276.3927733918246,127864.84354990574,127862.37914761539,2.46440229031424,0.0,nan,276.3927733918246,3.2427733918246417,270.07567273663784,-3.074327263362136,263.75857208144987,-9.391427918550107,257.44147142626144,-15.708528573738533,251.12437077107182,-22.025629228928153,244.80727011588206,-28.342729884117915,1.0,1.0,26381.15544483698,26381.15544483698,275.5869937463525,2.4369937463525275,275.5869937463525,275.5869937463525,77315.14261257509,77315.08216557016,0.06044700492930133,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5869937463525,2.4369937463525275,1.0,0.002,0.12940794139568185,0.004910664084606017,0.00019989070873459907,0.0018001092916190445,0.09994535436729954,0.09994535436729954,0.0,3.5364332989784586e-13,1.0,1.0000003494988037,0.00017245953870315134,0.09266974868155788,0.0,3.233344181030286e-08,0.04152928232788161,0.0,1600128.643130073,266.6423673015607,2.0975295456082677e-07,1.0,1284406.4845162432,2598.5388890744134,,,,,,,,,,,,,,,,,2.0,16536.499565060305,1552.0840798135907,0.3721540838547324,6.17534620354742,2.9441763153031753
4536.0,-30.09733580135067,5.001135300975531,35.05877327287398,24.096242989785992,4.997534829719033,-26.58784873824378,-40.101848042663164,1.4880477666115266,-6.507629262414696,-6.5076294613078565,40.1175261008333,42252.19579758323,25750.14227598714,25750.14227598714,68002.33807357037,77324.4493107085,77315.06839288952,25750.14227598714,103065.21066887665,103065.21066887665,103065.21066887665,130581.46635688412,126063.76354037212,4517.702816512,0.0,91533.21946170487,56460.96594857716,38969.17057014189,27516.255688007474,66485.42625814937,20878.416278742865,1552.0836222509768,0.0,0.8785716166386602,2.72798140822355,0.0014947054983599872,1.0,1.0,-6.507465965774031,334290.6501724461,1559606.8588919397,4.665421716363906,1559606.8588919397,4.665421716363906,0.7587666183754207,0.09266973748459045,4.028046144702076,101325.0,128388.39641748896,1.2670949560077864,1.0,0.0,4.028046144703342,1.2847833606476862,1.2850794543498003,3.1351948258976936,0.0,16536.496837854178,0.0,0.0,22723.97489340949,2317.2005622113047,19315.37939481935,1969.6205528717096,0.85,0.8500000323632325,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.875515070668,4632.441516551485,6.166405627527755,5.001135300975531,-3.701474858475214,8.702610159450746,2.9441778553742766,3.5,0.841193672964079,0.6,0.00023044997082250748,0.9972799316004776,0.0002310785202031204,199.00282765641532,0.0,0.0,0.0,0.03943536517402355,7.795164485458893e-05,0.00015249832596791855,0.0006142702939885948,0.09266973747179258,0.09266973747179258,0.09266973747179258,0.09266976737775569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.4240729699,595.5823543694567,0.0,0.09266973747179258,0.09266973748459045,0.09266973748459045,0.37215405511314686,0.37215405511314686,0.5,9.999043154267982,0.00015043542936155063,0.00015043542936155063,3.8824055081931874e-11,1.9889313307430712e-07,0.00016349553379768622,3.8824055081931874e-11,27516.255688007474,20878.416278742865,0.7587666183754207,1.0228157041444113,0.6355106400841375,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520793317686487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60003589209515,260.60003589209515,-12.549964107904827,244.8072951366647,276.3927766475233,127864.7357960846,127862.3030487513,2.4327473332747793,0.0,nan,276.3927766475233,3.2427766475233284,270.07568034535393,-3.0743196546460467,263.75858404318177,-9.391415956818207,257.44148774100984,-15.70851225899014,251.12439143883748,-22.0256085611625,244.8072951366647,-28.342704863335285,1.0,1.0,26381.15544483698,26381.15544483698,275.5869955998801,2.436995599880106,275.5869955998801,275.5869955998801,77315.12864082892,77315.06839288952,0.06024793940014206,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5869955998801,2.436995599880106,1.0,0.002,0.12940791074292707,0.0049106648408209505,0.0001998906628028416,0.001800109337578867,0.0999453314014208,0.0999453314014208,0.0,3.8170855365393663e-13,1.0,1.0000003313411876,0.00016349549497363114,0.09266973748459045,0.0,3.0652822217363616e-08,0.03937068326403084,0.0,1600128.6471424918,266.6423707375853,1.9885430901922518e-07,1.0,1284406.4727498044,2598.5389366988725,,,,,,,,,,,,,,,,,2.0,16536.496837854178,1552.0836222509768,0.37215405511314686,6.17534620354742,2.9441778553742766
4537.0,-30.097309858194144,5.001134124715375,35.058772506542844,24.096243234258168,4.997538121433138,-26.587825060230855,-40.10182569092137,1.4880533233903346,-6.507625029647329,-6.507625218755558,40.11752443480587,42252.20803967441,25750.1411437268,25750.1411437268,68002.34918340121,77324.43700883858,77315.05623474845,25750.1411437268,103065.19737847525,103065.19737847525,103065.19737847525,130581.44409539024,126063.741484159,4517.702611231225,0.0,91533.19798932578,56460.969019839664,38969.143299429015,27516.246716914982,66485.390016344,20878.410037268677,1552.083102227988,0.0,0.8785716459385416,2.727981839678354,0.0014947054983599872,1.0,1.0,-6.507469703203526,334290.70615690446,1559606.7868804752,4.665420719618959,1559606.7868804752,4.665420719618959,0.7587666389266001,0.09266972583822362,4.028046144702076,101325.0,128388.39625046068,1.2670949543593455,1.0,0.0,4.028046144703404,1.284783334652538,1.285079428348661,3.1351948893324004,0.0,16536.494111846696,0.0,0.0,22723.969562691243,2317.2000186293226,19315.37380958355,1969.6199833361597,0.85,0.8499999859749854,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.876822618805,4632.441516551485,6.1664034255632565,5.001134124715375,-3.701471110479524,8.702605235194898,2.9441793918403643,3.5,0.8411941119543898,0.6,0.00023044997082250748,0.997277236620482,0.0002310791446553454,199.002806415089,0.0,0.0,0.0,0.03943536517402355,7.795184219952134e-05,0.00015249812862298614,0.0006142694990741006,0.0926697258316162,0.0926697258316162,0.0926697258316162,0.09266975407594502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.41192778485,595.5823582372982,0.0,0.0926697258316162,0.09266972583822362,0.09266972583822362,0.37215402659624286,0.37215402659624286,0.5,9.99904400237281,0.00014992211623621188,0.00014992211623621188,-4.3371528590796515e-11,1.8910822063844535e-07,0.00015551555202364398,-4.3371528590796515e-11,27516.246716914982,20878.410037268677,0.7587666389266001,1.022816428792616,0.6355111706389572,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452079176878131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6000501174619,260.6000501174619,-12.549949882538101,244.80732011922956,276.3927801156917,127864.66076440438,127862.21302536236,2.4477390420375635,0.0,nan,276.3927801156917,3.242780115691744,270.07568811640135,-3.074311883598625,263.7585961171093,-9.3914038828907,257.441504117816,-15.708495882183968,251.1244121185234,-22.025587881476582,244.80732011922956,-28.34267988077042,1.0,1.0,26381.15544483698,26381.15544483698,275.58699843585,2.4369984358500005,275.58699843585,275.58699843585,77315.1193901853,77315.05623474845,0.06315543684468139,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58699843585,2.4369984358500005,1.0,0.002,0.12940788158669642,0.004910665736589539,0.00019989061950955383,0.0018001093813233842,0.09994530975477692,0.09994530975477692,0.0,8.329378853311198e-13,1.0,1.00000031517706,0.00015551559539517257,0.09266972583822362,0.0,2.9156714444199002e-08,0.03744907233399569,0.0,1600128.6520906284,266.64237497035265,1.8915159216703614e-07,1.0,1284406.458267678,2598.5389953150357,,,,,,,,,,,,,,,,,2.0,16536.494111846696,1552.083102227988,0.37215402659624286,6.17534620354742,2.9441793918403643
4538.0,-30.09728397552832,5.001132947611505,35.058771747322716,24.09624250084164,4.99754028847047,-26.58780154912768,-40.101799567323155,1.4880578620080538,-6.507621328961932,-6.507621526557478,40.11752310736914,42252.20445549499,25750.14124713026,25750.14124713026,68002.34570262526,77324.42519073127,77315.04713786689,25750.14124713026,103065.18838499715,103065.18838499715,103065.18838499715,130581.42805516542,126063.72558809388,4517.7024670715455,0.0,91533.17656946172,56460.955833975386,38969.13415054037,27516.23967016828,66485.37382070866,20878.40514830189,1552.0826868124263,0.0,0.8785716709726279,2.727982214950866,0.0014947054983599872,1.0,1.0,-6.507459060506051,334290.75488035067,1559606.7295044987,4.6654198679910035,1559606.7295044987,4.6654198679910035,0.7587666555665744,0.09266971499205155,4.028046144702076,101325.0,128388.38884554025,1.2670948812784628,1.0,0.0,4.028046144701197,1.284783313420446,1.285079407111676,3.1351949411440523,0.0,16536.49138704789,0.0,0.0,22723.964245010342,2317.1994763767793,19315.373740964533,1969.6199763389673,0.85,0.8500001818655274,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.878130901706,4632.441516551485,6.166401518420266,5.001132947611505,-3.7014677783885515,8.702600726000057,2.9441809291701766,3.5,0.841194551191479,0.6,0.00023044997082250748,0.9972745479321,0.0002310797676531075,199.00278522329484,0.0,0.0,0.0,0.03943536517402355,7.795207284699725e-05,0.00015249789797551022,0.0006142685700154245,0.09266971498221671,0.09266971498221671,0.09266971498221671,0.09266974466142575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.4012173308,595.5823616551846,0.0,0.09266971498221671,0.09266971499205155,0.09266971499205155,0.3721539980703996,0.3721539980703996,0.5,9.999044892500214,0.00015110000231288723,0.00015110000231288723,-6.934897101018578e-12,1.9759556835197145e-07,0.00016246605144942805,-6.934897101018578e-12,27516.23967016828,20878.40514830189,0.7587666555665744,1.0228166255935842,0.6355112715382583,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452079021884918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6000643063715,260.6000643063715,-12.54993569362847,244.80734504985278,276.3927835628877,127864.57122306798,127862.1297571874,2.441465880595894,0.0,nan,276.3927835628877,3.2427835628877233,270.075695860282,-3.074304139717981,263.7586081576763,-9.391391842323685,257.4415204550689,-15.708479544931095,251.1244327524612,-22.02556724753879,244.80734504985278,-28.342654950147192,1.0,1.0,26381.15544483698,26381.15544483698,275.5870010756245,2.4370010756245506,275.5870010756245,275.5870010756245,77315.10734919904,77315.04713786689,0.06021133215108421,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5870010756245,2.4370010756245506,1.0,0.002,0.12940785112672176,0.0049106665348383005,0.00019989057397636162,0.0018001094262340748,0.09994528698818081,0.09994528698818081,0.0,2.104362691046635e-13,1.0,1.0000003292559745,0.00016246605838432515,0.09266971499205155,0.0,3.045981365538974e-08,0.039122780992702076,0.0,1600128.6564409626,266.64237867103805,1.9760250324907247e-07,1.0,1284406.4456638414,2598.539046328857,,,,,,,,,,,,,,,,,2.0,16536.49138704789,1552.0826868124263,0.3721539980703996,6.17534620354742,2.9441809291701766
4539.0,-30.09725807523377,5.00113177287433,35.05877098923327,24.09624180234971,4.997542512049101,-26.58777801650622,-40.10177344372494,1.488062453249823,-6.507617469118429,-6.507617665611403,40.117521621539936,42252.200929615225,25750.14096240875,25750.14096240875,68002.34189202398,77324.41335172167,77315.03631578072,25750.14096240875,103065.17727818947,103065.17727818947,103065.17727818947,130581.40905208554,126063.70674722857,4517.702304856967,0.0,91533.15514455525,56460.94272215849,38969.12491377417,27516.231773896074,66485.35668767024,20878.399658187052,1552.0822268913575,0.0,0.8785716975217982,2.7279826074958344,0.0014947054983599872,1.0,1.0,-6.507456057250636,334290.8058293631,1559606.6652818865,4.665418964821842,1559606.6652818865,4.665418964821842,0.7587666737853924,0.0926697038603757,4.028046144702076,101325.0,128388.38132926764,1.2670948070986197,1.0,0.0,4.028046144700425,1.2847832919421749,1.285079385628455,3.1351949935564454,0.0,16536.48866190202,0.0,0.0,22723.958926077612,2317.1989339965853,19315.369126210404,1969.6195057650068,0.85,0.8500001777438714,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.879437299387,4632.441516551485,6.1663995211178335,5.00113177287433,-3.701464319310796,8.702596092185125,2.944182464285035,3.5,0.8411949897957243,0.6,0.00023044997082250748,0.9972718574202784,0.00023108039107674268,199.00276401707134,0.0,0.0,0.0,0.03943536517402355,7.795230349510363e-05,0.00015249766732740387,0.0006142676409542089,0.09266970385001216,0.09266970385001216,0.09266970385001216,0.09266973333617526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.3897687269,595.5823653053435,0.0,0.09266970385001216,0.0926697038603757,0.0926697038603757,0.37215396971397274,0.37215396971397274,0.5,9.99904577686348,0.0001518099024337971,0.0001518099024337971,-6.644995664828457e-11,1.9649297655632836e-07,0.00016160836077006024,-6.644995664828457e-11,27516.231773896074,20878.399658187052,0.7587666737853924,1.0228168318548716,0.635511382274812,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520788672531302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60007847219526,260.60007847219526,-12.549921527804713,244.80736994153662,276.39278700285104,127864.48297389309,127862.04548039657,2.4374934965186803,0.0,nan,276.39278700285104,3.2427870028510597,270.0757035905899,-3.074296409410067,263.75862017832753,-9.391379821672444,257.4415367660652,-15.708463233934765,251.12445335380124,-22.025546646198734,244.80736994153662,-28.342630058463357,1.0,1.0,26381.15544483698,26381.15544483698,275.5870036845572,2.437003684557226,275.5870036845572,275.5870036845572,77315.09554297358,77315.03631578072,0.05922719286172651,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5870036845572,2.437003684557226,1.0,0.002,0.12940782082754623,0.004910667364938519,0.00019989052876083987,0.0018001094715060614,0.09994526438041994,0.09994526438041994,0.0,2.669010845668396e-13,1.0,1.0000003275187606,0.0001616084272200169,0.0926697038603757,0.0,3.029901868409549e-08,0.038916254495814054,0.0,1600128.660964305,266.64238253088155,1.9655942651297664e-07,1.0,1284406.4324842938,2598.539099672853,,,,,,,,,,,,,,,,,2.0,16536.48866190202,1552.0822268913575,0.37215396971397274,6.17534620354742,2.944182464285035
4540.0,-30.09723215762707,5.001130599986907,35.058770232289966,24.096241068933182,4.997544688833246,-26.587754472981448,-40.10175109198315,1.4880670041201995,-6.507613639621468,-6.507613834894525,40.11752013843425,42252.2131499262,25750.14074052345,25750.14074052345,68002.35389044965,77324.40154980683,77315.02542521108,25750.14074052345,103065.16616573452,103065.16616573452,103065.16616573452,130581.39008570502,126063.68794332532,4517.7021423797005,0.0,91533.13373073863,56460.945330584815,38969.09822239313,27516.223919970493,66485.32214236361,20878.394196597736,1552.0817697260693,0.0,0.8785717238977162,2.727982996985375,0.0014947054983599872,1.0,1.0,-6.507453297392772,334290.8563813464,1559606.601177139,4.66541806754654,1559606.601177139,4.66541806754654,0.7587666918731821,0.09266969277624472,4.028046144702076,101325.0,128388.37386867113,1.267094733468257,1.0,0.0,4.028046144699922,1.2847832706527655,1.2850793643341392,3.1351950455079702,0.0,16536.48593797207,0.0,0.0,22723.953609898042,2317.1983918971355,19315.360058792794,1969.6185811457322,0.85,0.8499999775734209,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.880742634831,4632.441516551485,6.16639754043264,5.001130599986907,-3.7014608833130023,8.702591483299909,2.944183998152006,3.5,0.8411954280434303,0.6,0.00023044997082250748,0.9972691651179157,0.00023108101491863472,199.00274279667786,0.0,0.0,0.0,0.03943536517402355,7.79525008415785e-05,0.00015249746998092898,0.0006142668460335015,0.09266969276634875,0.09266969276634875,0.09266969276634875,0.09266972205338737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.37836143,595.5823689422017,0.0,0.09266969276634875,0.09266969277624472,0.09266969277624472,0.37215394147844494,0.37215394147844494,0.5,9.999046655390108,0.00015217461009342514,0.00015217461009342514,1.5688783605583012e-11,1.9527305994415656e-07,0.00016053750175615278,1.5688783605583012e-11,27516.223919970493,20878.394196597736,0.7587666918731821,1.0228175437706033,0.6355118962867087,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520787125160548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60009261645007,260.60009261645007,-12.549907383549908,244.80739480392603,276.39279042897107,127864.39462169285,127861.96083950285,2.4337821899922107,0.0,nan,276.39279042897107,3.242790428971091,270.07571130396445,-3.0742886960355236,263.75863217895505,-9.391367821044923,257.441553053947,-15.708446946052959,251.12447392893708,-22.0255260710629,244.80739480392603,-28.342605196073947,1.0,1.0,26381.15544483698,26381.15544483698,275.58700625533777,2.437006255337792,275.58700625533777,275.58700625533777,77315.08374826894,77315.02542521108,0.05832305786316283,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58700625533777,2.437006255337792,1.0,0.002,0.12940779072924286,0.004910668188739361,0.00019989048384323402,0.0018001095164873148,0.09994524192161701,0.09994524192161701,0.0,3.3054895626216663e-13,1.0,1.0000003253494647,0.00016053748606736917,0.09266969277624472,0.0,3.009823151137423e-08,0.03865836176602067,0.0,1600128.6654517015,266.6423863603785,1.9525737116055097e-07,1.0,1284406.4194074504,2598.5391526011595,,,,,,,,,,,,,,,,,2.0,16536.48593797207,1552.0817697260693,0.37215394147844494,6.17534620354742,2.944183998152006
4541.0,-30.09720630052052,5.001129421466485,35.0587694716701,24.09623897345739,4.997545335155506,-26.587731136952797,-40.1017212314531,1.488070171587979,-6.507610233609341,-6.507610416076624,40.117518518549495,42252.1938858471,25750.141417608942,25750.141417608942,68002.33530345604,77324.39041128528,77315.01136520458,25750.141417608942,103065.15278281353,103065.15278281353,103065.15278281353,130581.36861122401,126063.66665721839,4517.701954005623,0.0,91533.1123849197,56460.91585948235,38969.10725048594,27516.21582841048,66485.32307889641,20878.38853807261,1552.0813111727311,0.0,0.8785717485630822,2.7279833447402564,0.0014947054983599872,1.0,1.0,-6.507460399330796,334290.9014965682,1559606.5311602103,4.665417228462082,1559606.5311602103,4.665417228462082,0.7587667093567307,0.09266968170704966,4.028046144702076,101325.0,128388.35972694347,1.2670945939002562,1.0,0.0,4.0280461447023095,1.2847832558350472,1.285079349513006,3.1351950816669385,0.0,16536.483215252283,0.0,0.0,22723.948310599535,2317.197851519075,19315.35238186232,1969.6177983166854,0.85,0.8499998379618176,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.882046778687,4632.441516551485,6.166395776785132,5.001129421466485,-3.701457760909465,8.70258718237595,2.9441855306190905,3.5,0.8411958658911687,0.6,0.00023044997082250748,0.997266479108076,0.00023108163730582295,199.00272162582425,0.0,0.0,0.0,0.03943536517402355,7.79527644848542e-05,0.0001524972063376533,0.0006142657840662214,0.09266968169437244,0.09266968169437244,0.09266968169437244,0.09266970908956174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.36656547134,595.5823726987383,0.0,0.09266968169437244,0.09266968170704966,0.09266968170704966,0.3721539133246567,0.3721539133246567,0.5,9.999047477339795,0.0001505106588979288,0.0001505106588979288,2.1032064978498966e-12,1.82467260856356e-07,0.00015001674580616964,2.1032064978498966e-12,27516.21582841048,20878.38853807261,0.7587667093567307,1.0228172497975143,0.6355115975853424,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520785576755841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6001065984246,260.6001065984246,-12.549893401575389,244.80741961798455,276.39279357886176,127864.28880788833,127861.88294899104,2.405858897293717,0.0,nan,276.39279357886176,3.2427935788617788,270.07571878668875,-3.074281213311224,263.75864399451245,-9.391356005487523,257.4415692023383,-15.708430797661663,251.1244944101618,-22.02550558983819,244.80741961798455,-28.342580382015427,1.0,1.0,26381.15544483698,26381.15544483698,275.5870080475454,2.4370080475454188,275.5870080475454,275.5870080475454,77315.06987074403,77315.01136520458,0.058505539447651245,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5870080475454,2.4370080475454188,1.0,0.002,0.12940776260352624,0.0049106689292190316,0.00019989044180332422,0.0018001095585652828,0.09994522090166211,0.09994522090166211,0.0,3.686070546016218e-13,1.0,1.000000304038585,0.00015001674370296314,0.09266968170704966,0.0,2.812575664993352e-08,0.03612490206362601,0.0,1600128.6694262298,266.64238976639064,1.8246515764985816e-07,1.0,1284406.4077369948,2598.5391998371306,,,,,,,,,,,,,,,,,2.0,16536.483215252283,1552.0813111727311,0.3721539133246567,6.17534620354742,2.9441855306190905
4542.0,-30.097180425591525,5.0011282431492345,35.05876870026922,24.096237506624334,4.997546731656004,-26.587707709865985,-40.101698914635904,1.488074015931746,-6.507606536084609,-6.507606694736529,40.11751668623105,42252.20600407435,25750.141392120913,25750.141392120913,68002.34739619527,77324.37894447139,77314.99531659049,25750.141392120913,103065.1367087114,103065.1367087114,103065.1367087114,130581.34330933823,126063.64162117208,4517.70168816615,0.0,91533.0910075857,56460.91806719383,38969.08104487985,27516.206600626825,66485.28764550667,20878.382078781226,1552.0807915445453,0.0,0.8785717756737186,2.7279837233989634,0.0014947054983599872,1.0,1.0,-6.507476258324459,334290.95060403337,1559606.4519607015,4.6654163061926575,1559606.4519607015,4.6654163061926575,0.7587667290703367,0.09266967011161764,4.028046144702076,101325.0,128388.35343554491,1.2670945318089801,1.0,0.0,4.028046144701669,1.284783237850838,1.285079331524652,3.135195125552944,0.0,16536.480492184397,0.0,0.0,22723.943003477114,2317.1973103431974,19315.34851783113,1969.6174042951602,0.85,0.8499998664349574,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.8833478126,4632.441516551485,6.166393849485588,5.0011282431492345,-3.7014544116646957,8.70258265481393,2.9441870594320747,3.5,0.8411963026948784,0.6,0.00023044997082250748,0.9972637912546759,0.0002310822601235468,199.00270044038274,0.0,0.0,0.0,0.03943536517402355,7.795296152405158e-05,0.0001524970092984559,0.000614264990383242,0.0926696700976801,0.0926696700976801,0.0926696700976801,0.09266969378687319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.3542787482,595.582376604441,0.0,0.0926696700976801,0.09266967011161764,0.09266967011161764,0.37215388501778046,0.37215388501778046,0.5,9.999048188006999,0.0001451543853363546,0.0001451543853363546,-4.320099833421409e-12,1.5865191471675644e-07,0.00013043641206422762,-4.320099833421409e-12,27516.206600626825,20878.382078781226,0.7587667290703367,1.0228179767947672,0.6355121185510869,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520784031965948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60012051744314,260.60012051744314,-12.549879482556832,244.80744440239738,276.3927966324856,127864.19420756215,127861.79918148406,2.3950260780755652,0.0,nan,276.3927966324856,3.2427966324856357,270.0757261864713,-3.0742738135286913,263.7586557404529,-9.391344259547054,257.4415852944352,-15.708414705564792,251.12451484841648,-22.025485151583496,244.80744440239738,-28.342555597602598,1.0,1.0,26381.15544483698,26381.15544483698,275.587009912212,2.4370099122120337,275.587009912212,275.587009912212,77315.05797857996,77314.99531659049,0.06266198947560042,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.587009912212,2.4370099122120337,1.0,0.002,0.1294077381487472,0.004910669709182226,0.0001998904055580447,0.0018001095948206609,0.09994520277902236,0.09994520277902236,0.0,3.787057473170208e-13,1.0,1.0000002643765415,0.00013043641638432746,0.09266967011161764,0.0,2.445475394806511e-08,0.03140984235987349,0.0,1600128.673726745,266.64239346391537,1.5865623481658986e-07,1.0,1284406.3950338245,2598.539251253006,,,,,,,,,,,,,,,,,2.0,16536.480492184397,1552.0807915445453,0.37215388501778046,6.17534620354742,2.9441870594320747
4543.0,-30.097154532545332,5.001127072881156,35.05876792842458,24.096237925719493,4.997550168874358,-26.58768406240336,-40.101672791037686,1.4880796986519784,-6.507602394029618,-6.507602550677046,40.11751513052428,42252.20237908556,25750.140425207093,25750.140425207093,68002.34280429265,77324.36658984715,77314.98451833775,25750.140425207093,103065.12494354484,103065.12494354484,103065.12494354484,130581.32316670715,126063.621743839,4517.701422868144,0.0,91533.06956165562,56460.90535056861,38969.07134565223,27516.19822316232,66485.26956881455,20878.376258173404,1552.0803022338218,0.0,0.8785718040214919,2.727984144746898,0.0014947054983599872,1.0,1.0,-6.5074737640759395,334291.0052899016,1559606.3847177695,4.665415341837446,1559606.3847177695,4.665415341837446,0.7587667485473559,0.09266965857836656,4.028046144702076,101325.0,128388.34413763735,1.267094440045767,1.0,0.0,4.028046144704029,1.2847832112665287,1.2850793049342162,3.1351951904253648,0.0,16536.477770335456,0.0,0.0,22723.937679325078,2317.196767430782,19315.342806008943,1969.616821851391,0.85,0.8499998142303753,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.884647226847,4632.441516551485,6.166391699135521,5.001127072881156,-3.7014507418337104,8.702577814714866,2.944188586342148,3.5,0.8411967389548994,0.6,0.00023044997082250748,0.9972611015271038,0.00023108288337890642,199.00267924011203,0.0,0.0,0.0,0.03943536517402355,7.795319217458944e-05,0.00015249677864791805,0.0006142640613122321,0.09266965856831526,0.09266965856831526,0.09266965856831526,0.09266968187497654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.3433859232,595.5823800704269,0.0,0.09266965856831526,0.09266965857836656,0.09266965857836656,0.3721538561500722,0.3721538561500722,0.5,9.999048886999457,0.00014038703147889464,0.00014038703147889464,-2.5011104298755527e-12,1.5664744523746776e-07,0.00012878660112392026,-2.5011104298755527e-12,27516.19822316232,20878.376258173404,0.7587667485473559,1.0228181858224683,0.6355122368174062,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520782486111607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6001345721185,260.6001345721185,-12.549865427881457,244.80746918423577,276.392799959998,127864.12406388498,127861.70569548363,2.418368401357687,0.0,nan,276.392799959998,3.242799959998024,270.07573380484877,-3.0742661951512105,263.75866764969464,-9.391332350305333,257.4416014945439,-15.708398505456103,251.12453533939,-22.02546466060997,244.80746918423577,-28.342530815764206,1.0,1.0,26381.15544483698,26381.15544483698,275.58701280701536,2.4370128070153783,275.58701280701536,275.58701280701536,77315.04914126005,77314.98451833775,0.0646229223057162,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58701280701536,2.4370128070153783,1.0,0.002,0.12940771400313708,0.004910670564549989,0.00019989036996400462,0.0018001096303572202,0.0999451849820023,0.0999451849820023,0.0,3.212248175787913e-13,1.0,1.000000261034677,0.0001287866036250307,0.09266965857836656,0.0,2.4145438082982682e-08,0.03101255474311006,0.0,1600128.678579541,266.64239760597036,1.5664994634789764e-07,1.0,1284406.3808876267,2598.5393085095043,,,,,,,,,,,,,,,,,2.0,16536.477770335456,1552.0803022338218,0.3721538561500722,6.17534620354742,2.944188586342148
4544.0,-30.09712862249992,5.001125894361302,35.05876716084525,24.0962358302437,4.997550853553711,-26.587660674896643,-40.10164666743947,1.4880829059460299,-6.507599131028826,-6.5075992893505115,40.11751371002306,42252.198980787594,25750.14141820705,25750.14141820705,68002.34039899465,77324.35547162943,77314.97292581806,25750.14141820705,103065.11434402512,103065.11434402512,103065.11434402512,130581.30548185688,126063.60429148423,4517.701190372645,0.0,91533.04823019258,56460.89173933288,38969.06276762189,27516.19113783176,66485.25390545365,20878.371314651133,1552.0798953156393,0.0,0.878571827076635,2.7279844763016583,0.0014947054983599872,1.0,1.0,-6.507469140448336,334291.0483272673,1559606.3233182705,4.665414557530816,1559606.3233182705,4.665414557530816,0.75876676426868,0.09266964757589626,4.028046144702076,101325.0,128388.33890408458,1.267094388394617,1.0,0.0,4.028046144702602,1.2847831962625003,1.2850792899267298,3.13519522703898,0.0,16536.47504971196,0.0,0.0,22723.932383590552,2317.1962274161465,19315.339582289882,1969.6164931235319,0.85,0.8499998704554284,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.885947035953,4632.441516551485,6.166390017544545,5.001125894361302,-3.701447741263815,8.702573635625118,2.9441901137165267,3.5,0.8411971753475791,0.6,0.00023044997082250748,0.9972584100415114,0.00023108350704499438,199.00265802592753,0.0,0.0,0.0,0.03943536517402355,7.795342282575803e-05,0.00015249654799674944,0.0006142631322386817,0.09266964756421145,0.09266964756421145,0.09266964756421145,0.09266967127393275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.33308654255,595.5823833500623,0.0,0.09266964756421145,0.09266964757589626,0.09266964757589626,0.37215382679365633,0.37215382679365633,0.5,9.999049598513531,0.00013716381204176287,0.00013716381204176287,1.5290879673557356e-11,1.58321711296594e-07,0.00013014890220119923,1.5290879673557356e-11,27516.19113783176,20878.371314651133,0.75876676426868,1.0228183906118251,0.6355123354251301,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520780939175217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6001484891007,260.6001484891007,-12.54985151089926,244.80749394188138,276.3928030363169,127864.0203122554,127861.62563654351,2.3946757118901667,0.0,nan,276.3928030363169,3.2428030363169,270.0757412174332,-3.074258782566801,263.75867939854464,-9.391320601455334,257.4416175796581,-15.708382420341877,251.12455576077014,-22.02544423922984,244.80749394188138,-28.3425060581186,1.0,1.0,26381.15544483698,26381.15544483698,275.58701472719656,2.4370147271965834,275.58701472719656,275.58701472719656,77315.03480691923,77314.97292581806,0.061881101166363806,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58701472719656,2.4370147271965834,1.0,0.002,0.12940768960242569,0.0049106712607775715,0.0001998903336132505,0.0018001096667771995,0.09994516680662525,0.09994516680662525,0.0,3.9044982524938376e-13,1.0,1.000000263794135,0.00013014888691031956,0.09266964757589626,0.0,2.440084225096025e-08,0.031340597214512454,0.0,1600128.6824070716,266.64240086897115,1.5830642041692045e-07,1.0,1284406.3697546795,2598.539353569939,,,,,,,,,,,,,,,,,2.0,16536.47504971196,1552.0798953156393,0.37215382679365633,6.17534620354742,2.9441901137165267
