time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4545.0,-30.097102772036443,5.001124726046749,35.058766389227515,24.09623614456507,4.997554189474831,-26.587637075886196,-40.10162054384125,1.4880884932433216,-6.507594887435687,-6.5075950394015605,40.11751205821713,42252.1952128102,25750.1401902795,25750.1401902795,68002.3354030897,77324.34316357254,77314.96112208403,25750.1401902795,103065.10131236353,103065.10131236353,103065.10131236353,130581.28354801987,126063.58265352077,4517.700894499089,0.0,91533.0268070469,56460.87885595542,38969.053278990534,27516.18223565634,66485.23551464688,20878.365122983996,1552.0793784480477,0.0,0.8785718563628306,2.7279849084722687,0.0014947054983599872,1.0,1.0,-6.507470113066233,334291.10441040335,1559606.251922119,4.6654135612517456,1559606.251922119,4.6654135612517456,0.7587667847296472,0.09266963563824782,4.028046144702076,101325.0,128388.32977320525,1.2670942982798445,1.0,0.0,4.028046144701279,1.2847831701245904,1.2850792637827961,3.1351952908220775,0.0,16536.47233029212,0.0,0.0,22723.92706509496,2317.195685080528,19315.33845962092,1969.6163786431578,0.85,0.850000019991712,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.887243066539,4632.441516551485,6.166387809688567,5.001124726046749,-3.7014439930270226,8.70256871907377,2.9441916366511727,3.5,0.8411976104717637,0.6,0.00023044997082250748,0.9972557247529821,0.00023108412927846507,199.00263686053106,0.0,0.0,0.0,0.03943536517402355,7.795365347755683e-05,0.00015249631734495065,0.0006142622031625927,0.09266963562875408,0.09266963562875408,0.09266963562875408,0.0926696581833151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.32183598867,595.5823869276646,0.0,0.09266963562875408,0.09266963563824782,0.09266963563824782,0.37215379710313723,0.37215379710313723,0.5,9.99905027531575,0.00013318434764642006,0.00013318434764642006,1.028865881380625e-11,1.5196587810351048e-07,0.0001249263353315655,1.028865881380625e-11,27516.18223565634,20878.365122983996,0.7587667847296472,1.0228185983955582,0.635512454543414,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520779391223564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60016252903023,260.60016252903023,-12.549837470969749,244.80751869354393,276.3928063645138,127863.94886118064,127861.53303010376,2.4158310769261,0.0,nan,276.3928063645138,3.242806364513797,270.0757488303237,-3.0742511696763017,263.7586912961274,-9.391308703872596,257.4416337619334,-15.70836623806656,251.12457622773917,-22.025423772260808,244.80751869354393,-28.34248130645605,1.0,1.0,26381.15544483698,26381.15544483698,275.5870176115647,2.437017611564727,275.5870176115647,275.5870176115647,77315.02563284701,77314.96112208403,0.06451076298253611,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5870176115647,2.437017611564727,1.0,0.002,0.1294076661807879,0.004910672132885818,0.00019989029918099997,0.0018001097013467713,0.09994514959049998,0.09994514959049998,0.0,5.277714029694458e-13,1.0,1.0000002532152834,0.00012492632504290668,0.09266963563824782,0.0,2.3421692903894217e-08,0.030082971216406223,0.0,1600128.6873726884,266.6424051125643,1.5195558944469667e-07,1.0,1284406.3552470396,2598.5394122893845,,,,,,,,,,,,,,,,,2.0,16536.47233029212,1552.0793784480477,0.37215379710313723,6.17534620354742,2.9441916366511727
4546.0,-30.097076903391194,5.001123557331739,35.05876562588835,24.09623541114854,4.997556399821611,-26.587613573069593,-40.101598227024056,1.4880930694386425,-6.507591192868745,-6.50759135756556,40.11751075389735,42252.20725958939,25750.140240539335,25750.140240539335,68002.34750012873,77324.33135918203,77314.95244543973,25750.140240539335,103065.09268597906,103065.09268597906,103065.09268597906,130581.26798211118,126063.56731723798,4517.700664873212,0.0,91533.00542410609,56460.8813242649,38969.02677760132,27516.175296132118,66485.20207373344,20878.360310659184,1552.0789683714422,0.0,0.8785718812524729,2.727985282625139,0.0014947054983599872,1.0,1.0,-6.50745591921293,334291.1529959804,1559606.1955449667,4.665412714537856,1559606.1955449667,4.665412714537856,0.7587668011983484,0.09266962442118551,4.028046144702076,101325.0,128388.32225693265,1.2670942241000014,1.0,0.0,4.028046144704431,1.2847831487167125,1.2850792423699846,3.135195343062705,0.0,16536.46961054232,0.0,0.0,22723.921756580596,2317.1951437627117,19315.329366748625,1969.6154514282273,0.85,0.8499998184140517,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.888540045219,4632.441516551485,6.166385906521465,5.001123557331739,-3.701440673880319,8.702564231212058,2.944193160700218,3.5,0.841198045914348,0.6,0.00023044997082250748,0.9972530375835836,0.00023108475195112411,199.0026156802525,0.0,0.0,0.0,0.03943536517402355,7.795385051883151e-05,0.00015249612030367597,0.0006142614094712459,0.0926696244116029,0.0926696244116029,0.0926696244116029,0.09266964903423318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.3119669246,595.5823900730651,0.0,0.0926696244116029,0.09266962442118551,0.09266962442118551,0.37215376701293384,0.37215376701293384,0.5,9.99905101410676,0.0001323079447388409,0.0001323079447388409,-4.1950443119276315e-11,1.6469681440867134e-07,0.00013543835262908033,-4.1950443119276315e-11,27516.175296132118,20878.360310659184,0.7587668011983484,1.0228192948065757,0.6355129553901459,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520777846831867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60017656888095,260.60017656888095,-12.549823431119023,244.80754343321865,276.3928097045405,127863.86265851682,127861.44684100502,2.4158175118119183,0.0,nan,276.3928097045405,3.242809704540548,270.07575645028004,-3.074243549719938,263.75870319601387,-9.391296803986108,257.441649941749,-15.708350058250971,251.12459668748397,-22.025403312516005,244.80754343321865,-28.342456566781323,1.0,1.0,26381.15544483698,26381.15544483698,275.5870202895947,2.4370202895947273,275.5870202895947,275.5870202895947,77315.01345530355,77314.95244543973,0.061009863813524134,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5870202895947,2.4370202895947273,1.0,0.002,0.12940764078829162,0.004910672909192445,0.00019989026147101865,0.0018001097389149416,0.09994513073550933,0.09994513073550933,0.0,3.859603608935558e-13,1.0,1.0000002745086183,0.00013543839457952345,0.09266962442118551,0.0,2.5392535907180398e-08,0.03261433417588355,0.0,1600128.6917220415,266.64240880713123,1.6473876485179062e-07,1.0,1284406.3426788738,2598.5394631588233,,,,,,,,,,,,,,,,,2.0,16536.46961054232,1552.0789683714422,0.37215376701293384,6.17534620354742,2.944193160700218
4547.0,-30.09705101686961,5.001122391314193,35.058764864631726,24.096234782505803,4.997558643926362,-26.587590050789366,-40.10157210342584,1.4880976777783417,-6.507587344346177,-6.507587512197295,40.11750928729566,42252.20368418841,25750.139916134503,25750.139916134503,68002.34360032291,77324.31955636329,77314.941956008,25750.139916134503,103065.0818721425,103065.0818721425,103065.0818721425,130581.24937530927,126063.54895205509,4517.700423254185,0.0,91532.98404927005,56460.8681768207,38969.01763605483,27516.167503166766,66485.18513922159,20878.354893852647,1552.0785137630517,0.0,0.8785719076445748,2.7279856735360135,0.0014947054983599872,1.0,1.0,-6.507449471458187,334291.2037401333,1559606.1321521748,4.665411816712234,1559606.1321521748,4.665411816712234,0.7587668192327224,0.09266961286509064,4.028046144702076,101325.0,128388.31474066003,1.2670941499201582,1.0,0.0,4.028046144700903,1.284783127158461,1.2850792208067647,3.1351953956702836,0.0,16536.466892018445,0.0,0.0,22723.916450078315,2317.194602650071,19315.324734809008,1969.614979101835,0.85,0.8499998130710624,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.88983526375,4632.441516551485,6.166383916233776,5.001122391314193,-3.7014372315311688,8.702559622845362,2.9441946826812675,3.5,0.8411984807660764,0.6,0.00023044997082250748,0.9972503485650566,0.00023108537505562362,199.00259448534194,0.0,0.0,0.0,0.03943536517402355,7.79540811718012e-05,0.0001524958896507063,0.0006142604803904407,0.09266961285231648,0.09266961285231648,0.09266961285231648,0.09266963795403861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.3012469195,595.5823934872225,0.0,0.09266961285231648,0.09266961286509064,0.09266961286509064,0.37215373685797426,0.37215373685797426,0.5,9.99905176662742,0.00013206837081725098,0.00013206837081725098,-5.2011728257639334e-11,1.6785111256467644e-07,0.00013804073910250736,-5.2011728257639334e-11,27516.167503166766,20878.354893852647,0.7587668192327224,1.0228194966731965,0.6355130634849143,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520776301354255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6001906133611,260.6001906133611,-12.549809386638856,244.8075681664799,276.39281306023946,127863.77691879959,127861.36030468473,2.4166141148646405,0.0,nan,276.39281306023946,3.2428130602394845,270.0757640814917,-3.0742359185082933,263.7587151027381,-9.391284897261869,257.441666123985,-15.70833387601499,251.1246171452326,-22.025382854767372,244.8075681664799,-28.342431833520067,1.0,1.0,26381.15544483698,26381.15544483698,275.58702292143454,2.4370229214345613,275.58702292143454,275.58702292143454,77315.00181664298,77314.941956008,0.05986063498130534,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58702292143454,2.4370229214345613,1.0,0.002,0.12940761490750347,0.004910673716945801,0.0001998902230739995,0.0018001097770366156,0.09994511153699975,0.09994511153699975,0.0,1.106150761265301e-13,1.0,1.0000002797800613,0.00013804079111423562,0.09266961286509064,0.0,2.5880441261058482e-08,0.033241002567310794,0.0,1600128.6962381243,266.6424126556538,1.6790312429293408e-07,1.0,1284406.3295523298,2598.5395162883106,,,,,,,,,,,,,,,,,2.0,16536.466892018445,1552.0785137630517,0.37215373685797426,6.17534620354742,2.9441946826812675
4548.0,-30.097025113239784,5.001121220009378,35.05876410085189,24.09623268703001,4.997559320688006,-26.5875666698493,-40.101546014752216,1.4881008772948057,-6.5075839449093,-6.50758410483929,40.11750769206383,42252.20026388401,25750.140551800778,25750.140551800778,68002.34081568479,77324.30846449698,77314.92831724898,25750.140551800778,103065.06886904976,103065.06886904976,103065.06886904976,130581.22839685205,126063.52823069697,4517.700166155071,0.0,91532.96274359111,56460.85454296709,38969.009111804466,27516.15952780229,66485.16863960675,20878.349318340093,1552.0780610036697,0.0,0.8785719321545198,2.7279860200692387,0.0014947054983599872,1.0,1.0,-6.507452623703273,334291.24870507454,1559606.0632011,4.665410982915226,1559606.0632011,4.665410982915226,0.7587668365290816,0.0926696013314245,4.028046144702076,101325.0,128388.30950710726,1.2670940982690082,1.0,0.0,4.028046144703855,1.284783112190819,1.2850792058356733,3.1351954321951117,0.0,16536.464174714984,0.0,0.0,22723.911160744934,2317.19406328817,19315.321518907374,1969.6146511711313,0.85,0.8499998694007471,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.891129516865,4632.441516551485,6.166382157280996,5.001121220009378,-3.7014341222933727,8.702555342302752,2.9441962035281946,3.5,0.8411989152937699,0.6,0.00023044997082250748,0.9972476577771997,0.00023108599857347924,199.00257327642836,0.0,0.0,0.0,0.03943536517402355,7.795431151704058e-05,0.0001524956593054669,0.0006142595525491872,0.09266960131501183,0.09266960131501183,0.09266960131501183,0.09266962527820072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.29007006274,595.5823970436348,0.0,0.09266960131501183,0.0926696013314245,0.0926696013314245,0.37215370671329523,0.37215370671329523,0.5,9.999052484889528,0.00013072270775182915,0.00013072270775182915,3.524291969370097e-12,1.5992998214642284e-07,0.0001314811360089152,3.524291969370097e-12,27516.15952780229,20878.349318340093,0.7587668365290816,1.0228197086225668,0.6355131697554783,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520774754808983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60020452069836,260.60020452069836,-12.549795479301622,244.80759288319993,276.39281615819425,127863.6732090799,127861.28019288908,2.3930161908297976,0.0,nan,276.39281615819425,3.242816158194273,270.07577150319827,-3.074228496801709,263.7587268481991,-9.391273151800874,257.4416821931987,-15.70831780680129,251.1246375381997,-22.025362461800285,244.80759288319993,-28.342407116800047,1.0,1.0,26381.15544483698,26381.15544483698,275.5870247509166,2.4370247509166347,275.5870247509166,275.5870247509166,77314.98780606274,77314.92831724898,0.059488813756615855,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5870247509166,2.4370247509166347,1.0,0.002,0.12940759025647902,0.0049106744403120085,0.00019989018639660918,0.0018001098136052303,0.0999450931983046,0.0999450931983046,0.0,1.839674246273404e-15,1.0,1.0000002664927736,0.00013148113248462323,0.0926696013314245,0.0,2.4650607749295047e-08,0.03166139633378094,0.0,1600128.7002118262,266.6424160550907,1.5992645785445347e-07,1.0,1284406.3179207575,2598.5395633669104,,,,,,,,,,,,,,,,,2.0,16536.464174714984,1552.0780610036697,0.37215370671329523,6.17534620354742,2.9441962035281946
4549.0,-30.096999267783367,5.001120080287665,35.05876334590563,24.09623694783079,4.997567109968049,-26.587542630008855,-40.10152359316123,1.4881104717904001,-6.50757851052839,-6.5075786963127635,40.11750641898035,42252.21189063192,25750.13675529477,25750.13675529477,68002.34864592669,77324.29420557238,77314.92533079551,25750.13675529477,103065.06208609027,103065.06208609027,103065.06208609027,130581.21333273864,126063.51339916208,4517.699933576563,0.0,91532.9411759366,56460.858859364,38968.980351747334,27516.151246648362,66485.1315983957,20878.343646932237,1552.077545700955,0.0,0.8785719662733991,2.727986569603833,0.0014947054983599872,1.0,1.0,-6.5074259458771735,334291.3200770194,1559606.008175096,4.665409822234597,1559606.008175096,4.665409822234597,0.7587668587726399,0.09266958924880594,4.028046144702076,101325.0,128388.30277029994,1.2670940317818893,1.0,0.0,4.02804614470352,1.2847830673068594,1.2850791609413696,3.1351955417233186,0.0,16536.46145861714,0.0,0.0,22723.905806373677,2317.193517294252,19315.32086176033,1969.614584160782,0.85,0.8500000407651181,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.892420758544,4632.441516551485,6.166379341404898,5.001120080287665,-3.701429494032997,8.702549574320662,2.9441977208367653,3.5,0.8411993488105044,0.6,0.00023044997082250748,0.9972449730400158,0.00023108662069260726,199.00255211514946,0.0,0.0,0.0,0.03943536517402355,7.795450948493809e-05,0.00015249546133756938,0.0006142587551253608,0.09266958925028913,0.09266958925028913,0.09266958925028913,0.09266961677756862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.2799318875,595.5824002780868,0.0,0.09266958925028913,0.09266958924880594,0.09266958924880594,0.372153676446647,0.372153676446647,0.5,9.99905331083115,0.00013317865364115278,0.00013317865364115278,-5.115907697472721e-12,1.8578435856397846e-07,0.00015275043557494428,-5.115907697472721e-12,27516.151246648362,20878.343646932237,0.7587668587726399,1.0228203962458216,0.6355136986996875,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452077320724194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6002189571323,260.6002189571323,-12.549781042867664,244.8076176409977,276.3928202732642,127863.65294423152,127861.16888715615,2.4840570753626112,0.0,nan,276.3928202732642,3.242820273264215,270.0757797468143,-3.074220253185672,263.75873922035964,-9.391260779640334,257.44169869390595,-15.708301306094029,251.1246581674523,-22.025341832547667,244.8076176409977,-28.342382359002272,1.0,1.0,26381.15544483698,26381.15544483698,275.5870298139386,2.4370298139386364,275.5870298139386,275.5870298139386,77314.98494244367,77314.92533079551,0.059611648161080666,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5870298139386,2.4370298139386364,1.0,0.002,0.12940756161826564,0.004910675546619266,0.00019989014438254993,0.0018001098562988322,0.09994507219127496,0.09994507219127496,0.0,6.813820341289301e-13,1.0,1.000000309576059,0.00015275044069085197,0.09266958924880594,0.0,2.8638260085749703e-08,0.03678316165965922,0.0,1600128.7066194308,266.6424214894716,1.8578947447167593e-07,1.0,1284406.299458199,2598.539638093824,,,,,,,,,,,,,,,,,2.0,16536.46145861714,1552.077545700955,0.372153676446647,6.17534620354742,2.9441977208367653
4550.0,-30.096973405029864,5.001118917054419,35.05876261626075,24.096233245823555,4.99756595202431,-26.587519469322572,-40.101501311268635,1.48811201629011,-6.50757602644353,-6.507576249017578,40.117505639528375,42252.22412131777,25750.139585973127,25750.139585973127,68002.3637072909,77324.283918265,77314.92004934608,25750.139585973127,103065.05963531921,103065.05963531921,103065.05963531921,130581.20713959643,126063.5072355142,4517.699904082228,0.0,91532.91994731584,56460.86015025973,38968.95533006234,27516.147504277218,66485.10283433956,20878.34106423088,1552.0773166299275,0.0,0.8785719824849525,2.727986817930876,0.0014947054983599872,1.0,1.0,-6.507393247929031,334291.352372177,1559605.9744848006,4.665409270738307,1559605.9744848006,4.665409270738307,0.7587668681084614,0.09266957952787429,4.028046144702076,101325.0,128388.30020919969,1.2670940065057952,1.0,0.0,4.02804614470218,1.2847830600815433,1.2850791537143884,3.135195559354917,0.0,16536.45874221734,0.0,0.0,22723.900536170702,2317.19297988311,19315.31481610936,1969.6139676759506,0.85,0.849999971851851,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.893718446676,4632.441516551485,6.166378103021146,5.001118917054419,-3.701427106629191,8.70254602368361,2.944199245720731,3.5,0.8411997844916375,0.6,0.00023044997082250748,0.9972422865138822,0.0002310872432296316,199.00253093971287,0.0,0.0,0.0,0.03943536517402355,7.795470621985125e-05,0.00015249526460265624,0.0006142579626680524,0.09266957951913236,0.09266957951913236,0.09266957951913236,0.092669613246081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.2712841874,595.5824030520675,0.0,0.09266957951913236,0.09266957952787429,0.09266957952787429,0.3721536465210076,0.3721536465210076,0.5,9.999054322744414,0.0001422609749397452,0.0001422609749397452,4.433786671143025e-12,2.2257404452830087e-07,0.00018300108854418795,4.433786671143025e-12,27516.147504277218,20878.34106423088,0.7587668681084614,1.0228210652953624,0.635514157609071,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452077166315069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6002330146517,260.6002330146517,-12.549766985348299,244.8076423540541,276.39282367524663,127863.5218982691,127861.1030404459,2.4188578231858653,0.0,nan,276.39282367524663,3.2428236752466546,270.07578741100974,-3.0742125889902354,263.75875114677206,-9.391248853227921,257.44171488253346,-15.708285117466517,251.12467861829424,-22.025321381705737,244.8076423540541,-28.342357645945867,1.0,1.0,26381.15544483698,26381.15544483698,275.58703165021984,2.437031650219865,275.58703165021984,275.58703165021984,77314.96517289759,77314.92004934608,0.04512355150654912,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58703165021984,2.437031650219865,1.0,0.002,0.12940752730856098,0.004910676135038818,0.0001998900923913549,0.001800109907811568,0.09994504619567744,0.09994504619567744,0.0,2.0292274804933896e-13,1.0,1.0000003708519944,0.00018300108411040128,0.09266957952787429,0.0,3.4309768086764966e-08,0.04406768197696224,0.0,1600128.7095840564,266.64242397355645,2.2256961074162973e-07,1.0,1284406.2911040601,2598.5396719070736,,,,,,,,,,,,,,,,,2.0,16536.45874221734,1552.0773166299275,0.3721536465210076,6.17534620354742,2.944199245720731
4551.0,-30.096947601401414,5.00111776369598,35.058761868576845,24.09623247748243,4.99756808296368,-26.5874960329658,-40.10147518767042,1.4881165144416777,-6.507571831311907,-6.507572023148788,40.1175036596372,42252.22026247218,25750.13839493467,25750.13839493467,68002.35865740685,77324.27215772303,77314.90331039474,25750.13839493467,103065.04170532941,103065.04170532941,103065.04170532941,130581.17882265482,126063.47914822545,4517.699674429376,0.0,91532.89860270248,56460.846707102064,38968.946550667126,27516.13711732542,66485.08366799254,20878.33380316321,1552.0767294126276,0.0,0.8785720128878824,2.7279872479768965,0.0014947054983599872,1.0,1.0,-6.507414299853906,334291.408137605,1559605.8889062002,4.665408236469592,1559605.8889062002,4.665408236469592,0.7587668906482246,0.09266956732984381,4.028046144702076,101325.0,128388.29285995537,1.267093933974393,1.0,0.0,4.028046144704554,1.2847830390387653,1.2850791326667608,3.135195610704617,0.0,16536.456027025575,0.0,0.0,22723.895237171488,2317.192439535569,19315.310294922154,1969.613506643161,0.85,0.8499999711020666,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.895008482125,4632.441516551485,6.166375912859568,5.00111776369598,-3.701423376750354,8.702541140446334,2.9442007616125148,3.5,0.8412002176035757,0.6,0.00023044997082250748,0.9972396061372141,0.00023108786434500976,199.00250981269014,0.0,0.0,0.0,0.03943536517402355,7.795493687516118e-05,0.00015249503394734629,0.0006142570335778204,0.09266956731771936,0.09266956731771936,0.09266956731771936,0.09266959600066652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.2575606467,595.5824074177801,0.0,0.09266956731771936,0.09266956732984381,0.09266956732984381,0.372153617621699,0.372153617621699,0.5,9.999055183420111,0.0001438301510461315,0.0001438301510461315,1.0231815394945443e-12,1.918368752740207e-07,0.00015772329487617753,1.0231815394945443e-12,27516.13711732542,20878.33380316321,0.7587668906482246,1.0228212841994926,0.6355142827745794,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520770118026387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60024705576524,260.60024705576524,-12.54975294423474,244.80766705019,276.39282706133713,127863.43423842908,127861.0182036621,2.4160347670088043,0.0,nan,276.39282706133713,3.2428270613371524,270.0757950591098,-3.0742049408901835,263.758763056881,-9.391236943118997,257.44173105465205,-15.708268945347925,251.1246990524211,-22.02530094757887,244.80766705019,-28.342332949809986,1.0,1.0,26381.15544483698,26381.15544483698,275.58703393954966,2.4370339395496785,275.58703393954966,275.58703393954966,77314.95425819613,77314.90331039474,0.05094780138460919,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58703393954966,2.4370339395496785,1.0,0.002,0.1294074977380461,0.004910677029340926,0.00019989004845130927,0.001800109952131888,0.09994502422565464,0.09994502422565464,0.0,5.831971190695118e-13,1.0,1.000000319649125,0.000157723293852996,0.09266956732984381,0.0,2.9570584952242738e-08,0.03798064491771872,0.0,1600128.714458008,266.64242816868807,1.9183585209248122e-07,1.0,1284406.2766786132,2598.539730293853,,,,,,,,,,,,,,,,,2.0,16536.456027025575,1552.0767294126276,0.372153617621699,6.17534620354742,2.9442007616125148
4552.0,-30.09692177888329,5.001116609854987,35.05876111991138,24.096231499593728,4.99756996386097,-26.587472604607992,-40.101449098996795,1.4881207895224517,-6.507568166694227,-6.507568353742528,40.11750213598663,42252.2164849574,25750.138455304983,25750.138455304983,68002.35494026238,77324.26051324306,77314.89132816423,25750.138455304983,103065.02978346922,103065.02978346922,103065.02978346922,130581.15900709406,126063.45951660571,4517.699490488345,0.0,91532.87726495361,56460.833236411796,38968.937809490904,27516.129223624845,66485.06703311575,20878.328302905757,1552.0762742241945,0.0,0.8785720385440319,2.727987621102628,0.0014947054983599872,1.0,1.0,-6.507414555166463,334291.4565596643,1559605.8230488726,4.6654073636803055,1559605.8230488726,4.6654073636803055,0.758766908427658,0.09266955615079853,4.028046144702076,101325.0,128388.2858447676,1.2670938647398726,1.0,0.0,4.028046144700122,1.2847830190395342,1.2850791126629206,3.1351956595078008,0.0,16536.453311511432,0.0,0.0,22723.889939876448,2317.1918993618056,19315.305997948126,1969.6130684737527,0.85,0.8499999801553847,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.896299402508,4632.441516551485,6.166374021066889,5.001116609854987,-3.701420067211593,8.702536677066579,2.9442022785444766,3.5,0.8412006510127076,0.6,0.00023044997082250748,0.9972369238061388,0.00023108848591661912,199.0024886702057,0.0,0.0,0.0,0.03943536517402355,7.795516722273853e-05,0.00015249480359976896,0.0006142561057271496,0.09266955613921633,0.09266955613921633,0.09266955613921633,0.09266958420400992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.2461346473,595.5824110587297,0.0,0.09266955613921633,0.09266955615079853,0.09266955615079853,0.37215358894670186,0.37215358894670186,0.5,9.999056025158406,0.00014450112882968824,0.00014450112882968824,-1.5404566511278972e-11,1.8704827198234852e-07,0.00015379857603647906,-1.5404566511278972e-11,27516.129223624845,20878.328302905757,0.758766908427658,1.0228214842047294,0.6355143849657527,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520768576434735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.600261062441,260.600261062441,-12.54973893755897,244.80769173347147,276.39283039140713,127863.34404750714,127860.93393832643,2.4101091807355433,0.0,nan,276.39283039140713,3.2428303914071535,270.07580265982307,-3.0741973401769087,263.7587749282354,-9.391225071764552,257.44174719664846,-15.708252803351513,251.12471946506045,-22.025280534939526,244.80769173347147,-28.342308266528505,1.0,1.0,26381.15544483698,26381.15544483698,275.58703622272475,2.437036222724771,275.58703622272475,275.58703622272475,77314.94261746062,77314.89132816423,0.05128929638885893,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58703622272475,2.437036222724771,1.0,0.002,0.1294074689031273,0.004910677817380591,0.0001998900054188742,0.0018001099948322923,0.0999450027094371,0.0999450027094371,0.0,2.5116627527799196e-13,1.0,1.0000003116992267,0.00015379859144104557,0.09266955615079853,0.0,2.8834763636337684e-08,0.03703555103987621,0.0,1600128.7187471571,266.64243183330575,1.870636765488598e-07,1.0,1284406.2641527557,2598.539780992066,,,,,,,,,,,,,,,,,2.0,16536.453311511432,1552.0762742241945,0.37215358894670186,6.17534620354742,2.9442022785444766
4553.0,-30.09689593779156,5.001115456454242,35.05876036937069,24.096230521705024,4.997571882348899,-26.587449155777,-40.1014267821796,1.4881251002709301,-6.507564458931483,-6.5075646398485,40.11750058454624,42252.22845293907,25750.13840231715,25750.13840231715,68002.36685525622,77324.24886900283,77314.87914093338,25750.13840231715,103065.01754325052,103065.01754325052,103065.01754325052,130581.13869576277,126063.43940426102,4517.699291501752,0.0,91532.85593522944,56460.83551890896,38968.91157368942,27516.121152512245,66485.03272620167,20878.32267802075,1552.0758094520552,0.0,0.8785720645470011,2.7279879987764617,0.0014947054983599872,1.0,1.0,-6.507415921684014,334291.5055696315,1559605.7559902074,4.6654064790926855,1559605.7559902074,4.6654064790926855,0.7587669265700461,0.09266954493204334,4.028046144702076,101325.0,128388.27882957987,1.2670937955053527,1.0,0.0,4.0280461447020395,1.284782998873447,1.2850790924921858,3.1351957087181574,0.0,16536.45059723583,0.0,0.0,22723.884644573613,2317.19135939119,19315.30615836535,1969.6130848317573,0.85,0.8500001852886443,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.897588562881,4632.441516551485,6.1663721047285,5.001115456454242,-3.7014167250387415,8.702532181492984,2.944203793408603,3.5,0.8412010838310294,0.6,0.00023044997082250748,0.9972342395535125,0.0002310891079368533,199.00246751251845,0.0,0.0,0.0,0.03943536517402355,7.79553642675505e-05,0.00015249460655495698,0.0006142553120215544,0.0926695449206618,0.0926695449206618,0.0926695449206618,0.09266957202621241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.2347127747,595.5824146969727,0.0,0.0926695449206618,0.09266954493204334,0.09266954493204334,0.37215356038342073,0.37215356038342073,0.5,9.99905683816662,0.0001440058197772487,0.0001440058197772487,3.0752289603697136e-11,1.8091702713718405e-07,0.00014871816449613107,3.0752289603697136e-11,27516.121152512245,20878.32267802075,0.7587669265700461,1.0228221912035935,0.6355148929074306,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520767033714879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60027504604716,260.60027504604716,-12.549724953952818,244.80771640978602,276.3928336823051,127863.25490382717,127860.84876432068,2.406139506529521,0.0,nan,276.3928336823051,3.242833682305104,270.0758102278045,-3.0741897721954956,263.75878677330013,-9.391213226699847,257.4417633187957,-15.708236681204255,251.1247398642915,-22.025260135708464,244.80771640978602,-28.342283590213952,1.0,1.0,26381.15544483698,26381.15544483698,275.58703852667094,2.4370385266709604,275.58703852667094,275.58703852667094,77314.93090258072,77314.87914093338,0.0517616473371163,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58703852667094,2.4370385266709604,1.0,0.002,0.12940744102076482,0.004910678610503133,0.00019988996387611388,0.001800110036407066,0.09994498193805694,0.09994498193805694,0.0,2.8317972966540594e-13,1.0,1.0000003014082217,0.00014871813374384146,0.09266954493204334,0.0,2.788225693503344e-08,0.03581214511258412,0.0,1600128.7230848747,266.6424355410685,1.8088627484758035e-07,1.0,1284406.2514748205,2598.5398323058275,,,,,,,,,,,,,,,,,2.0,16536.45059723583,1552.0758094520552,0.37215356038342073,6.17534620354742,2.944203793408603
4554.0,-30.096870155504245,5.0011143036052825,35.058759617371706,24.096229613665514,4.99757381972826,-26.58742575798124,-40.10140065858138,1.4881294221394343,-6.507560749886579,-6.507560925226476,40.11749904138844,42252.22453109386,25750.138336116914,25750.138336116914,68002.36286721077,77324.23720233419,77314.867096512,25750.138336116914,103065.00543262891,103065.00543262891,103065.00543262891,130581.11855446493,126063.41947294823,4517.699081516702,0.0,91532.83461454074,56460.82194303391,38968.902968340924,27516.113121836028,66485.01609017696,20878.31708219518,1552.0753466098722,0.0,0.8785720905215579,2.727988376499305,0.0014947054983599872,1.0,1.0,-6.5074167056992565,334291.55458717863,1559605.689289941,4.665405595471654,1559605.689289941,4.665405595471654,0.7587669446534846,0.09266953371707258,4.028046144702076,101325.0,128388.27175871599,1.267093725721352,1.0,0.0,4.028046144704013,1.2847829786553393,1.2850790722694188,3.135195758055458,0.0,16536.447884193076,0.0,0.0,22723.87935151392,2317.1908196493114,19315.301814363953,1969.6126418668919,0.85,0.8500001921140776,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.898876199466,4632.441516551485,6.166370187477437,5.0011143036052825,-3.70141338314514,8.702527686750422,2.9442053064824703,3.5,0.8412015161378487,0.6,0.00023044997082250748,0.9972315614169855,0.00023108972854314467,199.00244640298246,0.0,0.0,0.0,0.03943536517402355,7.795559492466065e-05,0.00015249437589784685,0.0006142543829240712,0.09266953370688323,0.09266953370688323,0.09266953370688323,0.09266955996230601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.22345251153,595.5824182830672,0.0,0.09266953370688323,0.09266953371707258,0.09266953371707258,0.372153531802335,0.372153531802335,0.5,9.999057625960775,0.00014270951555772626,0.00014270951555772626,-7.651124178664759e-11,1.7533989193907473e-07,0.00014421952721477282,-7.651124178664759e-11,27516.113121836028,20878.31708219518,0.7587669446534846,1.0228223871522535,0.6355149929389361,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520765489885703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6002890071489,260.6002890071489,-12.54971099285109,244.8077410704144,276.39283694388024,127863.16609193485,127860.76382467593,2.402267258903663,0.0,nan,276.39283694388024,3.2428369438802633,270.07581776919017,-3.074182230809811,263.75879859449674,-9.391201405503239,257.44177941980274,-15.708220580197235,251.1247602451093,-22.02523975489069,244.8077410704144,-28.34225892958557,1.0,1.0,26381.15544483698,26381.15544483698,275.5870408478669,2.4370408478669106,275.5870408478669,275.5870408478669,77314.91937546016,77314.867096512,0.05227894816198386,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5870408478669,2.4370408478669106,1.0,0.002,0.1294074139819701,0.0049106794004701885,0.000199889923636611,0.0018001100767865877,0.0999449618183055,0.0999449618183055,0.0,4.231988023906119e-13,1.0,1.0000002922959728,0.0001442196037260146,0.09266953371707258,0.0,2.7038852474803482e-08,0.03472887080849318,0.0,1600128.7274251075,266.6424392501134,1.7541640318086138e-07,1.0,1284406.2387949245,2598.539883627512,,,,,,,,,,,,,,,,,2.0,16536.447884193076,1552.0753466098722,0.372153531802335,6.17534620354742,2.9442053064824703
4555.0,-30.096844354365153,5.001113144408171,35.058758859938955,24.096227378491335,4.997574328741046,-26.587402486054668,-40.10137083297593,1.4881324604321908,-6.507557432853105,-6.50755759310488,40.117497380686785,42252.20507927035,25750.139098968517,25750.139098968517,68002.34417823887,77324.22617377248,77314.8522644407,25750.139098968517,103064.99136340922,103064.99136340922,103064.99136340922,130581.09628516687,126063.39744582213,4517.698839344735,0.0,91532.81334574813,56460.79225125266,38968.91232721719,27516.104921757655,66485.01724897485,20878.31134020871,1552.0748849538752,0.0,0.8785721148730339,2.727988715480149,0.0014947054983599872,1.0,1.0,-6.507425838355346,334291.59855949954,1559605.617509527,4.665404767065773,1559605.617509527,4.665404767065773,0.7587669620964311,0.0926695224851363,4.028046144702076,101325.0,128388.25783969265,1.2670935883512722,1.0,0.0,4.028046144700553,1.2847829644419204,1.2850790580527243,3.135195792739799,0.0,16536.445170833635,0.0,0.0,22723.87407133791,2317.190281221203,19315.294267270026,1969.611872277488,0.85,0.850000057500442,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.900162341521,4632.441516551485,6.1663684709669475,5.001113144408171,-3.701410332980925,8.702523477389096,2.944206817800458,3.5,0.841201947942988,0.6,0.00023044997082250748,0.9972288813299962,0.00023109034960475493,199.00242527801586,0.0,0.0,0.0,0.03943536517402355,7.7955858269245e-05,0.00015249411255326248,0.0006142533221599333,0.09266952247067817,0.09266952247067817,0.09266952247067817,0.09266954648195365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.211949745,595.5824219422526,0.0,0.09266952247067817,0.0926695224851363,0.0926695224851363,0.3721535031136522,0.3721535031136522,0.5,9.999058346155337,0.0001393174729855673,0.0001393174729855673,-7.617018127348274e-12,1.6025177274059388e-07,0.00013175474953186495,-7.617018127348274e-12,27516.104921757655,20878.31134020871,0.7587669620964311,1.0228220882245076,0.6355146892877109,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452076394957002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60030282170004,260.60030282170004,-12.549697178299937,244.8077657084799,276.3928399349172,127863.0613350882,127860.68428448869,2.377050599534374,0.0,nan,276.3928399349172,3.2428399349172423,270.0758250896323,-3.074174910367674,263.7588102443446,-9.391189755655375,257.44179539905747,-15.708204600942508,251.12478055376897,-22.025219446231006,244.8077657084799,-28.34223429152007,1.0,1.0,26381.15544483698,26381.15544483698,275.58704246405756,2.4370424640575834,275.58704246405756,275.58704246405756,77314.9056275785,77314.8522644407,0.05336313779116608,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58704246405756,2.4370424640575834,1.0,0.002,0.12940738927996367,0.004910680110167208,0.00019988988684956118,0.0018001101133907752,0.09994494342478058,0.09994494342478058,0.0,2.4033639661746875e-13,1.0,1.0000002670470876,0.00013175475714888307,0.0926695224851363,0.0,2.470189219940133e-08,0.03172726416997184,0.0,1600128.7312919442,266.6424425671469,1.6025938975872123e-07,1.0,1284406.2274201317,2598.5399296668147,,,,,,,,,,,,,,,,,2.0,16536.445170833635,1552.0748849538752,0.3721535031136522,6.17534620354742,2.944206817800458
4556.0,-30.09681853396996,5.001111993143291,35.05875809588143,24.096227378491335,4.997577326104802,-26.58737894796174,-40.10134848123414,1.4881377400184153,-6.507553349776799,-6.507553497864997,40.11749567456388,42252.216909236835,25750.138144668406,25750.138144668406,68002.35505390524,77324.21405940232,77314.83920320479,25750.138144668406,103064.9773478732,103064.9773478732,103064.9773478732,130581.07325230706,126063.37470945477,4517.698542852285,0.0,91532.79199140254,56460.79484092059,38968.88572275772,27516.095904433867,66484.98162719159,20878.305056206522,1552.0743662763289,0.0,0.8785721435282101,2.7279891320011775,0.0014947054983599872,1.0,1.0,-6.507431756031679,334291.6526013631,1559605.5437651195,4.665403792253591,1559605.5437651195,4.665403792253591,0.7587669823771129,0.09266951070135486,4.028046144702076,101325.0,128388.2492098982,1.267093503181823,1.0,0.0,4.028046144703531,1.2847829397435209,1.2850790333486326,3.13519585301015,0.0,16536.442458711274,0.0,0.0,22723.868769922577,2317.1897406272865,19315.28896064632,1969.6113311524653,0.85,0.8500000222766703,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.901445218475,4632.441516551485,6.166366348073909,5.001111993143291,-3.7014067058998665,8.702518699043157,2.9442083252820046,3.5,0.8412023786520013,0.6,0.00023044997082250748,0.9972261992505548,0.00023109097113142185,199.00240413728756,0.0,0.0,0.0,0.03943536517402355,7.795605562403951e-05,0.00015249391519846797,0.0006142525272057142,0.09266951069039268,0.09266951069039268,0.09266951069039268,0.09266953268499027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.20051836845,595.582425575991,0.0,0.09266951069039268,0.09266951070135486,0.09266951070135486,0.3721534740753524,0.3721534740753524,0.5,9.999059005982883,0.00013432615224928668,0.00013432615224928668,5.002220859751105e-12,1.4808819059908274e-07,0.00012174183331126187,5.002220859751105e-12,27516.095904433867,20878.305056206522,0.7587669823771129,1.0228227998199981,0.6355152077225839,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45207624081284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6003167443112,260.6003167443112,-12.549683255688763,244.80779035403248,276.39284313458677,127862.98747922559,127860.59183495853,2.395644267056221,0.0,nan,276.39284313458677,3.242843134586792,270.075832578479,-3.074167421520997,263.75882202236767,-9.39117797763231,257.44181146625675,-15.708188533743225,251.12480091014476,-22.02519908985522,244.80779035403248,-28.3422096459675,1.0,1.0,26381.15544483698,26381.15544483698,275.5870450482355,2.437045048235518,275.5870450482355,275.5870450482355,77314.89640306371,77314.83920320479,0.05719985892937984,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5870450482355,2.437045048235518,1.0,0.002,0.12940736645530157,0.004910680951761609,0.00019988985327587037,0.0018001101471523434,0.09994492663793518,0.09994492663793518,0.0,4.2821388795966087e-13,1.0,1.0000002467648248,0.00012174182830904101,0.09266951070135486,0.0,2.282462736023095e-08,0.029316093200945657,0.0,1600128.7360610606,266.6424466502232,1.4808318837822299e-07,1.0,1284406.2134405433,2598.53998624899,,,,,,,,,,,,,,,,,2.0,16536.442458711274,1552.0743662763289,0.3721534740753524,6.17534620354742,2.9442083252820046
4557.0,-30.09679269494193,5.001110840369161,35.05875733722214,24.09622650537642,4.997579313792333,-26.587355494068,-40.10132235763592,1.4881421128599122,-6.507549756058324,-6.507549911007772,40.1174943022484,42252.2131830324,25750.13832776195,25750.13832776195,68002.35151079435,77324.20240984819,77314.82929802702,25750.13832776195,103064.96762578897,103064.96762578897,103064.96762578897,130581.05636691398,126063.35807079767,4517.698296116312,0.0,91532.77068513684,56460.78145808425,38968.87691894732,27516.08874112502,66484.96566007234,20878.300076958963,1552.0739477989025,0.0,0.8785721681623928,2.727989496582871,0.0014947054983599872,1.0,1.0,-6.507422533332431,334291.69993444014,1559605.4844488595,4.66540295423046,1559605.4844488595,4.66540295423046,0.758766998950496,0.09266949955598602,4.028046144702076,101325.0,128388.24202768215,1.2670934322988616,1.0,0.0,4.028046144702235,1.284782919286959,1.2850790128873564,3.1351959029293437,0.0,16536.439747834713,0.0,0.0,22723.863480443528,2317.189201250532,19315.28007216929,1969.6104247800515,0.85,0.8499998289812069,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.902728487391,4632.441516551485,6.166364496974105,5.001110840369161,-3.701403463364081,8.702514303733242,2.9442098332244466,3.5,0.841202809492699,0.6,0.00023044997082250748,0.9972235152434329,0.00023109159310814306,199.002382981308,0.0,0.0,0.0,0.03943536517402355,7.795628628304127e-05,0.0001524936845394662,0.0006142515981006114,0.09266949954580855,0.09266949954580855,0.09266949954580855,0.09266952268215704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.1905356098,595.5824287550264,0.0,0.09266949954580855,0.09266949955598602,0.09266949955598602,0.3721534445221749,0.3721534445221749,0.5,9.999059700154396,0.00013164351724981316,0.00013164351724981316,1.3017142919125035e-11,1.5494947547267657e-07,0.0001273776753691891,1.3017142919125035e-11,27516.08874112502,20878.300076958963,0.758766998950496,1.0228229921705936,0.6355153043029552,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520760865536684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60033066523994,260.60033066523994,-12.54966933476004,244.80781499975024,276.3928463307265,127862.9004352746,127860.50508050082,2.3953547738044954,0.0,nan,276.3928463307265,3.242846330726536,270.0758400645348,-3.074159935465161,263.75883379833897,-9.391166201661008,257.4418275321426,-15.708172467857366,251.1248212659465,-22.02517873405347,244.80781499975024,-28.342185000249742,1.0,1.0,26381.15544483698,26381.15544483698,275.58704748915693,2.437047489156953,275.58704748915693,275.58704748915693,77314.88457323673,77314.82929802702,0.055275209713727236,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58704748915693,2.437047489156953,1.0,0.002,0.12940734257406883,0.004910681704647497,0.00019988981786126702,0.0018001101825026113,0.0999449089306335,0.0999449089306335,0.0,3.63878198406109e-13,1.0,1.0000002581808236,0.00012737766235204617,0.09266949955598602,0.0,2.3881253067093346e-08,0.030673229531715005,0.0,1600128.7402837125,266.64245024394165,1.5493645832975744e-07,1.0,1284406.2011963902,2598.5400358070196,,,,,,,,,,,,,,,,,2.0,16536.439747834713,1552.0739477989025,0.3721534445221749,6.17534620354742,2.9442098332244466
