time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4558.0,-30.09676683801655,5.001109682055115,35.0587565744224,24.096224374976032,4.9975798980342,-26.5873321644124,-40.1012963038869,1.4881452244279998,-6.507546409129645,-6.507546552761387,40.11749266553274,42252.209604733485,25750.13899297302,25750.13899297302,68002.3485977065,77324.19139891393,77314.81498968053,25750.13899297302,103064.95398265355,103064.95398265355,103064.95398265355,130581.03460492169,126063.33659807278,4517.698006848911,0.0,91532.74944188162,56460.767647693014,38968.86866020956,27516.080622268142,66484.9492824777,20878.29439512377,1552.0734893761355,0.0,0.8785721925636132,2.7279898381589915,0.0014947054983599872,1.0,1.0,-6.50742846015396,334291.74425026827,1559605.4137051385,4.665402124132435,1559605.4137051385,4.665402124132435,0.7587670163397994,0.09266948805575705,4.028046144702076,101325.0,128388.23696115766,1.2670933822961525,1.0,0.0,4.028046144703615,1.2847829047307526,1.2850789983277953,3.1351959384501766,0.0,16536.437038192107,0.0,0.0,22723.858206607412,2317.1886634689126,19315.281437908045,1969.6105640466465,0.85,0.8500000863538104,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.904009735699,4632.441516551485,6.166362764311433,5.001109682055115,-3.7014003963263007,8.702510078381415,2.9442113387928224,3.5,0.8412032396550921,0.6,0.00023044997082250748,0.9972208293850365,0.00023109221551721976,199.00236181067922,0.0,0.0,0.0,0.03943536517402355,7.795651632593582e-05,0.00015249345449657166,0.0006142506714772169,0.09266948804164313,0.09266948804164313,0.09266948804164313,0.09266950948823466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.1795184467,595.58243225747,0.0,0.09266948804164313,0.09266948805575705,0.09266948805575705,0.3721534147010824,0.3721534147010824,0.5,9.99906034368259,0.0001277227872833464,0.0001277227872833464,-1.3585577107733116e-11,1.4363172340381425e-07,0.00011809260740847094,-1.3585577107733116e-11,27516.080622268142,20878.29439512377,0.7587670163397994,1.0228232003123257,0.635515407031666,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520759321832115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60034445883304,260.60034445883304,-12.549655541166942,244.80783963593592,276.3928492817268,127862.79740237925,127860.42395803628,2.373444342946046,0.0,nan,276.3928492817268,3.2428492817268193,270.07584735257296,-3.074152647427013,263.75884542341333,-9.391154576586644,257.4418434942543,-15.708156505745706,251.12484156509507,-22.02515843490491,244.80783963593592,-28.342160364064057,1.0,1.0,26381.15544483698,26381.15544483698,275.58704919206247,2.4370491920624886,275.58704919206247,275.58704919206247,77314.87088981863,77314.81498968053,0.055900138104334474,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58704919206247,2.4370491920624886,1.0,0.002,0.12940732043367878,0.004910682408824044,0.00019988978504172612,0.0018001102153367842,0.09994489252086305,0.09994489252086305,0.0,3.785101572451044e-13,1.0,1.0000002393729732,0.00011809262099404805,0.09266948805575705,0.0,2.214045571870747e-08,0.028437338368611592,0.0,1600128.7441911192,266.64245359087033,1.4364530898092198e-07,1.0,1284406.1897327434,2598.5400822059705,,,,,,,,,,,,,,,,,2.0,16536.437038192107,1552.0734893761355,0.3721534147010824,6.17534620354742,2.9442113387928224
4559.0,-30.096741039830082,5.001108532408288,35.058755806269815,24.096224444825225,4.9975829932558335,-26.587308636520664,-40.10127395214511,1.488150589868655,-6.507542298744056,-6.5075424341079415,40.11749098537518,42252.2213509672,25750.13795048625,25750.13795048625,68002.35930145346,77324.17926084303,77314.80244760633,25750.13795048625,103064.94039809259,103064.94039809259,103064.94039809259,130581.01210349114,126063.31443251038,4517.697670980758,0.0,91532.72811243334,56460.770202242704,38968.842122434035,27516.071705398565,66484.9138278326,20878.28818477613,1552.0729749453733,0.0,0.8785722212468509,2.727990257008873,0.0014947054983599872,1.0,1.0,-6.507431150429454,334291.7986011118,1559605.3410828777,4.6654011483657465,1559605.3410828777,4.6654011483657465,0.7587670365272335,0.09266947599666,4.028046144702076,101325.0,128388.22816433493,1.2670932954782623,1.0,0.0,4.02804614470134,1.2847828796307206,1.2850789732219785,3.1351959997006182,0.0,16536.434329769345,0.0,0.0,22723.85291137307,2317.1881235052815,19315.276044990245,1969.610014122075,0.85,0.8500000471013054,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.905287926507,4632.441516551485,6.166360627223934,5.001108532408288,-3.701396754111516,8.702505286519804,2.9442128407687003,3.5,0.8412036687910572,0.6,0.00023044997082250748,0.9972181496358544,0.00023109283651391515,199.00234068814802,0.0,0.0,0.0,0.03943536517402355,7.795671368227017e-05,0.00015249325714023732,0.0006142498765167952,0.09266947598466616,0.09266947598466616,0.09266947598466616,0.09266949602687596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.1684954594,595.5824357596736,0.0,0.09266947598466616,0.09266947599666,0.09266947599666,0.3721533844692133,0.3721533844692133,0.5,9.99906094484481,0.00012295033309328574,0.00012295033309328574,-1.2505552149377763e-12,1.3536390497392858e-07,0.00011128367850687937,-1.2505552149377763e-12,27516.071705398565,20878.28818477613,0.7587670365272335,1.0228239067519946,0.6355159226103884,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452075777705863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6003583711736,260.6003583711736,-12.54964162882635,244.807864277004,276.39285246534075,127862.72490348104,127860.33102643544,2.393877045596836,0.0,nan,276.39285246534075,3.242852465340775,270.0758548276764,-3.074145172323597,263.75885719000814,-9.391142809991834,257.44185955234065,-15.708140447659332,251.12486191467207,-22.02513808532791,244.807864277004,-28.342135722995977,1.0,1.0,26381.15544483698,26381.15544483698,275.58705185971604,2.437051859716064,275.58705185971604,275.58705185971604,77314.86161666262,77314.80244760633,0.05916905628691893,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58705185971604,2.437051859716064,1.0,0.002,0.12940729956969899,0.004910683245914716,0.0001998897545062325,0.0018001102458765818,0.09994487725311625,0.09994487725311625,0.0,3.8281443986987185e-13,1.0,1.0000002255807323,0.00011128367975743458,0.09266947599666,0.0,2.0863887374565925e-08,0.026797705792443248,0.0,1600128.7489978187,266.6424577012559,1.3536515552914352e-07,1.0,1284406.175673232,2598.5401391116343,,,,,,,,,,,,,,,,,2.0,16536.434329769345,1552.0729749453733,0.3721533844692133,6.17534620354742,2.9442128407687003
4560.0,-30.096715222612843,5.001107381624088,35.05875504472595,24.096223606634908,4.997585033321148,-26.58728519701914,-40.10124782854689,1.4881550076685028,-6.507538696311656,-6.507538842241353,40.11748963979779,42252.21754518402,25750.13808900198,25750.13808900198,68002.35563418601,77324.16759570659,77314.79300641672,25750.13808900198,103064.9310954187,103064.9310954187,103064.9310954187,130580.99574891207,126063.29835552696,4517.697393385116,0.0,91532.70682062421,56460.75676986301,38968.83338973467,27516.06465349338,66484.89804322805,20878.28328610855,1552.0725616416287,0.0,0.8785722458064406,2.727990622049468,0.0014947054983599872,1.0,1.0,-6.507418866733076,334291.84600014787,1559605.2829224116,4.665400312880266,1559605.2829224116,4.665400312880266,0.7587670529571128,0.09266946459285924,4.028046144702076,101325.0,128388.22092644281,1.267093224045821,1.0,0.0,4.028046144701293,1.2847828589638413,1.2850789525503363,3.135196050133045,0.0,16536.43162103175,0.0,0.0,22723.847625483,2317.187584494501,19315.267111324603,1969.6091031417054,0.85,0.8499998516828664,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.906566699218,4632.441516551485,6.16635877209192,5.001107381624088,-3.7013935101478506,8.702500891771939,2.9442143434286665,3.5,0.8412040981224761,0.6,0.00023044997082250748,0.997215467917656,0.00023109345797024544,199.00231955003972,0.0,0.0,0.0,0.03943536517402355,7.79569443430719e-05,0.00015249302647943558,0.0006142489474044421,0.09266946458146644,0.09266946458146644,0.09266946458146644,0.09266948634064456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.15884189436,595.5824388329675,0.0,0.09266946458146644,0.09266946459285924,0.09266946459285924,0.37215335374498454,0.37215335374498454,0.5,9.999061597553524,0.00012106061791428147,0.00012106061791428147,-5.4001247917767614e-12,1.4592967545468127e-07,0.0001199755082552656,-5.4001247917767614e-12,27516.06465349338,20878.28328610855,0.7587670529571128,1.0228240944277498,0.6355160162494632,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520756235794716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60037228647815,260.60037228647815,-12.54962771352183,244.80788891576154,276.39285565719246,127862.63852955715,127860.244142543,2.3943870141570742,0.0,nan,276.39285565719246,3.2428556571924787,270.0758623089082,-3.074137691091778,263.75886896062275,-9.391131039377228,257.4418756123355,-15.708124387664498,251.1248822640482,-22.025117735951767,244.80788891576154,-28.34211108423844,1.0,1.0,26381.15544483698,26381.15544483698,275.587054359326,2.437054359325998,275.587054359326,275.587054359326,77314.84970200779,77314.79300641672,0.056695591076277196,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.587054359326,2.437054359325998,1.0,0.002,0.12940727707616048,0.004910683993787432,0.0001998897212371913,0.0018001102790538217,0.09994486061859564,0.09994486061859564,0.0,2.910128735211792e-13,1.0,1.0000002431869919,0.00011997551365539039,0.09266946459285924,0.0,2.2493463315856052e-08,0.028890742919367673,0.0,1600128.753235998,266.6424613036883,1.4593507557947305e-07,1.0,1284406.1634120194,2598.54018873871,,,,,,,,,,,,,,,,,2.0,16536.43162103175,1552.0725616416287,0.37215335374498454,6.17534620354742,2.9442143434286665
4561.0,-30.096689386677493,5.00110623284461,35.058754284207595,24.096222838293784,4.997587131260773,-26.587261734883175,-40.10122173987327,1.4881594794013266,-6.507534937776597,-6.507535085870598,40.117488146288906,42252.21380143318,25750.137847759062,25750.137847759062,68002.35164919225,77324.15592190098,77314.78197553902,25750.137847759062,103064.91982329809,103064.91982329809,103064.91982329809,130580.97663060797,126063.27952926773,4517.697101340233,0.0,91532.68553610319,56460.74341537152,38968.82457859074,27516.056807309877,66484.88138590062,20878.27782569481,1552.0721065849793,0.0,0.8785722718190128,2.727991003928547,0.0014947054983599872,1.0,1.0,-6.50741334248255,334291.8955702678,1559605.2183672753,4.665399427966234,1559605.2183672753,4.665399427966234,0.7587670708743528,0.09266945283994145,4.028046144702076,101325.0,128388.2136328746,1.2670931520638993,1.0,0.0,4.028046144701449,1.284782838044659,1.2850789316263331,3.135196101181156,0.0,16536.42891353534,0.0,0.0,22723.842341402265,2317.187045668222,19315.267109933095,1969.6091029998108,0.85,0.850000049276049,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.907843549087,4632.441516551485,6.166356828860026,5.00110623284461,-3.7013901425187035,8.702496375363314,2.9442158438294466,3.5,0.8412045268084133,0.6,0.00023044997082250748,0.9972127842629324,0.00023109407987868854,199.00229839661029,0.0,0.0,0.0,0.03943536517402355,7.795717469613252e-05,0.00015249279612637495,0.0006142480195316843,0.09266945282779801,0.09266945282779801,0.09266945282779801,0.09266947488672547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.14842950477,595.582442145767,0.0,0.09266945282779801,0.09266945283994145,0.09266945283994145,0.3721533228392702,0.3721533228392702,0.5,9.99906225927946,0.00011984313169932648,0.00011984313169932648,8.86757334228605e-12,1.4809398862780654e-07,0.00012174338803561113,8.86757334228605e-12,27516.056807309877,20878.27782569481,0.7587670708743528,1.022824290750911,0.6355161191638008,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520754693394173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6003862111706,260.6003862111706,-12.54961378882939,244.80791355638746,276.392858865951,127862.5528509811,127860.15684862342,2.3960023576695875,0.0,nan,276.392858865951,3.242858865951007,270.0758698040397,-3.074130195960265,263.75888074212884,-9.39111925787114,257.4418916802152,-15.708108319784799,251.12490261830112,-22.025097381698856,244.80791355638746,-28.342086443612516,1.0,1.0,26381.15544483698,26381.15544483698,275.5870568395281,2.437056839528111,275.5870568395281,275.5870568395281,77314.83810596594,77314.78197553902,0.05613042692129966,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5870568395281,2.437056839528111,1.0,0.002,0.12940725425119878,0.004910684773370148,0.00019988968752380928,0.0018001103128174843,0.09994484376190464,0.09994484376190464,0.0,3.41293399791498e-13,1.0,1.0000002467680023,0.00012174337916803779,0.09266945283994145,0.0,2.282490722114161e-08,0.029316451221461967,0.0,1600128.757645137,266.6424650622234,1.4808512105446425e-07,1.0,1284406.150589193,2598.540240638925,,,,,,,,,,,,,,,,,2.0,16536.42891353534,1552.0721065849793,0.3721533228392702,6.17534620354742,2.9442158438294466
4562.0,-30.096663608354152,5.0011051034995875,35.05875353554553,24.096225283015542,4.9975928470675965,-26.587237962812896,-40.10119935320688,1.4881672012087284,-6.507530202058831,-6.507530378489013,40.11748696713599,42252.22531894557,25750.135512744055,25750.135512744055,68002.36083168963,77324.14263067926,77314.77822419975,25750.135512744055,103064.9137369438,103064.9137369438,103064.9137369438,130580.96323795135,126063.26637061246,4517.696867338896,0.0,91532.66412323828,56460.74681021869,38968.79701446621,27516.04950100755,66484.84651547376,20878.27281369776,1552.0716543095114,0.0,0.8785723017852468,2.727991482149954,0.0014947054983599872,1.0,1.0,-6.507385350838433,334291.95769025944,1559605.167400466,4.665398408553786,1559605.167400466,4.665398408553786,0.7587670902006941,0.0926694410689804,4.028046144702076,101325.0,128388.20990257632,1.2670931152487177,1.0,0.0,4.0280461446997755,1.2847828019213272,1.2850788954946761,3.1351961893312534,0.0,16536.426207274493,0.0,0.0,22723.837025458968,2317.186503592865,19315.259348581225,1969.6083115621773,0.85,0.8499999065712848,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.909119281142,4632.441516551485,6.166354385886824,5.0011051034995875,-3.7013860517320833,8.702491155231671,2.944217342917011,3.5,0.841204955119146,0.6,0.00023044997082250748,0.997210106600306,0.0002310947004018629,199.0022772903557,0.0,0.0,0.0,0.03943536517402355,7.795737236238046e-05,0.00015249259846012703,0.0006142472233229164,0.09266944106577917,0.09266944106577917,0.09266944106577917,0.09266946728861011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.1389348351,595.5824451755591,0.0,0.09266944106577917,0.0926694410689804,0.0926694410689804,0.3721532918307385,0.3721532918307385,0.5,9.99906304595871,0.00012318319107862408,0.00012318319107862408,3.097966327914037e-11,1.764302055562439e-07,0.00014502765060342426,3.097966327914037e-11,27516.04950100755,20878.27281369776,0.7587670902006941,1.0228249653229278,0.6355166257187905,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520753149875683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60040046720314,260.60040046720314,-12.549599532796833,244.80793822148146,276.39286271292235,127862.50826250542,127860.0552468484,2.4530156569974784,0.0,nan,276.39286271292235,3.242862712922374,270.07587781463485,-3.074122185365127,263.7588929163496,-9.391107083650354,257.44190801806,-15.708091981939958,251.1249231197705,-22.025076880229477,244.80793822148146,-28.342061778518513,1.0,1.0,26381.15544483698,26381.15544483698,275.587061112915,2.437061112915046,275.587061112915,275.587061112915,77314.83157833904,77314.77822419975,0.053354139294242486,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.587061112915,2.437061112915046,1.0,0.002,0.12940722706082408,0.004910685744594384,0.00019988964745809698,0.0018001103530292664,0.09994482372904849,0.09994482372904849,0.0,4.873631880009111e-13,1.0,1.0000002939327683,0.00014502761962376098,0.0926694410689804,0.0,2.7190321878977128e-08,0.03492341622093046,0.0,1600128.7632372105,266.64246979794115,1.7639922589296475e-07,1.0,1284406.1345199582,2598.5403056789255,,,,,,,,,,,,,,,,,2.0,16536.426207274493,1552.0716543095114,0.3721532918307385,6.17534620354742,2.944217342917011
4563.0,-30.09663781142442,5.001103957358315,35.05875280203951,24.09622206995266,4.9975922354798605,-26.587214806735194,-40.101173299457855,1.4881692307527186,-6.507527424049897,-6.507527622296096,40.11748590739336,42252.22160313394,25750.137534092803,25750.137534092803,68002.35913722674,77324.13214998886,77314.77005178388,25750.137534092803,103064.90758587669,103064.90758587669,103064.90758587669,130580.95187489457,126063.2551276819,4517.696747212672,0.0,91532.64294946584,56460.73240245719,38968.78949667627,27516.044289017886,66484.83378569415,20878.26919117304,1552.0713480189102,0.0,0.8785723207342246,2.727991762077619,0.0014947054983599872,1.0,1.0,-6.507364635260728,334291.9940613504,1559605.121594909,4.66539776393414,1559605.121594909,4.66539776393414,0.7587671022722516,0.09266943058807693,4.028046144702076,101325.0,128388.19765383577,1.2670929943630473,1.0,0.0,4.028046144699434,1.2847827924269324,1.2850788859980933,3.1351962124999875,0.0,16536.42350072068,0.0,0.0,22723.831768872606,2317.1859675702312,19315.252815402062,1969.607645363306,0.85,0.8499998156939509,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.910398372787,4632.441516551485,6.166352981167117,5.001103957358315,-3.701383438349073,8.702487395707388,2.94421884595267,3.5,0.8412053845579057,0.6,0.00023044997082250748,0.9972074270127466,0.00023109532137445844,199.0022561688714,0.0,0.0,0.0,0.03943536517402355,7.795760240823853e-05,0.00015249236841426896,0.0006142462966875847,0.09266943057790221,0.09266943057790221,0.09266943057790221,0.09266946050871905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.129480127,595.5824481982181,0.0,0.09266943057790221,0.09266943058807693,0.09266943058807693,0.3721532612472583,0.3721532612472583,0.5,9.999063944122623,0.0001301504346429283,0.0001301504346429283,1.000444171950221e-11,1.9824619812425226e-07,0.0001629870353667684,1.000444171950221e-11,27516.044289017886,20878.26919117304,0.7587671022722516,1.0228251356756664,0.6355166915108622,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520751609799436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60041442080575,260.60041442080575,-12.549585579194229,244.80796285228524,276.39286598932387,127862.38602727812,127859.98505019447,2.4009770836325153,0.0,nan,276.39286598932387,3.2428659893238887,270.07588536191656,-3.0741146380834152,263.7589047345118,-9.391095265488161,257.4419241071033,-15.708075892896659,251.12494347969397,-22.02505652030601,244.80796285228524,-28.342037147714734,1.0,1.0,26381.15544483698,26381.15544483698,275.58706292363644,2.4370629236364607,275.58706292363644,275.58706292363644,77314.81364537393,77314.77005178388,0.043593590045929886,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58706292363644,2.4370629236364607,1.0,0.002,0.129407196503551,0.004910686374229004,0.00019988960139001,0.0018001103989285698,0.099944800695005,0.099944800695005,0.0,3.1857979795879565e-13,1.0,1.0000003303114975,0.00016298702536232668,0.09266943058807693,0.0,3.055741581763248e-08,0.03924813204374513,0.0,1600128.7665250364,266.6424725759501,1.9823619368253276e-07,1.0,1284406.1251114653,2598.5403437596747,,,,,,,,,,,,,,,,,2.0,16536.42350072068,1552.0713480189102,0.3721532612472583,6.17534620354742,2.94421884595267
4564.0,-30.096611995461668,5.001102818740263,35.05875205345793,24.096221196837746,4.997594230258154,-26.587191372888583,-40.101147210784234,1.4881736076082523,-6.507523398913975,-6.507523571887246,40.11748400531713,42252.21779568625,25750.136626790565,25750.136626790565,68002.35442247681,77324.12053037528,77314.75399435317,25750.136626790565,103064.89062114374,103064.89062114374,103064.89062114374,130580.92501672625,126063.228538045,4517.696478681246,0.0,91532.62168559709,56460.718950597126,38968.78081666662,27516.034395582512,66484.81521224913,20878.262274604607,1552.0707884966187,0.0,0.8785723498912642,2.727992174211016,0.0014947054983599872,1.0,1.0,-6.50738135374678,334292.04751122365,1559605.0393806838,4.665396772049509,1559605.0393806838,4.665396772049509,0.7587671237231937,0.0926694183634715,4.028046144702076,101325.0,128388.19052729582,1.2670929240295665,1.0,0.0,4.028046144701049,1.2847827719515972,1.2850788655180392,3.1351962624650045,0.0,16536.42079539889,0.0,0.0,22723.826489918985,2317.1854292667717,19315.252909373667,1969.6076549457428,0.85,0.8500000172920934,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.9116715504415,4632.441516551485,6.166350883861008,5.001102818740263,-3.7013798482236853,8.702482666963949,2.944220342039219,3.5,0.8412058120112054,0.6,0.00023044997082250748,0.997204745455954,0.00023109594280674864,199.00223503180814,0.0,0.0,0.0,0.03943536517402355,7.79578327630968e-05,0.0001524921380594107,0.000614245368807586,0.09266941835005892,0.09266941835005892,0.09266941835005892,0.09266944417685348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.11654669966,595.5824523108053,0.0,0.09266941835005892,0.0926694183634715,0.0926694183634715,0.37215323145831186,0.37215323145831186,0.5,9.999064718961936,0.00013110392933413095,0.00013110392933413095,-1.0118128557223827e-11,1.7297327303822385e-07,0.0001422181404677758,-1.0118128557223827e-11,27516.034395582512,20878.262274604607,0.7587671237231937,1.0228253505012088,0.6355168117832374,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520750068611914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60042836563986,260.60042836563986,-12.54957163436012,244.80798748201678,276.3928692492602,127862.29848344976,127859.8990153527,2.3994680970851143,0.0,nan,276.3928692492602,3.2428692492601954,270.0758928958135,-3.074107104186453,263.75891654236585,-9.391083457634124,257.4419401889162,-15.708059811083785,251.12496383546633,-22.025036164533645,244.80798748201678,-28.342012517983193,1.0,1.0,26381.15544483698,26381.15544483698,275.5870651163518,2.437065116351846,275.5870651163518,275.5870651163518,77314.80270154664,77314.75399435317,0.04870719346217811,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5870651163518,2.437065116351846,1.0,0.002,0.1294071698399357,0.0049106872237330386,0.00019988956186802015,0.0018001104385991084,0.09994478093401007,0.09994478093401007,0.0,4.671285060153796e-13,1.0,1.0000002882419006,0.00014221815058590437,0.0926694183634715,0.0,2.666358700452924e-08,0.0342468740973973,0.0,1600128.7712075368,266.642476601086,1.7298339116678108e-07,1.0,1284406.1112850239,2598.540399721996,,,,,,,,,,,,,,,,,2.0,16536.42079539889,1552.0707884966187,0.37215323145831186,6.17534620354742,2.944220342039219
4565.0,-30.09658066908099,5.001101672718257,35.058751299411774,24.09621945060792,4.997594640425884,-26.587163138135022,-40.101120388694085,1.488177109473163,-6.507520172824172,-6.507520331634682,40.1174823505854,42252.23338252471,25750.137518177617,25750.137518177617,68002.37090070233,77324.11183048718,77314.73900655804,25750.137518177617,103064.87652473565,103064.87652473565,103064.87652473565,130580.90281813435,126063.20659335735,4517.696224777,0.0,91532.60046843402,56460.72202044428,38968.753831099704,27516.026293398703,66484.78012449841,20878.256597568732,1552.070333672252,0.0,0.878572373722425,2.7279925038335446,0.0014947054983599872,1.0,1.0,-6.50738977236108,334292.0902705588,1559604.9678576384,4.665395961344387,1559604.9678576384,4.665395961344387,0.7587671408272196,0.09266940694623524,4.028046144702076,101325.0,128388.18479265826,1.2670928674330941,1.0,0.0,4.028046144702399,1.2847827555695495,1.285078849132216,3.1351963024413623,0.0,16536.418091318297,0.0,0.0,22723.82122256049,2317.1848921456863,19315.249389575227,1969.6072960261893,0.85,0.8500000594265725,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.912945033578,4632.441516551485,6.166349216834683,5.001101672718257,-3.7013768723275176,8.702478545045775,2.944221838485037,3.5,0.8412062395671535,0.6,0.00023044997082250748,0.9972014915312424,0.00023109669688584444,199.00220938304426,0.0,0.0,0.0,0.03943536517402355,7.79580695944518e-05,0.00015249190122805568,0.0006142444148399595,0.09266940693130193,0.09266940693130193,0.09266940693130193,0.09266943073153446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.10510255053,595.582455951221,0.0,0.09266940693130193,0.09266940694623524,0.09266940694623524,0.3721532018190735,0.3721532018190735,0.5,9.999065432985892,0.00012982700184238638,0.00012982700184238638,4.604316927725449e-12,1.588105078553781e-07,0.00013055927360028363,4.604316927725449e-12,27516.026293398703,20878.256597568732,0.7587671408272196,1.0228261381531547,0.63551738162334,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520748526287628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60044266018974,260.60044266018974,-12.549557339810235,244.8080130482641,276.3928722721126,127862.21593192963,127859.75628860715,2.4596433225168908,0.0,nan,276.3928722721126,3.2428722721126064,270.0759004273443,-3.074099572655655,263.75892858257663,-9.391071417423348,257.44195673780627,-15.708043262193712,251.1249848930347,-22.02501510696527,244.8080130482641,-28.34198695173589,1.0,1.0,26381.15544483698,26381.15544483698,275.5870666226577,2.43706662265771,275.5870666226577,275.5870666226577,77314.79109125321,77314.73900655804,0.05208469516946934,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5870666226577,2.43706662265771,1.0,0.002,0.12940714536219228,0.004910687915832856,0.0001998895253896073,0.0018001104749192642,0.09994476269480365,0.09994476269480365,0.0,3.0887141802549145e-13,1.0,1.0000002646255761,0.0001305592689959667,0.09266940694623524,0.0,2.447773420509427e-08,0.03143935113268518,0.0,1600128.7749691603,266.6424798271758,1.5880590353845037e-07,1.0,1284406.1002240179,2598.5404444912683,,,,,,,,,,,,,,,,,2.0,16536.418091318297,1552.070333672252,0.3721532018190735,6.17534620354742,2.944221838485037
4566.0,-30.09655491067339,5.00110053508701,35.05875053863402,24.096219764929288,4.997597734447026,-26.58713964616213,-40.10109430002046,1.4881824698579902,-6.507516098904546,-6.5075162466222265,40.11748064814343,42252.2293067447,25750.13650865317,25750.13650865317,68002.36581539788,77324.10057697012,77314.72602459394,25750.13650865317,103064.86253324711,103064.86253324711,103064.86253324711,130580.87981745852,126063.18389805355,4517.695919404966,0.0,91532.58003914863,56460.708768608136,38968.7458561561,27516.01728421141,66484.76314036752,20878.250319157913,1552.0698155546115,0.0,0.8785724023080657,2.7279929192998904,0.0014947054983599872,1.0,1.0,-6.507394811644986,334292.1441773913,1559604.8942731963,4.665394988898082,1559604.8942731963,4.665394988898082,0.7587671610868545,0.09266939499457998,4.028046144702076,101325.0,128388.1759958355,1.2670927806152035,1.0,0.0,4.028046144704749,1.2847827304931747,1.2850788240500621,3.135196363634088,0.0,16536.415498490274,0.0,0.0,22723.81615079998,2317.184374970044,19315.23950849752,1969.6062884366754,0.85,0.8499998143057296,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.914215000764,4632.441516551485,6.1663470997927226,5.00110053508701,-3.7013732578268383,8.70247379291385,2.944223330799632,3.5,0.8412066659427521,0.6,0.00023044997082250748,0.9971988159699878,0.00023109731693608752,199.00218829311476,0.0,0.0,0.0,0.03943536517402355,7.795829995058632e-05,0.00015249167087192115,0.0006142434869548199,0.09266939498284321,0.09266939498284321,0.09266939498284321,0.09266941692474547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.0936968641,595.5824595767868,0.0,0.09266939498284321,0.09266939499457998,0.09266939499457998,0.37215317206314047,0.37215317206314047,0.5,9.99906609117707,0.00012667608751826265,0.00012667608751826265,7.503331289626658e-12,1.47717685194948e-07,0.00012143497724537156,7.503331289626658e-12,27516.01728421141,20878.250319157913,0.7587671610868545,1.0228263229550247,0.6355174826680016,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520746654754624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6004569786789,260.6004569786789,-12.549543021321085,244.80803844340952,276.3928755139458,127862.13541680596,127859.67165434212,2.463762463842597,0.0,nan,276.3928755139458,3.242875513945819,270.07590809983964,-3.07409190016034,263.7589406857346,-9.391059314265362,257.441973271626,-15.708026728373966,251.1250058575178,-22.02499414248217,244.80803844340952,-28.341961556590462,1.0,1.0,26381.15544483698,26381.15544483698,275.5870692057792,2.43706920577921,275.5870692057792,275.5870692057792,77314.78299251515,77314.72602459394,0.0569679212057963,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5870692057792,2.43706920577921,1.0,0.002,0.129407122595048,0.004910688755054569,0.00019988949190055026,0.0018001105084974698,0.09994474595027512,0.09994474595027512,0.0,3.9802015849854655e-13,1.0,1.0000002461433235,0.00012143496974204027,0.09266939499457998,0.0,2.276707466947473e-08,0.029242169272250287,0.0,1600128.779729085,266.64248390109543,1.4771018186365836e-07,1.0,1284406.086279373,2598.5405009320275,,,,,,,,,,,,,,,,,2.0,16536.415498490274,1552.0698155546115,0.37215317206314047,6.17534620354742,2.944223330799632
4567.0,-30.096529132576308,5.001099395550034,35.05874978399702,24.096218856889777,4.9975996871312045,-26.587116250606247,-40.101068176422245,1.4881868051017557,-6.507512559287534,-6.50751271588752,40.11747930381419,42252.225369229825,25750.136739475503,25750.136739475503,68002.36210870533,77324.08897632682,77314.71639647499,25750.136739475503,103064.8531359505,103064.8531359505,103064.8531359505,130580.86340701583,126063.16773327226,4517.695673743567,0.0,91532.5587922974,56460.69518496003,38968.73734148596,27516.010271065326,66484.74761255129,20878.245445029468,1552.0694054786677,0.0,0.8785724265320117,2.7279932781480767,0.0014947054983599872,1.0,1.0,-6.507383974833999,334292.1907697782,1559604.8361658887,4.665394164830982,1559604.8361658887,4.665394164830982,0.7587671773398104,0.09266938379273254,4.028046144702076,101325.0,128388.16892497166,1.2670927108312031,1.0,0.0,4.028046144703064,1.2847827102125053,1.285078803764719,3.135196413124076,0.0,16536.412795161406,0.0,0.0,22723.810876071122,2317.1838370973906,19315.239644293993,1969.6063022840617,0.85,0.8500000175865545,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.915485496315,4632.441516551485,6.166345278995763,5.001099395550034,-3.701370062585997,8.702469458136031,2.944224823735403,3.5,0.8412070924958295,0.6,0.00023044997082250748,0.9971961383713216,0.0002310979374618234,199.00216718706878,0.0,0.0,0.0,0.03943536517402355,7.795853061572727e-05,0.0001524914402067802,0.0006142425578249881,0.09266938378185613,0.09266938378185613,0.09266938378185613,0.09266940718542407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.0838111,595.5824627256511,0.0,0.09266938378185613,0.09266938379273254,0.09266938379273254,0.372153141996789,0.372153141996789,0.5,9.999066793300907,0.00012581636786990202,0.00012581636786990202,5.172751116333529e-12,1.56599980982719e-07,0.00012874105351556864,5.172751116333529e-12,27516.010271065326,20878.245445029468,0.7587671773398104,1.0228265060882555,0.6355175718716763,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520745115869582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6004712147863,260.6004712147863,-12.549528785213681,244.80806369158796,276.3928787379824,127862.04152442896,127859.59193723756,2.4495871913974057,0.0,nan,276.3928787379824,3.242878737982437,270.0759157287039,-3.074084271296101,263.7589527194274,-9.391047280572593,257.44198971014816,-15.708010289851813,251.12502670086823,-22.024973299131744,244.80806369158796,-28.341936308412016,1.0,1.0,26381.15544483698,26381.15544483698,275.58707162263124,2.437071622631265,275.58707162263124,275.58707162263124,77314.77112393925,77314.71639647499,0.054727464259485714,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58707162263124,2.437071622631265,1.0,0.002,0.12940709845819598,0.004910689498785578,0.00019988945606803533,0.0018001105442573256,0.09994472803401766,0.09994472803401766,0.0,3.25360832026389e-13,1.0,1.000000260942588,0.00012874104834281752,0.09266938379273254,0.0,2.413684291351633e-08,0.03100150765077932,0.0,1600128.783891216,266.64248744071244,1.5659480823160266e-07,1.0,1284406.0742268353,2598.5405497145152,,,,,,,,,,,,,,,,,2.0,16536.412795161406,1552.0694054786677,0.372153141996789,6.17534620354742,2.944224823735403
4568.0,-30.09649780617767,5.00109825897112,35.05874903034865,24.096218787040584,4.997601981935922,-26.58708782737271,-40.1010413543321,1.4881920030564344,-6.507508769614617,-6.507508927885813,40.11747782304092,42252.240841661514,25750.136383602712,25750.136383602712,68002.37722526422,77324.07945645052,77314.70562686198,25750.136383602712,103064.8420104647,103064.8420104647,103064.8420104647,130580.84444774766,126063.14903527823,4517.695412469432,0.0,91532.53751851246,56460.69890342174,38968.709572323016,27516.00243728296,66484.71200960598,20878.23999587027,1552.0689501831748,0.0,0.8785724526672691,2.727993663248468,0.0014947054983599872,1.0,1.0,-6.507378814529432,334292.24075718736,1559604.7721618393,4.6653932757435905,1559604.7721618393,4.6653932757435905,0.7587671953241719,0.092669372240707,4.028046144702076,101325.0,128388.16931470427,1.267092714677565,1.0,0.0,4.028046144704572,1.2847826858959952,1.2850787794426046,3.1351964724625434,0.0,16536.410093085597,0.0,0.0,22723.805594655725,2317.1832985428996,19315.234419719865,1969.6057695257673,0.85,0.8499999852252961,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.916753888822,4632.441516551485,6.16634332081043,5.00109825897112,-3.701366673416729,8.70246493238785,2.944226314200227,3.5,0.8412075183429221,0.6,0.00023044997082250748,0.997192884475043,0.0002310986915473473,199.00214153830768,0.0,0.0,0.0,0.03943536517402355,7.795876744904191e-05,0.00015249120337346557,0.0006142416038494682,0.09266937223002847,0.09266937223002847,0.09266937223002847,0.0926693958395535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.07323527976,595.5824660922245,0.0,0.09266937223002847,0.092669372240707,0.092669372240707,0.3721531118645203,0.3721531118645203,0.5,9.999067501700045,0.00012531031836715556,0.00012531031836715556,7.560174708487466e-12,1.5827117749722674e-07,0.00013011335636292642,7.560174708487466e-12,27516.00243728296,20878.23999587027,0.7587671953241719,1.0228272811866728,0.6355181449166349,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452074357580856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6004859189841,260.6004859189841,-12.5495140810159,244.80808978097397,276.39288205699125,127861.97602342915,127859.44589269217,2.5301307369905075,0.0,nan,276.39288205699125,3.2428820569912773,270.0759236017899,-3.0740763982100816,263.7589651465877,-9.391034853412293,257.4420066913829,-15.707993308617063,251.12504823617886,-22.02495176382112,244.80808978097397,-28.341910219026005,1.0,1.0,26381.15544483698,26381.15544483698,275.5870741646902,2.437074164690216,275.5870741646902,275.5870741646902,77314.76180043827,77314.70562686198,0.05617357628943864,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5870741646902,2.437074164690216,1.0,0.002,0.12940707406412078,0.004910690290851444,0.0001998894199438999,0.0018001105804754352,0.09994470997194996,0.09994470997194996,0.0,4.1933513952874257e-13,1.0,1.0000002637223397,0.00013011334880275172,0.092669372240707,0.0,2.439412452210355e-08,0.031331961396200876,0.0,1600128.7883361692,266.64249123038536,1.5826361732251826e-07,1.0,1284406.061296069,2598.5406020516043,,,,,,,,,,,,,,,,,2.0,16536.410093085597,1552.0689501831748,0.3721531118645203,6.17534620354742,2.944226314200227
4569.0,-30.096472085165793,5.001097116364439,35.058748274615006,24.096216866187774,4.997602564589381,-26.587064620189334,-40.10101530058307,1.4881950996145479,-6.507505480976363,-6.50750563208479,40.11747625566331,42252.2367874159,25750.13710831286,25750.13710831286,68002.37389572876,77324.06932243881,77314.69213407664,25750.13710831286,103064.8292423895,103064.8292423895,103064.8292423895,130580.82389548079,126063.12875315837,4517.695142322419,0.0,91532.51720651961,56460.684671503266,38968.702816684825,27515.994653091286,66484.69746977612,20878.234551694186,1552.0685090824607,0.0,0.8785724764666237,2.727993998415436,0.0014947054983599872,1.0,1.0,-6.507381346063653,334292.2842483699,1559604.704414591,4.6653924661206,1559604.704414591,4.6653924661206,0.7587672121221546,0.09266936079767002,4.028046144702076,101325.0,128388.15534000489,1.2670925767580052,1.0,0.0,4.0280461446994105,1.2847826714100123,1.2850787649532833,3.1351965078120254,0.0,16536.40750302003,0.0,0.0,22723.800552014178,2317.1827843365654,19315.23130730388,1969.605452147663,0.85,0.850000036881675,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.918021424213,4632.441516551485,6.166341622657303,5.001097116364439,-3.7013636584473932,8.702460774811833,2.9442278036581717,3.5,0.8412079439023348,0.6,0.00023044997082250748,0.9971902128230099,0.00023109931070233015,199.00212047901059,0.0,0.0,0.0,0.03943536517402355,7.795899749870565e-05,0.00015249097332380184,0.0006142406771988071,0.09266936078372973,0.09266936078372973,0.09266936078372973,0.09266938339858992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.06238454033,595.582469543951,0.0,0.09266936078372973,0.09266936079767002,0.09266936079767002,0.37215308171136574,0.37215308171136574,0.5,9.999068180256502,0.000123917399776019,0.000123917399776019,-6.889422365929931e-11,1.5110845197341405e-07,0.00012428602116187903,-6.889422365929931e-11,27515.994653091286,20878.234551694186,0.7587672121221546,1.022827454793527,0.6355182229207516,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520741704275757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6005003409337,260.6005003409337,-12.54949965906627,244.80811557485248,276.392885107012,127861.86015211932,127859.37858743408,2.481564685235904,0.0,nan,276.392885107012,3.2428851070120004,270.0759312005817,-3.074068799418285,263.75897729415203,-9.391022705847945,257.44202338771845,-15.707976612281527,251.12506948128555,-22.024930518714427,244.80811557485248,-28.341884425147498,1.0,1.0,26381.15544483698,26381.15544483698,275.587075899503,2.437075899503043,275.587075899503,275.587075899503,77314.74875112713,77314.69213407664,0.05661705048987642,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.587075899503,2.437075899503043,1.0,0.002,0.12940705076256412,0.004910690988335728,0.00019988938530507414,0.0018001106150487267,0.09994469265253707,0.09994469265253707,0.0,3.5380075605329075e-13,1.0,1.0000002519185993,0.0001242860900561027,0.09266936079767002,0.0,2.3301606563789463e-08,0.029928724446317043,0.0,1600128.7921812525,266.6424945190236,1.5117734619707335e-07,1.0,1284406.050045754,2598.5406475871146,,,,,,,,,,,,,,,,,2.0,16536.40750302003,1552.0685090824607,0.37215308171136574,6.17534620354742,2.9442278036581717
4570.0,-30.096446343483507,5.001095982763918,35.05874751390115,24.09621700588616,4.997605679208994,-26.58704114121505,-40.10099294884128,1.4882004768611823,-6.507501387027389,-6.5075015310879945,40.11747460038849,42252.24833454471,25750.136025003147,25750.136025003147,68002.38435954785,77324.05720741482,77314.67991357567,25750.136025003147,103064.81593857882,103064.81593857882,103064.81593857882,130580.8017728363,126063.10694626454,4517.6948265717665,0.0,91532.4959308556,56460.68705766421,38968.676525768205,27515.98583425748,66484.66236002569,20878.22841143457,1552.0679996251743,0.0,0.8785725049599052,2.727994415460281,0.0014947054983599872,1.0,1.0,-6.507383091745339,334292.3383669422,1559604.632867995,4.665391496816376,1559604.632867995,4.665391496816376,0.758767232153504,0.09266934877802833,4.028046144702076,101325.0,128388.15545135704,1.2670925778569657,1.0,0.0,4.02804614470013,1.2847826462547596,1.2850787397922332,3.135196569197242,0.0,16536.404801704095,0.0,0.0,22723.79527013228,2317.1822457345047,19315.22590251958,1969.6049010130455,0.85,0.8499999966073952,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.919285799847,4632.441516551485,6.166339496207724,5.001095982763918,-3.7013600344157256,8.702456017179642,2.944229289403441,3.5,0.8412083684009832,0.6,0.00023044997082250748,0.9971875390316605,0.0002310999303564209,199.0020994027939,0.0,0.0,0.0,0.03943536517402355,7.795919486084715e-05,0.00015249077596166035,0.0006142398822149939,0.09266934876549296,0.09266934876549296,0.09266934876549296,0.09266937015272704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.0512881824,595.5824730712377,0.0,0.09266934876549296,0.09266934877802833,0.09266934877802833,0.3721530514285942,0.3721530514285942,0.5,9.999068821596225,0.00012134354381032608,0.00012134354381032608,-6.934897101018578e-12,1.4406060699911905e-07,0.00011843934265698408,-6.934897101018578e-12,27515.98583425748,20878.22841143457,0.758767232153504,1.022828152323365,0.635518732211373,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520740167625896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60051476401105,260.60051476401105,-12.549485235988925,244.8081411535402,276.39288837447873,127861.77781041067,127859.29605172249,2.4817586881766354,0.0,nan,276.39288837447873,3.2428883744787527,270.07593893029383,-3.074061069706147,263.75898948610666,-9.39101051389332,257.4420400419177,-15.707959958082256,251.1250905977291,-22.02490940227088,244.8081411535402,-28.341858846459786,1.0,1.0,26381.15544483698,26381.15544483698,275.587078586703,2.4370785867030236,275.587078586703,275.587078586703,77314.73965753271,77314.67991357567,0.05974395704106428,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.587078586703,2.4370785867030236,1.0,0.002,0.12940702855691605,0.004910691827700151,0.0001998893526899252,0.001800110647602756,0.0999446763449626,0.0999446763449626,0.0,2.926812438241999e-13,1.0,1.0000002400753971,0.00011843934959188118,0.09266934877802833,0.0,2.2205436319649693e-08,0.028520796442000722,0.0,1600128.7969703532,266.6424986129726,1.4406754189622006e-07,1.0,1284406.0360463413,2598.540704249552,,,,,,,,,,,,,,,,,2.0,16536.404801704095,1552.0679996251743,0.3721530514285942,6.17534620354742,2.944229289403441
4571.0,-30.096420659291397,5.001094841007284,35.05874675589014,24.09621487548577,4.997606261657118,-26.587017967196573,-40.10096312323583,1.4882035695613258,-6.50749821354907,-6.507498358604113,40.11747315706382,42252.22846860801,25750.137006766185,25750.137006766185,68002.36547537419,77324.04620165541,77314.66785224974,25750.137006766185,103064.80485901592,103064.80485901592,103064.80485901592,130580.78355394039,126063.08900126384,4517.694552676546,0.0,91532.47476190317,56460.657028851994,38968.68637005686,27515.978694924477,66484.66506498134,20878.223424155334,1552.067592138672,0.0,0.8785725276205267,2.727994737990028,0.0014947054983599872,1.0,1.0,-6.507379098310764,334292.3802317705,1559604.5704829223,4.66539072593166,1559604.5704829223,4.66539072593166,0.7587672477739806,0.09266933748506287,4.028046144702076,101325.0,128388.1414766576,1.2670924399374055,1.0,0.0,4.0280461447029134,1.2847826317868254,1.2850787253209648,3.135196604502683,0.0,16536.402101659623,0.0,0.0,22723.790014742528,2317.181709833891,19315.222793981313,1969.6045840303584,0.85,0.8500000563924488,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.920550866676,4632.441516551485,6.166337863257951,5.001094841007284,-3.701357114050195,8.70245195505748,2.9442307759612247,3.5,0.8412087931317785,0.6,0.00023044997082250748,0.9971848712195275,0.00023110054862813354,199.0020783736523,0.0,0.0,0.0,0.03943536517402355,7.795945821667472e-05,0.00015249051260583275,0.0006142388214055679,0.0926693374717613,0.0926693374717613,0.0926693374717613,0.09266935916935863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.04116991395,595.5824762908537,0.0,0.0926693374717613,0.09266933748506287,0.09266933748506287,0.37215302089937,0.37215302089937,0.5,9.999069472651197,0.00011978331809814335,0.00011978331809814335,-1.0459189070388675e-11,1.4505502576867002e-07,0.00011926029333153565,-1.0459189070388675e-11,27515.978694924477,20878.223424155334,0.7587672477739806,1.02282782667115,0.6355184075502399,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520738629741448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6005289525863,260.6005289525863,-12.549471047413704,244.8081665232129,276.3928913819568,127861.66618038663,127859.22477197774,2.4414084089028627,0.0,nan,276.3928913819568,3.242891381956838,270.07594641020995,-3.074053589790026,263.75900143846246,-9.390998561537515,257.44205646671253,-15.707943533287448,251.12511149496277,-22.02488850503721,244.8081665232129,-28.341833476787087,1.0,1.0,26381.15544483698,26381.15544483698,275.5870803638051,2.437080363805137,275.5870803638051,275.5870803638051,77314.72570926126,77314.66785224974,0.05785701151762623,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5870803638051,2.437080363805137,1.0,0.002,0.1294070061976127,0.004910692499089113,0.00019988931945591994,0.0018001106808784469,0.09994465972795996,0.09994465972795996,0.0,3.343666489519226e-13,1.0,1.000000241738335,0.00011926030379072472,0.09266933748506287,0.0,2.2359349613882487e-08,0.028718483363998112,0.0,1600128.8006919923,266.6425017864509,1.450654849577404e-07,1.0,1284406.0252167336,2598.5407480822496,,,,,,,,,,,,,,,,,2.0,16536.402101659623,1552.067592138672,0.37215302089937,6.17534620354742,2.9442307759612247
