time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4572.0,-30.09639495378099,5.001093708706312,35.05874599339507,24.096215015184157,4.997609423897639,-26.58699451601263,-40.10094077149404,1.4882089860547303,-6.50749410385032,-6.507494243304621,40.11747151154414,42252.23988615722,25750.135869035785,25750.135869035785,68002.375755193,77324.03405849166,77314.65586288791,25750.135869035785,103064.7917319237,103064.7917319237,103064.7917319237,130580.76163281308,126063.06740995195,4517.694222861127,0.0,91532.45349200371,56460.65931936755,38968.66019181796,27515.969900889384,66484.63009270735,20878.21730276903,1552.067083494743,0.0,0.8785725561540095,2.727995156465817,0.0014947054983599872,1.0,1.0,-6.507379610468888,334292.43453862594,1559604.4993573995,4.66538975525991,1559604.4993573995,4.66538975525991,0.7587672678074195,0.09266932537114163,4.028046144702076,101325.0,128388.13262415874,1.2670923525700344,1.0,0.0,4.028046144701454,1.2847826064479742,1.285078699976274,3.13519666633593,0.0,16536.399401321487,0.0,0.0,22723.784734291734,2317.1811713777624,19315.217349749288,1969.604028873192,0.85,0.8500000143286569,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.921812231587,4632.441516551485,6.166335728224537,5.001093708706312,-3.701353480791622,8.702447189497935,2.9442322581692464,3.5,0.8412092166197846,0.6,0.00023044997082250748,0.9971822012007789,0.00023110116741454677,199.00205732706053,0.0,0.0,0.0,0.03943536517402355,7.795965557989516e-05,0.0001524903152426123,0.0006142380264174088,0.09266932535931757,0.09266932535931757,0.09266932535931757,0.09266934602488955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.03022394056,595.5824797697126,0.0,0.09266932535931757,0.09266932537114163,0.09266932537114163,0.3721529902180454,0.3721529902180454,0.5,9.999070092582178,0.00011726980608273152,0.00011726980608273152,1.5973000699887052e-11,1.3945430055173347e-07,0.00011463283573220906,1.5973000699887052e-11,27515.969900889384,20878.21730276903,0.7587672678074195,1.0228285193189657,0.6355189135780699,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520737095291962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60054318576186,260.60054318576186,-12.549456814238113,244.80819174900788,276.3928946225135,127861.58788409054,127859.1388014297,2.4490826608735805,0.0,nan,276.3928946225135,3.242894622513518,270.0759540478139,-3.0740459521860544,263.75901347311424,-9.39098652688574,257.4420728984116,-15.707927101588382,251.1251323237102,-22.024867676289773,244.80819174900788,-28.341808250992102,1.0,1.0,26381.15544483698,26381.15544483698,275.5870830920484,2.437083092048397,275.5870830920484,275.5870830920484,77314.71646915819,77314.65586288791,0.060606270271819085,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5870830920484,2.437083092048397,1.0,0.002,0.12940698470580278,0.004910693338419213,0.00019988928794926618,0.0018001107124626724,0.09994464397463308,0.09994464397463308,0.0,4.1193871230804646e-13,1.0,1.0000002323648687,0.00011463281975920836,0.09266932537114163,0.0,2.149177020194222e-08,0.027604158838029177,0.0,1600128.8055016755,266.64250589614966,1.3943832755103358e-07,1.0,1284406.0111686182,2598.540804941812,,,,,,,,,,,,,,,,,2.0,16536.399401321487,1552.067083494743,0.3721529902180454,6.17534620354742,2.9442322581692464
4573.0,-30.096369228068106,5.001092568435429,35.05874523416917,24.096212919708364,4.99761002583753,-26.586971302677313,-40.10091471774501,1.488212100446728,-6.507490928285733,-6.507491070245289,40.11747008099876,42252.2358471887,25750.136828490995,25750.136828490995,68002.3726756797,77324.02306825038,77314.64401875543,25750.136828490995,103064.78084724642,103064.78084724642,103064.78084724642,130580.74366643441,126063.04972767388,4517.693938760538,0.0,91532.43232966206,56460.64510860051,38968.652467846165,27515.962819187993,66484.61528703416,20878.212356986598,1552.0666787452299,0.0,0.8785725787693195,2.7279954790364247,0.0014947054983599872,1.0,1.0,-6.507374390960763,334292.4764113225,1559604.437524199,4.665388985916691,1559604.437524199,4.665388985916691,0.7587672833467916,0.09266931399863951,4.028046144702076,101325.0,128388.12750195817,1.2670923020178453,1.0,0.0,4.0280461446998315,1.2847825918785645,1.2850786854035066,3.1351967018889995,0.0,16536.39670226657,0.0,0.0,22723.77948054317,2317.1806356445036,19315.20972616646,1969.603251484091,0.85,0.8499998753598522,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.923074404298,4632.441516551485,6.166334094208452,5.001092568435429,-3.7013505614600675,8.702443129895496,2.944233741326799,3.5,0.8412096403790855,0.6,0.00023044997082250748,0.9971795290913286,0.00023110178668880524,199.0020362639323,0.0,0.0,0.0,0.03943536517402355,7.795988563198144e-05,0.00015249008519052605,0.0006142370997569896,0.09266931398517729,0.09266931398517729,0.09266931398517729,0.0926693352015328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.020237109,595.5824829472123,0.0,0.09266931398517729,0.09266931399863951,0.09266931399863951,0.3721529592964485,0.3721529592964485,0.5,9.999070729191969,0.00011600792782928693,0.00011600792782928693,3.2514435588382185e-11,1.4195956055118586e-07,0.00011667928453107379,3.2514435588382185e-11,27515.962819187993,20878.212356986598,0.7587672833467916,1.0228287007767574,0.635518994353401,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520735559569178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6005572245099,260.6005572245099,-12.549442775490093,244.80821683729943,276.3928976117186,127861.4796215539,127859.06399367802,2.4156278758917358,0.0,nan,276.3928976117186,3.242897611718604,270.0759614568355,-3.0740385431644768,263.7590253019533,-9.390974698046705,257.4420891470682,-15.707910852931775,251.12515299218455,-22.024847007815424,244.80821683729943,-28.34178316270055,1.0,1.0,26381.15544483698,26381.15544483698,275.58708489485315,2.4370848948531716,275.58708489485315,275.58708489485315,77314.70255380552,77314.64401875543,0.0585350500914501,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58708489485315,2.4370848948531716,1.0,0.002,0.12940696283041844,0.004910694007537731,0.00019988925546299337,0.0018001107448660748,0.09994462773149668,0.09994462773149668,0.0,3.2906793609455143e-13,1.0,1.000000236510147,0.0001166792520166382,0.09266931399863951,0.0,2.1875440494763816e-08,0.028096947031489152,0.0,1600128.8092278908,266.64250907171424,1.4192704611559748e-07,1.0,1284406.000336978,2598.540848782745,,,,,,,,,,,,,,,,,2.0,16536.39670226657,1552.0666787452299,0.3721529592964485,6.17534620354742,2.944233741326799
4574.0,-30.096343558809647,5.001091437809272,35.05874447085262,24.096213094331347,4.99761320839262,-26.586947882089884,-40.100888594146795,1.4882175315964337,-6.507486816334392,-6.507486953824838,40.11746844440061,42252.23145378508,25750.135668070918,25750.135668070918,68002.367121856,77324.01092116981,77314.63219214755,25750.135668070918,103064.76786021846,103064.76786021846,103064.76786021846,130580.72192019506,126063.02831900936,4517.693601185698,0.0,91532.41107875443,56460.63161106026,38968.64385299353,27515.9540599766,66484.59791297013,20878.206260823154,1552.0661717174562,0.0,0.8785726072745668,2.7279958976049725,0.0014947054983599872,1.0,1.0,-6.507373926384673,334292.5307322595,1559604.366785309,4.66538801620555,1559604.366785309,4.66538801620555,0.7587673033366341,0.09266930180625739,4.028046144702076,101325.0,128388.11864945934,1.2670922146504746,1.0,0.0,4.028046144702215,1.2847825664711516,1.2850786599902382,3.1351967638895584,0.0,16536.39400447323,0.0,0.0,22723.774204807276,2317.180097669161,19315.208760444722,1969.6031530078797,0.85,0.8500000302044252,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.924332924736,4632.441516551485,6.166331957944273,5.001091437809272,-3.7013469287456076,8.70243836655488,2.944235220192926,3.5,0.8412100629122646,0.6,0.00023044997082250748,0.9971768628534491,0.00023110240460560681,199.002015247031,0.0,0.0,0.0,0.03943536517402355,7.796011630146017e-05,0.0001524898545210473,0.000614236170609685,0.0926693017950955,0.0926693017950955,0.0926693017950955,0.09266932215371386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487951.0093776831,595.5824863983648,0.0,0.0926693017950955,0.09266930180625739,0.09266930180625739,0.37215292825541196,0.37215292825541196,0.5,9.999071340119885,0.00011392798683118599,0.00011392798683118599,4.320099833421409e-12,1.374904172735114e-07,0.00011302744013619304,4.320099833421409e-12,27515.9540599766,20878.206260823154,0.7587673033366341,1.0228288845316125,0.6355190943486524,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520734022639767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6005713336506,260.6005713336506,-12.5494286663494,244.80824182679652,276.39290084050293,127861.40375039159,127858.97601018155,2.427740210032865,0.0,nan,276.39290084050293,3.242900840502955,270.07596903776215,-3.0740309622378277,263.7590372350225,-9.390962764977473,257.4421054322801,-15.707894567719904,251.12517362953915,-22.02482637046083,244.80824182679652,-28.34175817320346,1.0,1.0,26381.15544483698,26381.15544483698,275.5870876430465,2.4370876430465387,275.5870876430465,275.5870876430465,77314.69336715556,77314.63219214755,0.06117500801337883,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5870876430465,2.4370876430465387,1.0,0.002,0.12940694163971883,0.004910694846072867,0.0001998892244218885,0.0018001107760872875,0.09994461221094425,0.09994461221094425,0.0,5.091760346687124e-13,1.0,1.000000229113002,0.0001130274358160932,0.09266930180625739,0.0,2.1190782933519906e-08,0.027217568453883678,0.0,1600128.81404191,266.6425131836656,1.37486097173678e-07,1.0,1284405.9862852218,2598.5409056570406,,,,,,,,,,,,,,,,,2.0,16536.39400447323,1552.0661717174562,0.37215292825541196,6.17534620354742,2.944235220192926
4575.0,-30.09631786828768,5.001090306547403,35.05874371543885,24.096212291065626,4.997615293964751,-26.586924552061696,-40.1008663122542,1.488221977681148,-6.507483237105191,-6.50748338847435,40.117467145834915,42252.24288421691,25750.135746440814,25750.135746440814,68002.37863065772,77323.99926678192,77314.62341347747,25750.135746440814,103064.75915991829,103064.75915991829,103064.75915991829,130580.70637148683,126063.01303805974,4517.69333342709,0.0,91532.38986741996,56460.63348462147,38968.618203109436,27515.94721156854,66484.56541467797,20878.20150762969,1552.0657686215247,0.0,0.8785726315117504,2.727996259905659,0.0014947054983599872,1.0,1.0,-6.507358939648157,334292.5777813805,1559604.3106577417,4.665387191688373,1559604.3106577417,4.665387191688373,0.7587673194420093,0.09266929036377351,4.028046144702076,101325.0,128388.11135589112,1.2670921426685529,1.0,0.0,4.028046144701849,1.2847825456719635,1.2850786391862568,3.135196814644877,0.0,16536.391306406436,0.0,0.0,22723.768938895788,2317.179560695629,19315.204291591028,1969.6026973116232,0.85,0.8500000305200079,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.925592303619,4632.441516551485,6.166330117064163,5.001090306547403,-3.7013437123466884,8.702434018894092,2.9442367000680947,3.5,0.8412104857337414,0.6,0.00023044997082250748,0.9971741944146584,0.00023110302303579135,199.00199421272455,0.0,0.0,0.0,0.03943536517402355,7.796031304945475e-05,0.00015248965777305272,0.0006142353780996839,0.0926692903526974,0.0926692903526974,0.0926692903526974,0.09266931294976398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.9998299398,595.5824894395538,0.0,0.0926692903526974,0.09266929036377351,0.09266929036377351,0.37215289702191456,0.37215289702191456,0.5,9.999072018033157,0.0001147469614579677,0.0001147469614579677,-6.366462912410498e-12,1.5136913589230971e-07,0.0001244488261704646,-6.366462912410498e-12,27515.94721156854,20878.20150762969,0.7587673194420093,1.0228295576050297,0.6355195769225676,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452073248908343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60058540259223,260.60058540259223,-12.549414597407747,244.8082667291624,276.39290407602056,127861.31429040279,127858.89346714503,2.4208232577488036,0.0,nan,276.39290407602056,3.2429040760205794,270.0759766066488,-3.074023393351183,263.75904913727936,-9.390950862720615,257.442121667907,-15.707878332093003,251.1251941985354,-22.024805801464566,244.8082667291624,-28.34173327083758,1.0,1.0,26381.15544483698,26381.15544483698,275.58709019278757,2.4370901927875934,275.58709019278757,275.58709019278757,77314.68139821944,77314.62341347747,0.05798474197217729,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58709019278757,2.4370901927875934,1.0,0.002,0.12940691830760026,0.004910695592373469,0.0001998891898466245,0.0018001108104670393,0.09994459492331224,0.09994459492331224,0.0,3.136640253087464e-13,1.0,1.0000002522482976,0.0001244488325369275,0.09266929036377351,0.0,2.333210451898205e-08,0.029967894432845487,0.0,1600128.8182576306,266.6425167628948,1.5137550235522212e-07,1.0,1284405.9741145438,2598.5409549177098,,,,,,,,,,,,,,,,,2.0,16536.391306406436,1552.0657686215247,0.37215289702191456,6.17534620354742,2.9442367000680947
4576.0,-30.096292157295142,5.001089170445181,35.058742957597666,24.09621023051443,4.997615936003226,-26.58690134796604,-40.100840223580576,1.4882251266707143,-6.50747991412743,-6.507480059353252,40.11746556503548,42252.23879124728,25750.136327675267,25750.136327675267,68002.37511892254,77323.98827018375,77314.60993528248,25750.136327675267,103064.74626295775,103064.74626295775,103064.74626295775,130580.68559421235,126062.99255698902,4517.69303722334,0.0,91532.36872099305,56460.61924204287,38968.610532166866,27515.939331254598,66484.54986342146,20878.195996484115,1552.0653221097357,0.0,0.8785726555430426,2.7279965984576227,0.0014947054983599872,1.0,1.0,-6.507360675896564,334292.6217135178,1559604.2423296105,4.665386374175379,1559604.2423296105,4.665386374175379,0.7587673364568422,0.09266927864211792,4.028046144702076,101325.0,128388.10617801445,1.2670920915668833,1.0,0.0,4.028046144702114,1.2847825309407042,1.2850786244516024,3.1351968505929038,0.0,16536.388609621263,0.0,0.0,22723.763689098207,2317.179025365258,19315.19663323339,1969.6019163764784,0.85,0.8499998898729929,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.926849915439,4632.441516551485,6.166328399214343,5.001089170445181,-3.7013406768754957,8.702429847320676,2.9442381778671134,3.5,0.8412109079620324,0.6,0.00023044997082250748,0.997171523857326,0.0002311036419602772,199.00197316166208,0.0,0.0,0.0,0.03943536517402355,7.796054341171894e-05,0.00015248942741078855,0.0006142344501898539,0.09266927862695584,0.09266927862695584,0.09266927862695584,0.09266930032511815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.98904746945,595.5824928684173,0.0,0.09266927862695584,0.09266927864211792,0.09266927864211792,0.3721528659088463,0.3721528659088463,0.5,9.999072668967058,0.00011447423162280757,0.00011447423162280757,1.0231815394945443e-11,1.4522584024234675e-07,0.00011938345670614581,1.0231815394945443e-11,27515.939331254598,20878.195996484115,0.7587673364568422,1.022829744032548,0.6355196640128514,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520730954257077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60059930927497,260.60059930927497,-12.549400690725008,244.80829155065217,276.39290706789615,127861.20899511366,127858.81609159721,2.3929035164469044,0.0,nan,276.39290706789615,3.2429070678961693,270.0759839644475,-3.074016035552461,263.759060861,-9.390939138999954,257.44213775755134,-15.707862242448641,251.12521465410245,-22.024785345897527,244.80829155065217,-28.341708449347806,1.0,1.0,26381.15544483698,26381.15544483698,275.58709196260844,2.437091962608463,275.58709196260844,275.58709196260844,77314.66772527399,77314.60993528248,0.05778999150788877,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58709196260844,2.437091962608463,1.0,0.002,0.129406895925167,0.004910696292206121,0.00019988915664125294,0.0018001108436593713,0.09994457832062648,0.09994457832062648,0.0,3.006241089398287e-13,1.0,1.00000024198781,0.00011938344647433041,0.09266927864211792,0.0,2.238242589997206e-08,0.028748121286737902,0.0,1600128.822144293,266.64252008587255,1.452156084269518e-07,1.0,1284405.9627501676,2598.541000914873,,,,,,,,,,,,,,,,,2.0,16536.388609621263,1552.0653221097357,0.3721528659088463,6.17534620354742,2.9442381778671134
4577.0,-30.096266502511504,5.001088043646222,35.05874219575819,24.096210405137413,4.997619091954311,-26.586877943065648,-40.100814134906955,1.4882305324286174,-6.5074758309134495,-6.507475971839228,40.11746393387931,42252.23434875211,25750.13520889582,25750.13520889582,68002.36955764792,77323.97614652234,77314.59810370226,25750.13520889582,103064.73331259808,103064.73331259808,103064.73331259808,130580.663931546,126062.9712245113,4517.692707034704,0.0,91532.34748859657,56460.605690503115,38968.60199788162,27515.930618947918,66484.53261682953,20878.189932344485,1552.0648179992754,0.0,0.8785726838712228,2.727997014086624,0.0014947054983599872,1.0,1.0,-6.507360111113599,334292.67565318325,1559604.171825338,4.665385410487939,1559604.171825338,4.665385410487939,0.7587673563171229,0.09266926645329768,4.028046144702076,101325.0,128388.09738119168,1.2670920047489926,1.0,0.0,4.028046144704452,1.284782505652079,1.2850785991571492,3.1351969123035963,0.0,16536.385914102542,0.0,0.0,22723.75841795788,2317.178487858533,19315.19569303347,1969.6018205027683,0.85,0.8500000456689097,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.928104679881,4632.441516551485,6.166326278471642,5.001088043646222,-3.701337067463284,8.702425111109505,2.9442396523205216,3.5,0.8412113292344348,0.6,0.00023044997082250748,0.99716885914601,0.00023110425953320305,199.00195215662544,0.0,0.0,0.0,0.03943536517402355,7.796077377461237e-05,0.0001524891970478951,0.000614233522277489,0.09266926644219972,0.09266926644219972,0.09266926644219972,0.0926692873329238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.97813710244,595.5824963364039,0.0,0.09266926644219972,0.09266926645329768,0.09266926645329768,0.3721528347904031,0.3721528347904031,0.5,9.999073295919738,0.00011327811256478526,0.00011327811256478526,-5.7980287238024175e-12,1.409258061357832e-07,0.00011586072565705763,-5.7980287238024175e-12,27515.930618947918,20878.189932344485,0.7587673563171229,1.0228299257146944,0.6355197620514912,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520729418208076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6006133066275,260.6006133066275,-12.549386693372469,244.80831631911494,276.39291029413835,127861.13482431971,127858.72631934973,2.408504969955671,0.0,nan,276.39291029413835,3.242910294138369,270.0759914991339,-3.074008500866057,263.7590727041313,-9.390927295868664,257.44215390912564,-15.707846090874341,251.1252351141207,-22.02476488587928,244.80831631911494,-28.34168368088504,1.0,1.0,26381.15544483698,26381.15544483698,275.5870946813201,2.4370946813201044,275.5870946813201,275.5870946813201,77314.65864386219,77314.59810370226,0.06054015993140638,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5870946813201,2.4370946813201044,1.0,0.002,0.1294068742033123,0.004910697127872467,0.00019988912476782332,0.001800110875767281,0.09994456238391165,0.09994456238391165,0.0,5.351040791023998e-13,1.0,1.0000002348521728,0.00011586073145508635,0.09266926645329768,0.0,2.1721972824004605e-08,0.027899831114759258,0.0,1600128.8269248477,266.6425241690865,1.40931604164507e-07,1.0,1284405.9487970448,2598.5410573899703,,,,,,,,,,,,,,,,,2.0,16536.385914102542,1552.0648179992754,0.3721528347904031,6.17534620354742,2.9442396523205216
4578.0,-30.096240826220797,5.001086916116288,35.05874144165493,24.096209566947095,4.997621158912176,-26.586854627706437,-40.10079181808976,1.488234960340379,-6.507472267792593,-6.507472422269942,40.117462633460065,42252.24573046254,25750.135298640205,25750.135298640205,68002.38102910275,77323.96451214651,77314.58926578393,25750.135298640205,103064.72456442413,103064.72456442413,103064.72456442413,130580.64833279906,126062.95588655624,4517.692446242808,0.0,91532.3262954874,56460.60751357085,38968.57642435171,27515.92376837492,66484.50019272663,20878.18517677749,1552.0644151466417,0.0,0.8785727080301311,2.7279973747879067,0.0014947054983599872,1.0,1.0,-6.507345413359474,334292.722494136,1559604.1156165355,4.665384588633674,1559604.1156165355,4.665384588633674,0.758767372395964,0.09266925502200019,4.028046144702076,101325.0,128388.09008762345,1.2670919327670709,1.0,0.0,4.028046144705666,1.2847824849379073,1.2850785784382035,3.1351969628514578,0.0,16536.383218314793,0.0,0.0,22723.753156570987,2317.177951346381,19315.18674920417,1969.6009084859938,0.85,0.8499998488858269,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.929360221022,4632.441516551485,6.1663244459856745,5.001086916116288,-3.7013338645165117,8.7024207806328,2.944241127686911,3.5,0.841211750767689,0.6,0.00023044997082250748,0.9971661922084819,0.00023110487762538013,199.00193113398427,0.0,0.0,0.0,0.03943536517402355,7.796097083252642e-05,0.00015248899998998106,0.0006142327285191181,0.09266925501176008,0.09266925501176008,0.09266925501176008,0.09266927808089019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.9685109026,595.5824994030147,0.0,0.09266925501176008,0.09266925502200019,0.09266925502200019,0.37215280357770614,0.37215280357770614,0.5,9.999073988247037,0.00011474476997364036,0.00011474476997364036,-1.1198153515579179e-11,1.544773340356187e-07,0.00012700891045369644,-1.1198153515579179e-11,27515.92376837492,20878.18517677749,0.758767372395964,1.0228305970861788,0.6355202431842139,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520727885517477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60062728112047,260.60062728112047,-12.54937271887951,244.80834103800683,276.3929135242318,127861.04684011811,127858.64226858821,2.404571529884558,0.0,nan,276.3929135242318,3.242913524231824,270.0759990269874,-3.0740009730125735,263.75908452974465,-9.390915470255322,257.442170032499,-15.70782996750097,251.12525553525313,-22.024744464746846,244.80834103800683,-28.341658961993147,1.0,1.0,26381.15544483698,26381.15544483698,275.5870972084255,2.4370972084255413,275.5870972084255,275.5870972084255,77314.64663105922,77314.58926578393,0.057365275293705054,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5870972084255,2.4370972084255413,1.0,0.002,0.12940685039135932,0.0049106978735902656,0.00019988908944489756,0.0018001109109916705,0.09994454472244878,0.09994454472244878,0.0,4.365678825390962e-13,1.0,1.0000002574340598,0.00012700892165184996,0.09266925502200019,0.0,2.3812072025181136e-08,0.030584366673799664,0.0,1600128.831121208,266.6425277322074,1.5448853218913428e-07,1.0,1284405.936680221,2598.5411064326754,,,,,,,,,,,,,,,,,2.0,16536.383218314793,1552.0644151466417,0.37215280357770614,6.17534620354742,2.944241127686911
4579.0,-30.096215129219885,5.001085783676252,35.058740685006995,24.096207471471303,4.997621783181533,-26.58683143797977,-40.100765764340736,1.4882380919418394,-6.507468959734297,-6.507469107727612,40.117461051897834,42252.24158955714,25750.135888243443,25750.135888243443,68002.37747780059,77323.9535353457,77314.57574665148,25750.135888243443,103064.71163489492,103064.71163489492,103064.71163489492,130580.62752776904,126062.93537054629,4517.692157222763,0.0,91532.30516731543,56460.593221528616,38968.56882865201,27515.915892874116,66484.48472152613,20878.1796682892,1552.0639691936035,0.0,0.8785727319853665,2.7279977118643437,0.0014947054983599872,1.0,1.0,-6.507347458713468,334292.7662341401,1559604.0472567615,4.665383773708128,1559604.0472567615,4.665383773708128,0.7587673893746743,0.09266924333090128,4.028046144702076,101325.0,128388.0849654229,1.2670918822148818,1.0,0.0,4.028046144700088,1.2847824702879924,1.2850785637849125,3.1351969986009873,0.0,16536.38052381307,0.0,0.0,22723.747911305367,2317.177416478142,19315.18360156532,1969.600587516157,0.85,0.8499999065715634,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.930613976074,4632.441516551485,6.166322735838203,5.001085783676252,-3.701330841617202,8.702416625293454,2.944242600954791,3.5,0.8412121717013689,0.6,0.00023044997082250748,0.997163523127542,0.00023110549621762673,199.0019100943909,0.0,0.0,0.0,0.03943536517402355,7.796120088820102e-05,0.00015248876993430646,0.000614231801844245,0.0926692433169088,0.0926692433169088,0.0926692433169088,0.09266926543143689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.9576632159,595.5825028530512,0.0,0.0926692433169088,0.09266924333090128,0.09266924333090128,0.3721527725576982,0.3721527725576982,0.5,9.999074651943234,0.00011493085327174413,0.00011493085327174413,2.290789780090563e-11,1.4799331893300405e-07,0.00012164901414735141,2.290789780090563e-11,27515.915892874116,20878.1796682892,0.7587673893746743,1.0228307816873703,0.6355203287884827,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520726351542315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60064110763886,260.60064110763886,-12.549358892361113,244.80836570680248,276.39291650847275,127860.94276009375,127858.56365025025,2.3791098435310483,0.0,nan,276.39291650847275,3.2429165084727742,270.07600634813986,-3.073993651860121,263.75909618780804,-9.390903812191937,257.44218602747236,-15.707813972527617,251.12527586713767,-22.024724132862303,244.80836570680248,-28.3416342931975,1.0,1.0,26381.15544483698,26381.15544483698,275.58709895893156,2.4370989589315855,275.58709895893156,275.58709895893156,77314.63290239288,77314.57574665148,0.0571557414077688,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58709895893156,2.4370989589315855,1.0,0.002,0.1294068275843381,0.004910698572577978,0.00019988905557769945,0.0018001109448510257,0.09994452778884973,0.09994452778884973,0.0,4.2872519770420503e-13,1.0,1.0000002465769398,0.00012164899123945361,0.09266924333090128,0.0,2.280717145403254e-08,0.029293666156387434,0.0,1600128.8349898676,266.6425310402657,1.4797041103520314e-07,1.0,1284405.9253655504,2598.5411522286718,,,,,,,,,,,,,,,,,2.0,16536.38052381307,1552.0639691936035,0.3721527725576982,6.17534620354742,2.944242600954791
4580.0,-30.096189488193108,5.001084660492535,35.05873992422818,24.096207646094285,4.997624918565136,-26.586808047517813,-40.100739675667114,1.4882434778098097,-6.507464890449796,-6.5074650336665645,40.117459419302726,42252.23710011884,25750.134775100843,25750.134775100843,68002.37187521969,77323.94143279287,77314.56386608955,25750.134775100843,103064.69864119039,103064.69864119039,103064.69864119039,130580.60582732817,126062.91399347439,4517.691833853786,0.0,91532.28395328426,56460.57962028632,38968.560369997715,27515.907186137774,66484.4675561355,20878.173607317305,1552.0634656717516,0.0,0.8785727602461267,2.727998126132567,0.0014947054983599872,1.0,1.0,-6.507347303562881,334292.81999635464,1559603.9766910814,4.665382812314331,1559603.9766910814,4.665382812314331,0.7587674091965069,0.09266923118548558,4.028046144702076,101325.0,128388.07616860012,1.2670917953969911,1.0,0.0,4.028046144705089,1.2847824450924166,1.28507853858353,3.1351970600846215,0.0,16536.377830582114,0.0,0.0,22723.742644724396,2317.1768794363416,19315.178188115602,1969.6000354979124,0.85,0.8499998653434787,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.9318648711405,4632.441516551485,6.166320622162602,5.001084660492535,-3.7013272439451494,8.702411904437685,2.944244070862241,3.5,0.8412125916749259,0.6,0.00023044997082250748,0.9971608598681677,0.00023110611346395478,199.00188910063113,0.0,0.0,0.0,0.03943536517402355,7.796143125289007e-05,0.00015248853956961741,0.0006142308739246474,0.09266923117395336,0.09266923117395336,0.09266923117395336,0.09266925242102285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.9466949809,595.5825063397856,0.0,0.09266923117395336,0.09266923118548558,0.09266923118548558,0.372152741583638,0.372152741583638,0.5,9.999075289455545,0.00011402213692690566,0.00011402213692690566,1.1880274541908875e-11,1.4321676644613035e-07,0.00011773010368187897,1.1880274541908875e-11,27515.907186137774,20878.173607317305,0.7587674091965069,1.0228309614994293,0.6355204253451167,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520724816330188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6006550362824,260.6006550362824,-12.549344963717601,244.8083903477709,276.3929197247914,127860.86954999501,127858.47286768026,2.396682314723508,0.0,nan,276.3929197247914,3.2429197247914203,270.07601384938823,-3.073986150611745,263.75910797398654,-9.390892026013432,257.4422020985811,-15.707797901418871,251.12529622317612,-22.024703776823856,244.8083903477709,-28.341609652229067,1.0,1.0,26381.15544483698,26381.15544483698,275.5871016585235,2.437101658523545,275.5871016585235,275.5871016585235,77314.62388923092,77314.56386608955,0.0600231413700385,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5871016585235,2.437101658523545,1.0,0.002,0.12940680551192688,0.004910699406746456,0.00019988902315725367,0.001800110977311976,0.09994451157862684,0.09994451157862684,0.0,4.692296898256565e-13,1.0,1.0000002386387876,0.00011773009180160443,0.09266923118548558,0.0,2.207244052732938e-08,0.028349973093614332,0.0,1600128.8397534045,266.6425351095502,1.4320488617158844e-07,1.0,1284405.9114583326,2598.5412085179596,,,,,,,,,,,,,,,,,2.0,16536.377830582114,1552.0634656717516,0.372152741583638,6.17534620354742,2.944244070862241
4581.0,-30.0961638254289,5.0010835365163855,35.05873917106624,24.096206842828565,4.997626963906053,-26.586784746496548,-40.10071735884992,1.4882478849137468,-6.507461342123918,-6.507461498412358,40.11745811756142,42252.24843576033,25750.13487221738,25750.13487221738,68002.38330797771,77323.9298201546,77314.55498217688,25750.13487221738,103064.68985439427,103064.68985439427,103064.68985439427,130580.59019297909,126062.89861379504,4517.691579184044,0.0,91532.26277863681,56460.581393999724,38968.534871818985,27515.900338584812,66484.4352104038,20878.16885311161,1552.0630632912212,0.0,0.8785727843326323,2.7279984853859207,0.0014947054983599872,1.0,1.0,-6.5073330217495595,334292.86664853315,1559603.920424745,4.665381992923206,1559603.920424745,4.665381992923206,0.7587674252415688,0.09266921980406366,4.028046144702076,101325.0,128388.06898638413,1.2670917245140303,1.0,0.0,4.028046144702416,1.2847824244755877,1.2850785179619497,3.1351971103949463,0.0,16536.375137086376,0.0,0.0,22723.737387920806,2317.1763433915567,19315.17825168393,1969.600041980078,0.85,0.850000064775931,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.933116536048,4632.441516551485,6.166318797169149,5.0010835365163855,-3.701324053409634,8.70240758992602,2.9442455416746136,3.5,0.8412130119070325,0.6,0.00023044997082250748,0.9971581943586769,0.00023110673123507907,199.0018680890781,0.0,0.0,0.0,0.03943536517402355,7.796162831234074e-05,0.00015248834251016676,0.0006142300801600869,0.09266921979365325,0.09266921979365325,0.09266921979365325,0.09266924314033197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.93702241685,595.5825094214085,0.0,0.09266921979365325,0.09266921980406366,0.09266921980406366,0.37215271054767196,0.37215271054767196,0.5,9.999075990074395,0.00011563870424424749,0.00011563870424424749,1.48929757415317e-11,1.562884222039429e-07,0.00012847666278048564,1.48929757415317e-11,27515.900338584812,20878.16885311161,0.7587674252415688,1.022831631084329,0.6355209050365596,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520723284462438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60066895136373,260.60066895136373,-12.549331048636247,244.80841495981622,276.39292294290874,127860.78233624501,127858.38798751391,2.394348731090749,0.0,nan,276.39292294290874,3.2429229429087627,270.0760213462913,-3.07397865370865,263.7591197496751,-9.39088025032487,257.44221815305514,-15.70778184694484,251.12531655643582,-22.024683443564157,244.80841495981622,-28.34158504018376,1.0,1.0,26381.15544483698,26381.15544483698,275.58710416599274,2.437104165992764,275.58710416599274,275.58710416599274,77314.61207118894,77314.55498217688,0.05708901205798611,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58710416599274,2.437104165992764,1.0,0.002,0.129406781424823,0.004910700151156481,0.0001998889874034348,0.001800111013016652,0.0999444937017174,0.0999444937017174,0.0,4.200867084747095e-13,1.0,1.0000002604071236,0.0001284766478875099,0.09266921980406366,0.0,2.4087239361794386e-08,0.03093779233631598,0.0,1600128.843931723,266.64253865787606,1.5627352922820137e-07,1.0,1284405.8993903426,2598.541257363012,,,,,,,,,,,,,,,,,2.0,16536.375137086376,1552.0630632912212,0.37215271054767196,6.17534620354742,2.9442455416746136
4582.0,-30.096138141288346,5.001082414888551,35.05873841961337,24.096206039562844,4.9976290608115965,-26.586761421078467,-40.1006912701763,1.4882523405381232,-6.507457638102892,-6.507457797911946,40.11745666053796,42252.24416036748,25750.134589741127,25750.134589741127,68002.3787501086,77323.9182030781,77314.54439361385,25750.134589741127,103064.67898335497,103064.67898335497,103064.67898335497,130580.5716508326,126062.88033370166,4517.691317130942,0.0,91532.24161187606,56460.56756890779,38968.526714409185,27515.892667477638,66484.41938188682,20878.16351603906,1552.0626177635038,0.0,0.878572809903765,2.727998861562836,0.0014947054983599872,1.0,1.0,-6.507326403973195,334292.9154809455,1559603.8574464822,4.665381123027056,1559603.8574464822,4.665381123027056,0.7587674428137297,0.09266920816093553,4.028046144702076,101325.0,128388.0616928159,1.2670916525321085,1.0,0.0,4.028046144704253,1.2847824036317763,1.2850784971133347,3.135197161259168,0.0,16536.372444880813,0.0,0.0,22723.732133075155,2317.175807546426,19315.173773241688,1969.5995853060615,0.85,0.8500000642556336,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.934366404221,4632.441516551485,6.166316883929823,5.001082414888551,-3.7013207384842133,8.702403153372764,2.9442470103759626,3.5,0.8412134315359893,0.6,0.00023044997082250748,0.997155526636582,0.00023110734952231382,199.0018470600276,0.0,0.0,0.0,0.03943536517402355,7.796185867819793e-05,0.00015248811214430957,0.000614229152235784,0.09266920814957574,0.09266920814957574,0.09266920814957574,0.09266923201492057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.9265244386,595.5825127638333,0.0,0.09266920814957574,0.09266920816093553,0.09266920816093553,0.37215267972128,0.37215267972128,0.5,9.999076706149527,0.00011745583373112822,0.00011745583373112822,-1.1937117960769683e-11,1.598090761945059e-07,0.0001313939387728169,-1.1937117960769683e-11,27515.892667477638,20878.16351603906,0.7587674428137297,1.0228318060431967,0.6355209920337935,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520721751296353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6006828619804,260.6006828619804,-12.549317138019603,244.80843955235898,276.39292617159913,127860.69601510966,127858.30243470754,2.393580402096119,0.0,nan,276.39292617159913,3.2429261715991515,270.0760288477526,-3.0739711522473954,263.75913152390615,-9.390868476093829,257.4422342000571,-15.707765799942877,251.12533687620834,-22.02466312379164,244.80843955235898,-28.341560447641,1.0,1.0,26381.15544483698,26381.15544483698,275.5871066414961,2.4371066414961433,275.5871066414961,275.5871066414961,77314.6003672525,77314.54439361385,0.05597363864944782,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5871066414961,2.4371066414961433,1.0,0.002,0.1294067567906971,0.0049107009280195965,0.000199888950872534,0.001800111049533627,0.099944475436267,0.099944475436267,0.0,4.061612157713057e-13,1.0,1.000000266316448,0.00013139395070993487,0.09266920816093553,0.0,2.4634182859170267e-08,0.03164028947980038,0.0,1600128.84827895,266.6425423618971,1.5982101331246668e-07,1.0,1284405.8867583682,2598.5413084907673,,,,,,,,,,,,,,,,,2.0,16536.372444880813,1552.0626177635038,0.37215267972128,6.17534620354742,2.9442470103759626
4583.0,-30.096112513217566,5.001081295107304,35.058737669803165,24.096205236297124,4.997631108855114,-26.586738151011293,-40.1006689882837,1.4882567465849394,-6.507453963776868,-6.507454126540313,40.11745520503079,42252.25537433707,25750.13436822807,25750.13436822807,68002.38974256514,77323.90659511645,77314.53371613153,25750.13436822807,103064.6680843596,103064.6680843596,103064.6680843596,130580.55311865304,126062.86205359655,4517.691065056497,0.0,91532.22045712672,56460.569236088784,38968.50135670882,27515.885034293453,66484.38639100228,20878.158204332234,1552.0621747643502,0.0,0.8785728353114312,2.727999234788511,0.0014947054983599872,1.0,1.0,-6.507320300090612,334292.9639292838,1559603.7945352683,4.665380258691854,1559603.7945352683,4.665380258691854,0.7587674602620078,0.09266919659567206,4.028046144702076,101325.0,128388.05445492374,1.2670915810996668,1.0,0.0,4.028046144701894,1.2847823830198941,1.2850784764967023,3.135197211557425,0.0,16536.369753958912,0.0,0.0,22723.726881211453,2317.175272005369,19315.16485138924,1969.5986755303024,0.85,0.8499998680832369,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.935615280824,4632.441516551485,6.166314986754512,5.001081295107304,-3.7013174457625557,8.70239874086986,2.944248477912427,3.5,0.841213850832122,0.6,0.00023044997082250748,0.9971528647459394,0.00023110796646131374,199.00182607688893,0.0,0.0,0.0,0.03943536517402355,7.796205543025816e-05,0.00015248791539224934,0.0006142283597094063,0.09266919658290376,0.09266919658290376,0.09266919658290376,0.09266922092297977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.9159672356,595.5825161255941,0.0,0.09266919658290376,0.09266919659567206,0.09266919659567206,0.3721526491311922,0.3721526491311922,0.5,9.999077436030115,0.00011940655031139613,0.00011940655031139613,-1.574562702444382e-11,1.6276345604637754e-07,0.00013382644971215996,-1.574562702444382e-11,27515.885034293453,20878.158204332234,0.7587674602620078,1.0228324789317496,0.6355214760627665,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520720216853515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60069675940423,260.60069675940423,-12.549303240595748,244.80846411881544,276.39292939999063,127860.60896938319,127858.21765901255,2.391310370657421,0.0,nan,276.39292939999063,3.2429293999906577,270.0760363437568,-3.0739636562431656,263.75914328752293,-9.390856712477046,257.4422502312877,-15.70774976871229,251.12535717505165,-22.02464282494833,244.80846411881544,-28.34153588118454,1.0,1.0,26381.15544483698,26381.15544483698,275.58710907758365,2.4371090775836706,275.58710907758365,275.58710907758365,77314.5888040153,77314.53371613153,0.05508788376755547,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58710907758365,2.4371090775836706,1.0,0.002,0.12940673170023545,0.00491070170094678,0.00019988891362479307,0.0018001110865603748,0.09994445681239653,0.09994445681239653,0.0,1.8516785327271634e-13,1.0,1.0000002712437819,0.00013382646545778698,0.09266919659567206,0.0,2.509023656537522e-08,0.03222604723028166,0.0,1600128.8525905234,266.6425460362231,1.6277920167340199e-07,1.0,1284405.874225751,2598.541359216397,,,,,,,,,,,,,,,,,2.0,16536.369753958912,1552.0621747643502,0.3721526491311922,6.17534620354742,2.944248477912427
4584.0,-30.096086863622972,5.001080169911086,35.05873691694688,24.096203070972138,4.997631676754525,-26.58671500958615,-40.10064289961008,1.4882598227182382,-6.50745070031337,-6.507450854668997,40.11745361759762,42252.25107080862,25750.13501907568,25750.13501907568,68002.3860898843,77323.89564962928,77314.51997320054,25750.13501907568,103064.65499227622,103064.65499227622,103064.65499227622,130580.53216026934,126062.84136206345,4517.69079820589,0.0,91532.19935661745,56460.5547777991,38968.49397646483,27515.877167993123,66484.37114445795,20878.15269985363,1552.0617302658366,0.0,0.878572859057946,2.72799956755092,0.0014947054983599872,1.0,1.0,-6.507323960434576,334293.0071060557,1559603.7259210786,4.665379450866852,1559603.7259210786,4.665379450866852,0.7587674771327808,0.09266918508916995,4.028046144702076,101325.0,128388.04944407535,1.2670915316464382,1.0,0.0,4.028046144700958,1.2847823686294668,1.2850784621029585,3.1351972466737443,0.0,16536.367062769892,0.0,0.0,22723.721642813354,2317.174737837422,19315.166252744282,1969.5988184287482,0.85,0.8500001256991692,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.936863040386,4632.441516551485,6.166313300131579,5.001080169911086,-3.701314457158057,8.702394627069143,2.9442499441365646,3.5,0.8412142697533042,0.6,0.00023044997082250748,0.9971502006273617,0.00023110858391997395,199.00180507613194,0.0,0.0,0.0,0.03943536517402355,7.796228579728201e-05,0.0001524876850252255,0.000614227431780404,0.09266918507364863,0.09266918507364863,0.09266918507364863,0.09266920819177198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.9049484095,595.5825196309971,0.0,0.09266918507364863,0.09266918508916995,0.09266918508916995,0.37215261879232087,0.37215261879232087,0.5,9.999078129335286,0.0001197246978676958,0.0001197246978676958,6.480149750132114e-12,1.543556322758377e-07,0.0001268942344267998,6.480149750132114e-12,27515.877167993123,20878.15269985363,0.7587674771327808,1.022832658552609,0.6355215570739546,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520718685760763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6007105134324,260.6007105134324,-12.549289486567602,244.80848865419034,276.3929323726719,127860.50525058644,127858.13861413128,2.3666364551436114,0.0,nan,276.3929323726719,3.2429323726719304,270.0760436289772,-3.0739563710228026,263.7591548852827,-9.390845114717251,257.4422661415843,-15.70773385841568,251.1253773978878,-22.024622602112174,244.80848865419034,-28.341511345809636,1.0,1.0,26381.15544483698,26381.15544483698,275.5871107595273,2.437110759527343,275.5871107595273,275.5871107595273,77314.57507075567,77314.51997320054,0.05509755513048731,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5871107595273,2.437110759527343,1.0,0.002,0.129406707909523,0.004910702396320835,0.00019988887822059144,0.00180011112195843,0.09994443911029573,0.09994443911029573,0.0,1.7902129431646152e-13,1.0,1.00000025720178,0.00012689422794665006,0.09266918508916995,0.0,2.3790554990895572e-08,0.030556728315681056,0.0,1600128.8564041718,266.6425492996866,1.5434915212608757e-07,1.0,1284405.863056782,2598.54140442267,,,,,,,,,,,,,,,,,2.0,16536.367062769892,1552.0617302658366,0.37215261879232087,6.17534620354742,2.9442499441365646
