time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4585.0,-30.096061269213706,5.001079053458318,35.058736159327246,24.09620314082133,4.997634720889506,-26.586691670204132,-40.10061681093646,1.4882651218037257,-6.507446676930954,-6.5074468243781665,40.117451974339055,42252.24642362833,25750.133967488982,25750.133967488982,68002.3803911173,77323.88359429769,77314.5078159547,25750.133967488982,103064.64178344369,103064.64178344369,103064.64178344369,130580.51022261253,126062.81973035372,4517.69049225882,0.0,91532.17817172562,56460.54100074786,38968.48574553085,27515.86843916884,66484.3541846997,20878.14662053667,1552.0612266877586,0.0,0.8785728871223285,2.7279999773974697,0.0014947054983599872,1.0,1.0,-6.507325601487821,334293.06029068964,1559603.6548936113,4.665378496153746,1559603.6548936113,4.665378496153746,0.7587674968970497,0.09266917312226244,4.028046144702076,101325.0,128388.0407586048,1.2670914459275084,1.0,0.0,4.028046144700723,1.2847823438398709,1.2850784373076494,3.135197307166693,0.0,16536.364372866326,0.0,0.0,22723.716383466493,2317.1742015332957,19315.160926521436,1969.5982753051692,0.85,0.8500000880390726,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.938107821349,4632.441516551485,6.166311210230847,5.001079053458318,-3.701310894812285,8.702389948270604,2.9442514068608845,3.5,0.8412146876745384,0.6,0.00023044997082250748,0.9971475422483177,0.00023110920005168,199.0017841205627,0.0,0.0,0.0,0.03943536517402355,7.79625161649354e-05,0.0001524874546575721,0.0006142265038488659,0.09266917311217251,0.09266917311217251,0.09266917311217251,0.09266919500703946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.89383337786,595.5825231649453,0.0,0.09266917311217251,0.09266917312226244,0.09266917312226244,0.3721525885147238,0.3721525885147238,0.5,9.999078786601036,0.00011857154788685875,0.00011857154788685875,-5.286437954055145e-12,1.4744722420800827e-07,0.00012122289035687572,-5.286437954055145e-12,27515.86843916884,20878.14662053667,0.7587674968970497,1.0228328337551478,0.6355216492928196,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452071715338244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6007243702323,260.6007243702323,-12.549275629767692,244.80851317711503,276.3929355633473,127860.43193352722,127858.0476133067,2.3843202205158707,0.0,nan,276.3929355633473,3.2429355633473165,270.0760510861027,-3.0739489138972544,263.75916660885713,-9.390833391142849,257.4422821316091,-15.707717868390887,251.1253976543624,-22.02460234563759,244.80851317711503,-28.341486822884946,1.0,1.0,26381.15544483698,26381.15544483698,275.58711338333933,2.4371133833393515,275.58711338333933,275.58711338333933,77314.56595409705,77314.5078159547,0.05813814235443715,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58711338333933,2.4371133833393515,1.0,0.002,0.12940668518247905,0.004910703226381967,0.0001998888447709771,0.0018001111558500506,0.09994442238548855,0.09994442238548855,0.0,6.21027534952745e-13,1.0,1.000000245713881,0.00012122289564331368,0.09266917312226244,0.0,2.2727272405487403e-08,0.029191041616219313,0.0,1600128.8611108507,266.642553323069,1.4745251064596232e-07,1.0,1284405.8492989796,2598.5414601072143,,,,,,,,,,,,,,,,,2.0,16536.364372866326,1552.0612266877586,0.3721525885147238,6.17534620354742,2.9442514068608845
4586.0,-30.09603565228086,5.00107793605523,35.058735408564196,24.096202302631013,4.997636712137526,-26.58666841583968,-40.10059452904386,1.4882694756381825,-6.507443156206534,-6.507443314433875,40.11745065697644,42252.25760202815,25750.134083485653,25750.134083485653,68002.39168551381,77323.87201277906,77314.49864043514,25750.134083485653,103064.63272392079,103064.63272392079,103064.63272392079,130580.49427160223,126062.80402238006,4517.69024922217,0.0,91532.15702486421,56460.54261387776,38968.46045665161,27515.86154768144,66484.32200433305,20878.141833051257,1552.0608228355775,0.0,0.8785729111311738,2.7280003341098156,0.0014947054983599872,1.0,1.0,-6.507313241597501,334293.10660908895,1559603.5979528902,4.665377679404672,1559603.5979528902,4.665377679404672,0.7587675129442023,0.09266916189929957,4.028046144702076,101325.0,128388.03363206485,1.2670913755940276,1.0,0.0,4.0280461447036,1.2847823234722449,1.2850784169353295,3.1351973568689075,0.0,16536.361682712206,0.0,0.0,22723.711133561046,2317.173666191926,19315.152057148818,1969.5973708808633,0.85,0.8499998941027697,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.9393532507665,4632.441516551485,6.166309398971618,5.00107793605523,-3.701307725758992,8.702385661814223,2.9442528703474844,3.5,0.841215105813567,0.6,0.00023044997082250748,0.9971448815375099,0.00023110981672710775,199.00176314655656,0.0,0.0,0.0,0.03943536517402355,7.796271291852937e-05,0.0001524872579039781,0.0006142257113163101,0.09266916188866418,0.09266916188866418,0.09266916188866418,0.09266918554393441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.88404143654,595.5825262846241,0.0,0.09266916188866418,0.09266916189929957,0.09266916189929957,0.37215255814824827,0.37215255814824827,0.5,9.999079496312739,0.00011960659776377724,0.00011960659776377724,1.2732925824820995e-11,1.5822735122128506e-07,0.00013007283638444278,1.2732925824820995e-11,27515.86154768144,20878.141833051257,0.7587675129442023,1.0228334987169128,0.6355221250398613,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520715624301366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60073821744874,260.60073821744874,-12.549261782551241,244.80853768417103,276.39293875072383,127860.34503195353,127857.96236076488,2.3826711886367526,0.0,nan,276.39293875072383,3.2429387507238516,270.0760585374154,-3.073941462584571,263.759178324106,-9.39082167589396,257.4422981107935,-15.707701889206476,251.12541789748295,-22.02458210251703,244.80853768417103,-28.34146231582895,1.0,1.0,26381.15544483698,26381.15544483698,275.58711583176245,2.437115831762469,275.58711583176245,275.58711583176245,77314.55422215935,77314.49864043514,0.055581724212970585,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58711583176245,2.437115831762469,1.0,0.002,0.12940666079599839,0.004910703966805371,0.00019988880854432886,0.0018001111917902016,0.09994440427216443,0.09994440427216443,0.0,3.345305803204024e-13,1.0,1.0000002636403909,0.00013007282365151696,0.09266916189929957,0.0,2.4386484126775004e-08,0.031322142564076394,0.0,1600128.8652535148,266.64255684379344,1.5821461829546024e-07,1.0,1284405.8373173368,2598.541508602774,,,,,,,,,,,,,,,,,2.0,16536.361682712206,1552.0608228355775,0.37215255814824827,6.17534620354742,2.9442528703474844
4587.0,-30.0960100136274,5.0010768136566215,35.05873465475467,24.096200172230624,4.997637298895457,-26.586645282375734,-40.100568475294835,1.488272567641291,-6.50743988294488,-6.50744003260465,40.11744906761492,42252.25325902309,25750.13468333674,25750.13468333674,68002.38794235983,77323.86107246063,77314.48494129532,25750.13468333674,103064.61962463206,103064.61962463206,103064.61962463206,130580.47328939984,126062.7833157033,4517.689973696539,0.0,91532.13594162402,56460.52812817612,38968.45312605322,27515.85366476779,66484.306790821,20878.136317214863,1552.0603773104176,0.0,0.8785729349386195,2.7280006678813318,0.0014947054983599872,1.0,1.0,-6.507316983602209,334293.1499166478,1559603.5292557552,4.6653768695069715,1559603.5292557552,4.6653768695069715,0.7587675298603553,0.0926691504130977,4.028046144702076,101325.0,128388.02856554036,1.2670913255913185,1.0,0.0,4.028046144702147,1.2847823090075787,1.2850784024673299,3.1351973921663916,0.0,16536.358993862454,0.0,0.0,22723.705899450153,2317.173132461152,19315.148949311137,1969.5970539696164,0.85,0.8499999531228973,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.940596852466,4632.441516551485,6.166307706279491,5.0010768136566215,-3.7013047315736056,8.702381545230228,2.9442543316866505,3.5,0.841215523339043,0.6,0.00023044997082250748,0.9971422185783443,0.00023111043392693467,199.00174215477097,0.0,0.0,0.0,0.03943536517402355,7.796294297895723e-05,0.00015248702784355025,0.0006142247846222907,0.09266915039826554,0.09266915039826554,0.09266915039826554,0.09266917279211118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.87311737234,595.5825297591165,0.0,0.09266915039826554,0.0926691504130977,0.0926691504130977,0.3721525279272128,0.3721525279272128,0.5,9.999080168028538,0.00011911207928960721,0.00011911207928960721,-1.3301360013429075e-11,1.4965979744374636e-07,0.00012304900246817851,-1.3301360013429075e-11,27515.85366476779,20878.136317214863,0.7587675298603553,1.0228336764691726,0.6355222051417485,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520714093874993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60075193111766,260.60075193111766,-12.54924806888232,244.80856216922808,276.39294169300473,127860.24226903146,127857.88257715113,2.3596918803225244,0.0,nan,276.39294169300473,3.2429416930047523,270.0760657882519,-3.0739342117480533,263.75918988349673,-9.390810116503246,257.4423139787399,-15.707686021260088,251.12543807398472,-22.024561926015252,244.80856216922808,-28.341437830771895,1.0,1.0,26381.15544483698,26381.15544483698,275.58711752873023,2.437117528730255,275.58711752873023,275.58711752873023,77314.54055993645,77314.48494129532,0.055618641126784496,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58711752873023,2.437117528730255,1.0,0.002,0.12940663772627117,0.004910704660722851,0.00019988877425787175,0.0018001112259893976,0.09994438712893587,0.09994438712893587,0.0,2.4726921898921006e-13,1.0,1.000000249412902,0.00012304901576953853,0.0926691504130977,0.0,2.306963508777465e-08,0.029630773713074175,0.0,1600128.8690784895,266.6425601170551,1.4967309880375979e-07,1.0,1284405.82611454,2598.5415539459746,,,,,,,,,,,,,,,,,2.0,16536.358993862454,1552.0603773104176,0.3721525279272128,6.17534620354742,2.9442543316866505
4588.0,-30.09598442996438,5.001075700233944,35.05873389651434,24.096200277004414,4.997640364973803,-26.586621950471077,-40.10054235169662,1.488277885404024,-6.507435858782685,-6.507436002049713,40.11744743204498,42252.248572861055,25750.133603895007,25750.133603895007,68002.38217675606,77323.84902106861,77314.47292245114,25750.133603895007,103064.60652634615,103064.60652634615,103064.60652634615,130580.45150381076,126062.76184364702,4517.689660163737,0.0,91532.11477389494,56460.51432537786,38968.444942796756,27515.84497746461,66484.28992026136,20878.130267639477,1552.0598757360451,0.0,0.8785729629751766,2.728001077748012,0.0014947054983599872,1.0,1.0,-6.507318200194959,334293.20310478273,1559603.4585608188,4.6653759157405545,1559603.4585608188,4.6653759157405545,0.758767549560575,0.09266913846438822,4.028046144702076,101325.0,128388.0198800698,1.2670912398723888,1.0,0.0,4.028046144703306,1.2847822841306111,1.285078377584629,3.1351974528725557,0.0,16536.356306301735,0.0,0.0,22723.70064436411,2317.172596591508,19315.148097556998,1969.5969671148657,0.85,0.8500001122109265,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.9418375866235,4632.441516551485,6.1663056156875555,5.001075700233944,-3.701301170850345,8.702376871084288,2.9442557896564954,3.5,0.8412159399018558,0.6,0.00023044997082250748,0.9971395613384146,0.0002311110498044878,199.00172120801352,0.0,0.0,0.0,0.03943536517402355,7.796317365679876e-05,0.00015248679716570873,0.0006142238554413005,0.0926691384527925,0.0926691384527925,0.0926691384527925,0.09266915972473619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.86213176575,595.582533251352,0.0,0.0926691384527925,0.09266913846438822,0.09266913846438822,0.3721524976769432,0.3721524976769432,0.5,9.99908080616029,0.00011739715102976334,0.00011739715102976334,-2.518163455533795e-11,1.432670160284033e-07,0.00011780185474208338,-2.518163455533795e-11,27515.84497746461,20878.130267639477,0.758767549560575,1.0228338492945541,0.6355222959218898,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520712562151294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.600765755914,260.600765755914,-12.549234244085994,244.80858664932634,276.3929448624995,127860.16978997816,127857.7909765209,2.378813457233533,0.0,nan,276.3929448624995,3.2429448624995416,270.0760732198665,-3.0739267801334904,263.7592015772327,-9.390798422767261,257.44232993459644,-15.707670065403533,251.12545829196222,-22.02454170803776,244.80858664932634,-28.341413350673633,1.0,1.0,26381.15544483698,26381.15544483698,275.58712016881816,2.4371201688181827,275.58712016881816,275.58712016881816,77314.53150984646,77314.47292245114,0.058587395324138924,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58712016881816,2.4371201688181827,1.0,0.002,0.12940661564035996,0.004910705487340931,0.00019988874179869385,0.0018001112586010786,0.09994437089934692,0.09994437089934692,0.0,3.9977222920928313e-13,1.0,1.0000002387842577,0.00011780187992371793,0.09266913846438822,0.0,2.2085882625217765e-08,0.02836723601483845,0.0,1600128.8737868192,266.6425641412173,1.4329219766295864e-07,1.0,1284405.8123558352,2598.5416096341714,,,,,,,,,,,,,,,,,2.0,16536.356306301735,1552.0598757360451,0.3721524976769432,6.17534620354742,2.9442557896564954
4589.0,-30.095958824015895,5.001074578897786,35.058733141242946,24.096198111679428,4.997640919919826,-26.58659884962103,-40.100520104728616,1.4882809455259882,-6.507432740497222,-6.507432884892251,40.11744600134076,42252.25980000632,25750.13455643951,25750.13455643951,68002.39435644583,77323.83808973999,77314.46100118021,25750.13455643951,103064.59555761973,103064.59555761973,103064.59555761973,130580.43348982168,126062.74410064687,4517.689389174799,0.0,91532.09369992488,56460.51541019544,38968.4203219216,27515.83793220195,66484.25825412355,20878.12534486003,1552.05947401584,0.0,0.8785729852880725,2.728001394646468,0.0014947054983599872,1.0,1.0,-6.507314115894303,334293.24423900177,1559603.3967204408,4.665375156685512,1559603.3967204408,4.665375156685512,0.7587675649312585,0.0926691272508573,4.028046144702076,101325.0,128388.0148692214,1.2670911904191602,1.0,0.0,4.0280461447018965,1.2847822698150886,1.2850783632658074,3.135197487806093,0.0,16536.353618494,0.0,0.0,22723.695412554618,2317.172063095412,19315.145021763725,1969.596653471239,0.85,0.8500001725552216,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.943079032887,4632.441516551485,6.166304010638723,5.001074578897786,-3.7012983022898553,8.70237288118764,2.9442572484634155,3.5,0.841216356703833,0.6,0.00023044997082250748,0.9971369017914451,0.00023111166622003822,199.00170024301414,0.0,0.0,0.0,0.03943536517402355,7.796337010353315e-05,0.00015248660071897434,0.0006142230641447894,0.09266912723720122,0.09266912723720122,0.09266912723720122,0.09266914885755712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.8520862802,595.5825364479174,0.0,0.09266912723720122,0.0926691272508573,0.0926691272508573,0.37215246727502743,0.37215246727502743,0.5,9.999081454777047,0.00011654786970893838,0.00011654786970893838,-7.3725914262468e-11,1.4439501683227718e-07,0.00011876899793605844,-7.3725914262468e-11,27515.83793220195,20878.12534486003,0.7587675649312585,1.0228345196620754,0.6355227674873806,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520711033713196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60077944537426,260.60077944537426,-12.54922055462572,244.80861110638853,276.392947784358,127860.06687640652,127857.71135006464,2.355526341894014,0.0,nan,276.392947784358,3.242947784358023,270.07608044876514,-3.0739195512348374,263.75921311317285,-9.39078688682713,257.44234577757726,-15.707654222422718,251.12547844198366,-22.024521558016318,244.80861110638853,-28.34138889361145,1.0,1.0,26381.15544483698,26381.15544483698,275.5871219067969,2.4371219067969037,275.5871219067969,275.5871219067969,77314.5175765634,77314.46100118021,0.0565753831906477,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5871219067969,2.4371219067969037,1.0,0.002,0.12940659337314328,0.004910706147795432,0.00019988870868417342,0.0018001112915827177,0.0999443543420867,0.0999443543420867,0.0,2.668911099068527e-13,1.0,1.0000002407434176,0.0001187690716619727,0.0926691272508573,0.0,2.2267212762000516e-08,0.02860013725954109,0.0,1600128.877444008,266.64256725950275,1.4446874274653965e-07,1.0,1284405.8017152399,2598.5416527018697,,,,,,,,,,,,,,,,,2.0,16536.353618494,1552.05947401584,0.37215246727502743,6.17534620354742,2.9442572484634155
4590.0,-30.0959332724867,5.001073467007641,35.05873238175253,24.096198251377814,4.997644013750837,-26.586575543862217,-40.100494016054995,1.4882862850488616,-6.507428699435707,-6.507428838208681,40.11744436895119,42252.25499961398,25750.133419953603,25750.133419953603,68002.38841956758,77323.82602116484,77314.44911576777,25750.133419953603,103064.58253572138,103064.58253572138,103064.58253572138,130580.41177907426,126062.72271547641,4517.6890635978525,0.0,91532.07253927499,56460.501517410215,38968.41224651641,27515.829243352888,66484.2414898693,20878.119295209148,1552.058971973663,0.0,0.8785730133998387,2.728001806143537,0.0014947054983599872,1.0,1.0,-6.507314687756605,334293.2976400705,1559603.3261634684,4.66537420036065,1559603.3261634684,4.66537420036065,0.7587675846713855,0.09266911524251321,4.028046144702076,101325.0,128388.00612807475,1.26709110415075,1.0,0.0,4.028046144703054,1.284782244836327,1.2850783382812891,3.135197548760664,0.0,16536.350931985497,0.0,0.0,22723.690159226047,2317.17152740498,19315.13516165484,1969.59564801995,0.85,0.849999935147536,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.944316868161,4632.441516551485,6.166301910669504,5.001073467007641,-3.701294730831391,8.702368197839032,2.9442587030273977,3.5,0.8412167722935422,0.6,0.00023044997082250748,0.9971342479043455,0.000231112281327052,199.00167932257526,0.0,0.0,0.0,0.03943536517402355,7.796360047414853e-05,0.00015248637034835896,0.0006142221362013203,0.09266911523002563,0.09266911523002563,0.09266911523002563,0.09266913582554936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.8412149891,595.5825399031338,0.0,0.09266911523002563,0.09266911524251321,0.09266911524251321,0.3721524367999121,0.3721524367999121,0.5,9.999082072387719,0.00011460969204790672,0.00011460969204790672,-7.912603905424476e-11,1.3877297533326782e-07,0.00011415045207741059,-7.912603905424476e-11,27515.829243352888,20878.119295209148,0.7587675846713855,1.0228346882761625,0.6355228555334015,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520709503944027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60079324996525,260.60079324996525,-12.549206750034728,244.8086355582834,276.3929509416449,127859.99495996103,127857.61962320386,2.375336757157929,0.0,nan,276.3929509416449,3.242950941644949,270.0760878649742,-3.0739121350257506,263.7592247883023,-9.3907752116977,257.4423617116296,-15.70763828837039,251.12549863495707,-22.02450136504291,244.8086355582834,-28.341364441716564,1.0,1.0,26381.15544483698,26381.15544483698,275.5871245784502,2.4371245784502094,275.5871245784502,275.5871245784502,77314.50853846435,77314.44911576777,0.05942269657680299,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5871245784502,2.4371245784502094,1.0,0.002,0.12940657197164587,0.004910706974108741,0.00019988867728880797,0.0018001113230001395,0.09994433864440398,0.09994433864440398,0.0,2.8894725154215983e-13,1.0,1.0000002313880625,0.00011415053120344965,0.09266911524251321,0.0,2.140131165703361e-08,0.02748796856097686,0.0,1600128.8821732409,266.64257130056427,1.3885210137232207e-07,1.0,1284405.7879014555,2598.5417086130024,,,,,,,,,,,,,,,,,2.0,16536.350931985497,1552.058971973663,0.3721524367999121,6.17534620354742,2.9442587030273977
4591.0,-30.0959076981131,5.001072347410786,35.058731625649216,24.096196086052828,4.9976445883329665,-26.586552469466934,-40.1004717341624,1.4882893596888738,-6.50742557763715,-6.507425718681326,40.11744294781352,42252.266114980914,25750.13434773036,25750.13434773036,68002.40046271127,77323.81507658902,77314.43736567728,25750.13434773036,103064.57171340764,103064.57171340764,103064.57171340764,130580.39395296773,126062.70516964674,4517.688783320997,0.0,91532.05147277887,56460.50251117917,38968.38773511077,27515.822239560086,66484.20997467086,20878.11440241177,1552.0585721744035,0.0,0.878573035689481,2.72800212327552,0.0014947054983599872,1.0,1.0,-6.507309715505187,334293.33880645357,1559603.2647374696,4.665373442096721,1559603.2647374696,4.665373442096721,0.7587675999881573,0.09266910397850608,4.028046144702076,101325.0,128388.00111722635,1.2670910546975214,1.0,0.0,4.028046144701089,1.2847822304528889,1.285078323894536,3.1351975838599353,0.0,16536.348245240333,0.0,0.0,22723.684929272033,2317.17099409809,19315.13656451081,1969.5957910714474,0.85,0.8500001925140924,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.945555537726,4632.441516551485,6.166300303791816,5.001072347410786,-3.701291861811831,8.702364209222617,2.9442601585720336,3.5,0.8412171881634382,0.6,0.00023044997082250748,0.9971315916521561,0.0002311128969855151,199.00165838343676,0.0,0.0,0.0,0.03943536517402355,7.796379723027264e-05,0.00015248617359223484,0.000614221343658573,0.09266910396363763,0.09266910396363763,0.09266910396363763,0.0926691250785306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.83129045315,595.5825430608379,0.0,0.09266910396363763,0.09266910397850608,0.09266910397850608,0.3721524061480948,0.3721524061480948,0.5,9.99908270551266,0.0001137639135322388,0.0001137639135322388,-6.087930159992538e-11,1.410441541338514e-07,0.0001160031761173741,-6.087930159992538e-11,27515.822239560086,20878.11440241177,0.7587675999881573,1.0228353542686124,0.6355233239753947,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520707977426337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.600806921809,260.600806921809,-12.549193078190967,244.80865998699488,276.39295385662086,127859.89245564856,127857.53996064886,2.352494999666625,0.0,nan,276.39295385662086,3.242953856620886,270.0760950826981,-3.0739049173018884,263.75923630877156,-9.390763691228415,257.442377534847,-15.707622465152951,251.12551876092144,-22.02448123907854,244.80865998699488,-28.341340013005095,1.0,1.0,26381.15544483698,26381.15544483698,275.5871263386028,2.437126338602809,275.5871263386028,275.5871263386028,77314.49452602894,77314.43736567728,0.05716035165823996,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5871263386028,2.437126338602809,1.0,0.002,0.1294065502227702,0.004910707632679565,0.00019988864497594652,0.001800111355127753,0.09994432248797326,0.09994432248797326,0.0,1.0369960098954856e-13,1.0,1.0000002351409278,0.0001160032369966757,0.09266910397850608,0.0,2.1748660842961884e-08,0.027934105634206393,0.0,1600128.8858360874,266.6425744223628,1.4110503343545133e-07,1.0,1284405.7772525423,2598.541751714371,,,,,,,,,,,,,,,,,2.0,16536.348245240333,1552.0585721744035,0.3721524061480948,6.17534620354742,2.9442601585720336
4592.0,-30.09588210054475,5.001071237436374,35.05873086568479,24.096196225751214,4.99764770313199,-26.586529120176444,-40.100445645488776,1.488294722689942,-6.507421534365847,-6.507421670854473,40.11744132408709,42252.261474539926,25750.133190078886,25750.133190078886,68002.39466461881,77323.80302534952,77314.42563313204,25750.133190078886,103064.55882321091,103064.55882321091,103064.55882321091,130580.37240839902,126062.68395795459,4517.688450444434,0.0,91532.0303193014,56460.48876819331,38968.379501231204,27515.81358518811,66484.19308641931,20878.108377719953,1552.058071732874,0.0,0.8785730637749046,2.7280025348828163,0.0014947054983599872,1.0,1.0,-6.507309466385266,334293.39222354407,1559603.1945546593,4.665372486668067,1559603.1945546593,4.665372486668067,0.7587676196846579,0.0926690919186238,4.028046144702076,101325.0,128387.99232040363,1.2670909678796312,1.0,0.0,4.028046144699684,1.2847822053642954,1.2850782988001608,3.135197645082528,0.0,16536.345559804533,0.0,0.0,22723.67967772408,2317.170458589231,19315.126680803427,1969.5947832137813,0.85,0.849999954001198,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.94679065156,4632.441516551485,6.166298202775034,5.001071237436374,-3.701288290743987,8.702359528180361,2.9442616099386614,3.5,0.8412176028396176,0.6,0.00023044997082250748,0.9971289329985151,0.00023111351320386433,199.00163742531188,0.0,0.0,0.0,0.03943536517402355,7.79640276020547e-05,0.00015248594322045278,0.0006142204157104044,0.09266909190540265,0.09266909190540265,0.09266909190540265,0.09266911214304097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.82051363174,595.5825464857589,0.0,0.09266909190540265,0.0926690919186238,0.0926690919186238,0.3721523754230028,0.3721523754230028,0.5,9.999083312217026,0.00011199294942798588,0.00011199294942798588,3.410605131648481e-12,1.3648860885950853e-07,0.00011220446918969174,3.410605131648481e-12,27515.81358518811,20878.108377719953,0.7587676196846579,1.022835526878187,0.6355234156127673,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520706449544178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60082071807784,260.60082071807784,-12.549179281922136,244.80868442383652,276.3929570123168,127859.82124751295,127857.44734279149,2.373904721461206,0.0,nan,276.3929570123168,3.242957012316822,270.07610249462283,-3.073897505377147,263.7592479769263,-9.390752023073674,257.4423934592306,-15.707606540769405,251.12553894153424,-22.024461058465732,244.80868442383652,-28.341315576163453,1.0,1.0,26381.15544483698,26381.15544483698,275.5871290290847,2.4371290290847014,275.5871290290847,275.5871290290847,77314.48542071925,77314.42563313204,0.05978758721903432,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5871290290847,2.4371290290847014,1.0,0.002,0.12940652918603512,0.004910708457890997,0.00019988861414451108,0.001800111386059793,0.09994430707225553,0.09994430707225553,0.0,2.043040216170855e-13,1.0,1.0000002274461046,0.0001122044657790866,0.0926690919186238,0.0,2.1036452910034132e-08,0.027019341359868748,0.0,1600128.8905693346,266.64257846563413,1.3648519825437688e-07,1.0,1284405.7634346164,2598.5418076422743,,,,,,,,,,,,,,,,,2.0,16536.345559804533,1552.058071732874,0.3721523754230028,6.17534620354742,2.9442616099386614
4593.0,-30.09585655755866,5.001070126919,35.05873011368973,24.096195422485494,4.997649736769661,-26.586505928125437,-40.10041959173975,1.4882991072803122,-6.507418017732334,-6.507418167673869,40.11744003414516,42252.256708599714,25750.133257259662,25750.133257259662,68002.38996585937,77323.7914417831,77314.41691102454,25750.133257259662,103064.5501682842,103064.5501682842,103064.5501682842,130580.35697938132,126062.66879315615,4517.688186225177,0.0,91532.00921749322,56460.47448408258,38968.37192601182,27515.80681109713,66484.17873710894,20878.10367455404,1552.0576735921975,0.0,0.8785730876427891,2.728002890868619,0.0014947054983599872,1.0,1.0,-6.507294889093146,334293.43845229625,1559603.1387982585,4.6653716747145015,1559603.1387982585,4.6653716747145015,0.7587676355589871,0.09266908060428578,4.028046144702076,101325.0,128387.98513818758,1.2670908969966699,1.0,0.0,4.028046144702805,1.2847821848527945,1.2850782782839325,3.1351976951358447,0.0,16536.34287568588,0.0,0.0,22723.674439003516,2317.1699243884013,19315.12227375894,1969.5943338203099,0.85,0.8499999560196987,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.9480266474475,4632.441516551485,6.166296393763428,5.001070126919,-3.7012851310960286,8.702355258015029,2.944263062342065,3.5,0.8412180178120187,0.6,0.00023044997082250748,0.9971262800215983,0.00023111412810974735,199.0016165118809,0.0,0.0,0.0,0.03943536517402355,7.79642576660692e-05,0.00015248571315643828,0.0006142194890019378,0.0926690805934089,0.0926690805934089,0.0926690805934089,0.09266910298135328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.8110377112,595.5825495040125,0.0,0.0926690805934089,0.09266908060428578,0.09266908060428578,0.3721523445393868,0.3721523445393868,0.5,9.999083983882757,0.00011298729225472925,0.00011298729225472925,-1.1141310096718371e-11,1.4994151342762052e-07,0.00012327858070193543,-1.1141310096718371e-11,27515.80681109713,20878.10367455404,0.7587676355589871,1.02283567696239,0.6355234810927447,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520704920276626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6008345129005,260.6008345129005,-12.549165487099458,244.80870884807416,276.3929601777236,127859.73546983521,127857.36181406633,2.373655768867846,0.0,nan,276.3929601777236,3.242960177723603,270.0761099117972,-3.073890088202802,263.7592596458662,-9.390740354133754,257.4424093799363,-15.707590620063684,251.12555911400557,-22.02444088599441,244.80870884807416,-28.341291151925816,1.0,1.0,26381.15544483698,26381.15544483698,275.5871315231996,2.437131523199639,275.5871315231996,275.5871315231996,77314.47365034673,77314.41691102454,0.056739322186331265,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5871315231996,2.437131523199639,1.0,0.002,0.1294065060733992,0.004910709192802518,0.00019988857988271973,0.0018001114204351596,0.09994428994135986,0.09994428994135986,0.0,3.1787940335537e-13,1.0,1.0000002498779768,0.00012327859184324552,0.09266908060428578,0.0,2.311266338587709e-08,0.02968603778475329,0.0,1600128.8947110684,266.64258198226764,1.4995265473771724e-07,1.0,1284405.7514761728,2598.5418560439557,,,,,,,,,,,,,,,,,2.0,16536.34287568588,1552.0576735921975,0.3721523445393868,6.17534620354742,2.944263062342065
4594.0,-30.09583099113952,5.0010690189301386,35.058729363746906,24.096194619219773,4.9976518174488795,-26.58648271027947,-40.10039727492256,1.4883035365274053,-6.507414348502209,-6.507414502477645,40.11743858935791,42252.267704631835,25750.132953173666,25750.132953173666,68002.4006578055,77323.77984470213,77314.40647550313,25750.132953173666,103064.5394286768,103064.5394286768,103064.5394286768,130580.33864786343,126062.65073291743,4517.6879149459955,0.0,91531.9881118258,56460.47597150673,38968.34682257675,27515.799219186636,66484.1460417634,20878.09839242983,1552.0572326569863,0.0,0.8785731129763439,2.7280032634548452,0.0014947054983599872,1.0,1.0,-6.5072879198786495,334293.48681946297,1559603.0763503672,4.665370812900819,1559603.0763503672,4.665370812900819,0.7587676529443358,0.09266906901463051,4.028046144702076,101325.0,128387.97790029542,1.2670908255642281,1.0,0.0,4.028046144703568,1.2847821641323864,1.2850782575587494,3.1351977456989495,0.0,16536.340191327017,0.0,0.0,22723.66919932486,2317.169390089874,19315.11782182912,1969.5938798498082,0.85,0.8499999560987708,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.949260929388,4632.441516551485,6.166294498377786,5.0010690189301386,-3.701281849404856,8.702350868334994,2.944264512731718,3.5,0.8412184322090622,0.6,0.00023044997082250748,0.9971236246184751,0.00023111474358125203,199.00159557926838,0.0,0.0,0.0,0.03943536517402355,7.796445473212449e-05,0.000152485516090383,0.0006142186952107735,0.09266906900274023,0.09266906900274023,0.09266906900274023,0.09266909198301763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.8007278871,595.58255278585,0.0,0.09266906900274023,0.09266906901463051,0.09266906901463051,0.37215231379519387,0.37215231379519387,0.5,9.999084673203912,0.00011438518231443595,0.00011438518231443595,5.229594535194337e-12,1.5397546349049662e-07,0.0001265825990230951,5.229594535194337e-12,27515.799219186636,20878.09839242983,0.7587676529443358,1.0228363407885,0.6355239590216019,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452070339427029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6008483129458,260.6008483129458,-12.549151687054177,244.80873326647458,276.3929633594142,127859.65035201138,127857.27579751567,2.374554495719475,0.0,nan,276.3929633594142,3.2429633594142047,270.0761173408286,-3.0738826591713746,263.7592713222406,-9.390728677759398,257.44242530365284,-15.707574696347137,251.12557928506408,-22.0244207149359,244.80873326647458,-28.3412667335254,1.0,1.0,26381.15544483698,26381.15544483698,275.5871339811043,2.437133981104296,275.5871339811043,275.5871339811043,77314.46200923108,77314.40647550313,0.055533727951115,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5871339811043,2.437133981104296,1.0,0.002,0.1294064823412303,0.004910709959432916,0.00019988854473053917,0.0018001114555662803,0.09994427236526958,0.09994427236526958,0.0,2.968194266761426e-13,1.0,1.000000256570605,0.00012658259379350056,0.09266906901463051,0.0,2.373210592961429e-08,0.03048165305371152,0.0,1600128.8990181808,266.64258565149777,1.5397023389596143e-07,1.0,1284405.7389645625,2598.54190668456,,,,,,,,,,,,,,,,,2.0,16536.340191327017,1552.0572326569863,0.37215231379519387,6.17534620354742,2.944264512731718
4595.0,-30.095805401707253,5.001067912880563,35.058728615749054,24.096193781029456,4.997653839904235,-26.586459477547212,-40.10037122117353,1.4883079156811054,-6.507410713337038,-6.50741087076144,40.11743714559371,42252.26310202184,25750.13272054411,25750.13272054411,68002.39582256594,77323.76829285859,77314.39593148106,25750.13272054411,103064.52865202517,103064.52865202517,103064.52865202517,130580.32031174892,126062.6326577003,4517.687654048611,0.0,91531.96701847814,56460.46182738604,38968.339101213445,27515.791659723745,66484.13076093719,20878.09313161135,1552.0567940658104,0.0,0.8785731381247435,2.7280036326433197,0.0014947054983599872,1.0,1.0,-6.5072814535184875,334293.5347446332,1559603.0139459516,4.665369957385901,1559603.0139459516,4.665369957385901,0.7587676702092373,0.09266905749065246,4.028046144702076,101325.0,128387.97071807936,1.2670907546812669,1.0,0.0,4.028046144701858,1.2847821436463203,1.2850782370679619,3.135197795690202,0.0,16536.33750828903,0.0,0.0,22723.663962704693,2317.168856103225,19315.113420249152,1969.5934310135626,0.85,0.8499999582791825,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.950494285118,4632.441516551485,6.166292621472343,5.001067912880563,-3.701278593143743,8.702346506024305,2.9442659620332767,3.5,0.8412188462952219,0.6,0.00023044997082250748,0.9971209668327856,0.00023111535960827239,199.0015746278182,0.0,0.0,0.0,0.03943536517402355,7.796468479730427e-05,0.0001524852860252032,0.0006142177684976131,0.09266905747926028,0.09266905747926028,0.09266905747926028,0.09266908098968026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.7903456374,595.5825560912903,0.0,0.09266905747926028,0.09266905749065246,0.09266905749065246,0.3721522832397261,0.3721522832397261,0.5,9.999085378574073,0.00011608248564698442,0.00011608248564698442,6.764366844436154e-12,1.574243810864573e-07,0.0001294172429311402,6.764366844436154e-12,27515.791659723745,20878.09313161135,0.7587676702092373,1.0228365031512274,0.6355240358628137,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520701866864316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6008621140633,260.6008621140633,-12.54913788593666,244.80875768354403,276.3929665445793,127859.5645811206,127857.18984207978,2.3747390408275657,0.0,nan,276.3929665445793,3.2429665445793034,270.07612477237495,-3.073875227625024,263.75928300016795,-9.390716999832023,257.4424412279609,-15.707558772039079,251.12559945575282,-22.024400544247158,244.80875768354403,-28.341242316455947,1.0,1.0,26381.15544483698,26381.15544483698,275.5871363929765,2.4371363929765266,275.5871363929765,275.5871363929765,77314.45040776594,77314.39593148106,0.05447628487308975,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5871363929765,2.4371363929765266,1.0,0.002,0.12940645807768386,0.004910710722452776,0.00019988850874380127,0.0018001114916209263,0.09994425437190063,0.09994425437190063,0.0,3.6472734554759967e-13,1.0,1.0000002623124948,0.00012941723616677336,0.09266905749065246,0.0,2.426355135248761e-08,0.03116424430399462,0.0,1600128.9032845434,266.64258928666294,1.5741761671961285e-07,1.0,1284405.7265672907,2598.541956862393,,,,,,,,,,,,,,,,,2.0,16536.33750828903,1552.0567940658104,0.3721522832397261,6.17534620354742,2.9442659620332767
4596.0,-30.095779866728694,5.001066808666558,35.05872786918381,24.09619294283914,4.997655841103951,-26.586436295944935,-40.100348939280934,1.4883122702585352,-6.507407087101967,-6.507407246772204,40.117435690934116,42252.27399276433,25750.132500275307,25750.132500275307,68002.40649303963,77323.75673875603,77314.38519943935,25750.132500275307,103064.51769971466,103064.51769971466,103064.51769971466,130580.30175674499,126062.61435685956,4517.687399885429,0.0,91531.9459363158,56460.46319007438,38968.31416249046,27515.78405703032,66484.09821952078,20878.087839221578,1552.0563535951146,0.0,0.8785731632726386,2.728004001059298,0.0014947054983599872,1.0,1.0,-6.507275963432733,334293.5825675102,1559602.951069967,4.665369101888179,1559602.951069967,4.665369101888179,0.7587676875188734,0.092669046010841,4.028046144702076,101325.0,128387.96359153942,1.267090684347786,1.0,0.0,4.028046144699535,1.2847821232752248,1.2850782166921717,3.135197845400898,0.0,16536.33482656429,0.0,0.0,22723.65872886139,2317.168322399738,19315.10904337135,1969.592984696237,0.85,0.8499999614427923,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.951726566957,4632.441516551485,6.166290749113722,5.001066808666558,-3.701275342957701,8.70234215162426,2.9442674100732047,3.5,0.8412192600209156,0.6,0.00023044997082250748,0.9971183147104176,0.00023111597432590996,199.00155372095662,0.0,0.0,0.0,0.03943536517402355,7.796488155595829e-05,0.00015248508926654918,0.0006142169759446753,0.09266904599964168,0.09266904599964168,0.09266904599964168,0.09266906985781942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.77986010443,595.5825594297842,0.0,0.09266904599964168,0.092669046010841,0.092669046010841,0.3721522529061523,0.3721522529061523,0.5,9.999086094438532,0.00011781632167640055,0.00011781632167640055,-1.6370904631912708e-11,1.596702645656478e-07,0.00013128333949907756,-1.6370904631912708e-11,27515.78405703032,20878.087839221578,0.7587676875188734,1.0228371642870995,0.6355245107371915,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45207003380838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6008759091754,260.6008759091754,-12.549124090824591,244.80878208992652,276.39296972842135,127859.47832226769,127857.1046165116,2.3737057561288544,0.0,nan,276.39296972842135,3.2429697284213717,270.07613220072443,-3.073867799275547,263.75929467302626,-9.390705326973716,257.4424571453264,-15.70754285467359,251.125619617627,-22.024380382372982,244.80878208992652,-28.341217910073453,1.0,1.0,26381.15544483698,26381.15544483698,275.58713877536957,2.43713877536959,275.58713877536957,275.58713877536957,77314.43891152996,77314.38519943935,0.05371209060831461,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58713877536957,2.43713877536959,1.0,0.002,0.1294064334643211,0.0049107114854383856,0.00019988847221353212,0.0018001115281830553,0.09994423610676606,0.09994423610676606,0.0,3.965872769073897e-13,1.0,1.0000002660925336,0.0001312833558699822,0.092669046010841,0.0,2.4613415018584608e-08,0.03161361089575957,0.0,1600128.907538754,266.642592912898,1.5968663547027973e-07,1.0,1284405.7141964817,2598.542006933117,,,,,,,,,,,,,,,,,2.0,16536.33482656429,1552.0563535951146,0.3721522529061523,6.17534620354742,2.9442674100732047
4597.0,-30.095754308213117,5.00106570607316,35.058727123726676,24.096192069724225,4.997657806011878,-26.586413096790135,-40.10032288553191,1.4883165945290475,-6.507403475779711,-6.507403636830457,40.117434229777146,42252.26928536496,25750.13230582774,25750.13230582774,68002.4015911927,77323.7452082115,77314.37432439213,25750.13230582774,103064.50663021987,103064.50663021987,103064.50663021987,130580.28306892021,126062.59591776815,4517.687151152057,0.0,91531.92485348045,56460.44893039166,38968.30658120976,27515.77643870034,66484.0830199101,20878.082534681285,1552.055912718904,0.0,0.8785731883693604,2.7280043680649517,0.0014947054983599872,1.0,1.0,-6.507271244343201,334293.6302057492,1559602.8879144602,4.665368248131334,1559602.8879144602,4.665368248131334,0.7587677048181245,0.09266903458598665,4.028046144702076,101325.0,128387.95652067558,1.2670906145637857,1.0,0.0,4.028046144702794,1.284782103045908,1.2850781964581925,3.1351978947656196,0.0,16536.332144601634,0.0,0.0,22723.653494851005,2317.167788679213,19315.10469695562,1969.592541485178,0.85,0.8499999659531978,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.952957751033,4632.441516551485,6.166288884560501,5.00106570607316,-3.7012721036936096,8.70233780976677,2.944268856823448,3.5,0.841219673378128,0.6,0.00023044997082250748,0.997115660151053,0.00023111658961167718,199.00153279482836,0.0,0.0,0.0,0.03943536517402355,7.796511162230216e-05,0.00015248485920020533,0.000614216049226826,0.0926690345743272,0.0926690345743272,0.0926690345743272,0.09266905864843283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.7693127826,595.5825627880542,0.0,0.0926690345743272,0.09266903458598665,0.09266903458598665,0.3721522227988886,0.3721522227988886,0.5,9.99908681660271,0.00011943030813199584,0.00011943030813199584,1.5518253349000588e-11,1.610507638361014e-07,0.00013239248727359154,1.5518253349000588e-11,27515.77643870034,20878.082534681285,0.7587677048181245,1.0228373243988023,0.6355245852260848,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520698812556816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6008896982149,260.6008896982149,-12.54911030178505,244.80880649130037,276.39297290512695,127859.39183960484,127857.01917879669,2.372660808170617,0.0,nan,276.39297290512695,3.242972905126976,270.0761396223636,-3.073860377636379,263.75930633959825,-9.390693660401723,257.4424730568332,-15.707526943166783,251.1256397740671,-22.024360225932867,244.80880649130037,-28.341193508699604,1.0,1.0,26381.15544483698,26381.15544483698,275.5871411271708,2.4371411271708325,275.5871411271708,275.5871411271708,77314.42739982765,77314.37432439213,0.05307543551316485,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5871411271708,2.4371411271708325,1.0,0.002,0.12940640864290806,0.004910712246419121,0.00019988843535614754,0.00180011156494892,0.09994421767807377,0.09994421767807377,0.0,3.050676031235433e-13,1.0,1.0000002683391778,0.0001323924717553382,0.09266903458598665,0.0,2.4821353195326963e-08,0.03188068757229232,0.0,1600128.9117741657,266.64259652422027,1.610352455827524e-07,1.0,1284405.7018734335,2598.5420568105246,,,,,,,,,,,,,,,,,2.0,16536.332144601634,1552.055912718904,0.3721522227988886,6.17534620354742,2.944268856823448
