time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4598.0,-30.09572872656955,5.001064605026201,35.05872637908728,24.09619119660931,4.997659757671448,-26.586389878144985,-40.10029679685829,1.48832090918686,-6.507399872011263,-6.507400033636975,40.11743276245795,42252.26465976169,25750.132120261518,25750.132120261518,68002.3967800232,77323.73370299941,77314.3633398989,25750.132120261518,103064.49546016043,103064.49546016043,103064.49546016043,130580.26425607431,126062.57735027923,4517.686905795087,0.0,91531.90378125799,56460.43473777733,38968.298937200736,27515.768795913882,66484.06773311461,20878.077212177795,1552.0554708276682,0.0,0.8785732134528671,2.7280047343926688,0.0014947054983599872,1.0,1.0,-6.5072671769043495,334293.6777546467,1559602.8244923563,4.665367394824079,1559602.8244923563,4.665367394824079,0.758767722138958,0.09266902320763408,4.028046144702076,101325.0,128387.94944981174,1.2670905447797853,1.0,0.0,4.028046144704777,1.284782082861561,1.285078176269194,3.135197944020604,0.0,16536.32946396167,0.0,0.0,22723.64826347537,2317.167255227358,19315.100360201854,1969.5920992593653,0.85,0.8499999707902445,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.954187784762,4632.441516551485,6.166287023833781,5.001064605026201,-3.7012688698833536,8.702333474909555,2.9442703022222165,3.5,0.8412200863492048,0.6,0.00023044997082250748,0.9971130031972052,0.00023111720545572904,199.00151184976846,0.0,0.0,0.0,0.03943536517402355,7.796534199767464e-05,0.00015248462882483285,0.000614215121264195,0.09266902319643,0.09266902319643,0.09266902319643,0.09266904735401085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.7587230315,595.5825661598196,0.0,0.09266902319643,0.09266902320763408,0.09266902320763408,0.3721521929047496,0.3721521929047496,0.5,9.999087541387036,0.00012081676919706297,0.00012081676919706297,2.55226950685028e-11,1.6162573501787847e-07,0.00013285673264817888,2.55226950685028e-11,27515.768795913882,20878.077212177795,0.758767722138958,1.0228374872157882,0.6355246617787277,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520697285623985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6009034831838,260.6009034831838,-12.549096516816178,244.80883089245094,276.39297607391427,127859.30539667864,127856.93343628007,2.371960398571725,0.0,nan,276.39297607391427,3.242976073914292,270.07614703762397,-3.0738529623760087,263.75931800133077,-9.390681998669208,257.4424889650382,-15.707511034961783,251.12565992874488,-22.024340071255097,244.80883089245094,-28.341169107549035,1.0,1.0,26381.15544483698,26381.15544483698,275.5871434595619,2.4371434595619235,275.5871434595619,275.5871434595619,77314.41595741206,77314.3633398989,0.05261751315265428,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5871434595619,2.4371434595619235,1.0,0.002,0.12940638373453806,0.004910713006941631,0.00019988839836166178,0.0018001116020010068,0.09994419918083089,0.09994419918083089,0.0,3.626686624624842e-13,1.0,1.0000002692795464,0.0001328567071254838,0.09266902320763408,0.0,2.490838714663808e-08,0.03199247416924135,0.0,1600128.9159996025,266.6426001279887,1.6160021232280997e-07,1.0,1284405.6895734984,2598.542106594385,,,,,,,,,,,,,,,,,2.0,16536.32946396167,1552.0554708276682,0.3721521929047496,6.17534620354742,2.9442703022222165
4599.0,-30.095703199685104,5.001063498450777,35.05872563091392,24.09618899635973,4.997660266371961,-26.586366853080197,-40.10027074310926,1.4883239197680413,-6.507396668764159,-6.507396820252976,40.11743117128686,42252.25993001306,25750.132784703783,25750.132784703783,68002.39271471684,77323.7228255765,77314.34943604963,25750.132784703783,103064.48222075342,103064.48222075342,103064.48222075342,130580.24317451875,126062.55653265533,4517.686641863411,0.0,91531.8827745351,56460.419878975685,38968.29210617713,27515.760953765333,66484.05305994247,20878.07172166684,1552.0550288402003,0.0,0.878573236896732,2.728005061228389,0.0014947054983599872,1.0,1.0,-6.507272290317189,334293.7201592429,1559602.7557165038,4.665366597295268,1559602.7557165038,4.665366597295268,0.7587677388514973,0.09266901188038892,4.028046144702076,101325.0,128387.93981784758,1.26709044971969,1.0,0.0,4.028046144699948,1.284782068777799,1.2850781621821863,3.1351979783885975,0.0,16536.32678463699,0.0,0.0,22723.643048360613,2317.166723433651,19315.09284096146,1969.5913325102315,0.85,0.8499998349672606,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.955416651406,4632.441516551485,6.1662853683797625,5.001063498450777,-3.701265932921236,8.702329431372013,2.9442717462498393,3.5,0.8412204989285256,0.6,0.00023044997082250748,0.9971103519383457,0.00023111781998303522,199.0014909495471,0.0,0.0,0.0,0.03943536517402355,7.796557206527489e-05,0.0001524843987572326,0.0006142141945412847,0.09266901186665849,0.09266901186665849,0.09266901186665849,0.09266903453936684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.747748526,595.582569650625,0.0,0.09266901186665849,0.09266901188038892,0.09266901188038892,0.3721521631984937,0.3721521631984937,0.5,9.999088221750377,0.00012040108276778483,0.00012040108276778483,1.4722445484949276e-11,1.5148879128901171e-07,0.00012452993576062,1.4722445484949276e-11,27515.760953765333,20878.07172166684,0.7587677388514973,1.0228376518111106,0.6355247308992751,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520695757309754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.600917128666,260.600917128666,-12.549082871333951,244.8088552708419,276.3929789864879,127859.20224560387,127856.85428646652,2.3479591373522135,0.0,nan,276.3929789864879,3.2429789864879126,270.076154243361,-3.0738457566390025,263.7593295002308,-9.390670499769158,257.4425047571019,-15.707495242898062,251.12568001397256,-22.02431998602742,244.8088552708419,-28.34114472915809,1.0,1.0,26381.15544483698,26381.15544483698,275.58714506440157,2.437145064401591,275.58714506440157,275.58714506440157,77314.40237471636,77314.34943604963,0.052938666733098216,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58714506440157,2.437145064401591,1.0,0.002,0.1294063603873829,0.0049107136898646165,0.0001998883636185533,0.0018001116367604023,0.09994418180927665,0.09994418180927665,0.0,3.7895554749756144e-13,1.0,1.0000002524127256,0.0001245299210381745,0.09266901188038892,0.0,2.3347253232527652e-08,0.029987344631670926,0.0,1600128.9197402336,266.6426033312358,1.5147406884352677e-07,1.0,1284405.678604292,2598.5421509921453,,,,,,,,,,,,,,,,,2.0,16536.32678463699,1552.0550288402003,0.3721521631984937,6.17534620354742,2.9442717462498393
4600.0,-30.095672104526837,5.001062391938797,35.05872487255505,24.09618798354643,4.9976614928793754,-26.58633874479088,-40.10024395594371,1.4883281331365221,-6.507393186260856,-6.507393317200721,40.117429381045405,42252.27465733833,25750.13277608849,25750.13277608849,68002.40743342682,77323.71385863263,77314.3336888088,25750.13277608849,103064.46646489728,103064.46646489728,103064.46646489728,130580.21850703537,126062.53219679403,4517.686310241348,0.0,91531.86171476367,56460.422513441394,38968.26577924697,27515.752042138094,66484.01782138506,20878.065477725773,1552.0545292474146,0.0,0.8785732626657085,2.728005417660199,0.0014947054983599872,1.0,1.0,-6.5072857309274355,334293.7663872705,1559602.6783366075,4.665365720669314,1559602.6783366075,4.665365720669314,0.7587677576739588,0.09266900008871894,4.028046144702076,101325.0,128387.93291401198,1.2670903815841301,1.0,0.0,4.0280461447024924,1.2847820490672937,1.2850781424671385,3.13519802648729,0.0,16536.324105068023,0.0,0.0,22723.637820076063,2317.166190296999,19315.088606015754,1969.5909006659517,0.85,0.8499998441689254,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.956642536902,4632.441516551485,6.166283556154269,5.001062391938797,-3.701262778791312,8.70232517073011,2.9442731867746303,3.5,0.8412209105070373,0.6,0.00023044997082250748,0.9971071223608551,0.0002311185685614902,199.00146549028906,0.0,0.0,0.0,0.03943536517402355,7.796580860996347e-05,0.000152484162212544,0.0006142132417283638,0.0926690000735753,0.0926690000735753,0.0926690000735753,0.0926690195358664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.7362763354,595.5825732935056,0.0,0.0926690000735753,0.09266900008871894,0.09266900008871894,0.37215213347133996,0.37215213347133996,0.5,9.999088805669835,0.00011657541517706704,0.00011657541517706704,7.099743015714921e-11,1.3093983852741076e-07,0.0001075862732591304,7.099743015714921e-11,27515.752042138094,20878.065477725773,0.7587677576739588,1.0228384153334573,0.6355252892635436,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520694232267293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6009312314847,260.6009312314847,-12.54906876851527,244.80888059892996,276.39298186403727,127859.13276974672,127856.70611736605,2.4266523806860025,0.0,nan,276.39298186403727,3.24298186403729,270.0761616110179,-3.0738383889820966,263.75934135799514,-9.390658642004837,257.44252110497473,-15.707478895025247,251.12570085195296,-22.02429914804702,244.80888059892996,-28.341119401070017,1.0,1.0,26381.15544483698,26381.15544483698,275.5871467456464,2.43714674564643,275.5871467456464,275.5871467456464,77314.39275797187,77314.3336888088,0.05906916307867505,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5871467456464,2.43714674564643,1.0,0.002,0.12940634021679645,0.004910714412033178,0.00019988833390119064,0.0018001116664682361,0.09994416695059531,0.09994416695059531,0.0,3.6942671144402084e-13,1.0,1.000000218091351,0.00010758620226170024,0.09266900008871894,0.0,2.0170590635101556e-08,0.02590722091132204,0.0,1600128.9237932516,266.6426068137391,1.308688410972536e-07,1.0,1284405.6666460428,2598.5421993930445,,,,,,,,,,,,,,,,,2.0,16536.324105068023,1552.0545292474146,0.37215213347133996,6.17534620354742,2.9442731867746303
4601.0,-30.095646548848396,5.001061294109359,35.05872411459762,24.096188612189167,4.997664897126876,-26.586315404251085,-40.10021786727009,1.4883337524570461,-6.507389216418915,-6.5073893490233,40.117427875806534,42252.26985256858,25750.13173311749,25750.13173311749,68002.40158568606,77323.70258315386,77314.32343610127,25750.13173311749,103064.45516921877,103064.45516921877,103064.45516921877,130580.19914392664,126062.51315552923,4517.685988397416,0.0,91531.84147117556,56460.40874029672,38968.25858986538,27515.743974707875,66484.00256457325,20878.059870833302,1552.054058639462,0.0,0.8785732898688031,2.7280058210714677,0.0014947054983599872,1.0,1.0,-6.507280331826109,334293.81875149254,1559602.6132751107,4.66536479525662,1559602.6132751107,4.66536479525662,0.7587677763691998,0.09266898839137644,4.028046144702076,101325.0,128387.92845992453,1.2670903376257048,1.0,0.0,4.028046144701669,1.284782022779623,1.2850781161734093,3.1351980906359564,0.0,16536.32153790104,0.0,0.0,22723.63279441663,2317.1656778223582,19315.091944401174,1969.5912410865255,0.85,0.8500001790711492,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.957866868954,4632.441516551485,6.166281498530633,5.001061294109359,-3.701259271814514,8.702320565923873,2.9442746254742675,3.5,0.8412213215640765,0.6,0.00023044997082250748,0.9971044681282983,0.00023111918378531954,199.0014445665023,0.0,0.0,0.0,0.03943536517402355,7.796603898724e-05,0.0001524839318352675,0.0006142123137580634,0.09266898838229844,0.09266898838229844,0.09266898838229844,0.09266900801009917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.7261567476,595.5825765105102,0.0,0.09266898838229844,0.09266898839137644,0.09266898839137644,0.37215210334725357,0.37215210334725357,0.5,9.999089394896567,0.00011363334630232202,0.00011363334630232202,-4.547473508864641e-12,1.326043843619118e-07,0.00010901719718958702,-4.547473508864641e-12,27515.743974707875,20878.059870833302,0.7587677763691998,1.022838562098274,0.6355253628349261,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452069237456211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6009454028752,260.6009454028752,-12.54905459712478,244.80890576702203,276.3929850387268,127859.05796345144,127856.61951204362,2.4384514078193047,0.0,nan,276.3929850387268,3.242985038726829,270.07616918438663,-3.0738308156133485,263.7593533300455,-9.390646669954492,257.44253747570593,-15.707462524294044,251.1257216213643,-22.02427837863567,244.80890576702203,-28.34109423297795,1.0,1.0,26381.15544483698,26381.15544483698,275.58714952768213,2.437149527682152,275.58714952768213,275.58714952768213,77314.38507119248,77314.32343610127,0.06163509120233357,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58714952768213,2.437149527682152,1.0,0.002,0.1294063197781712,0.004910715220514777,0.0001998883039608432,0.0018001116966202013,0.0999441519804216,0.0999441519804216,0.0,5.810443272358246e-13,1.0,1.0000002209900056,0.00010901720173706053,0.09266898839137644,0.0,2.0438876865385672e-08,0.026251808988926068,0.0,1600128.9284495085,266.64261078358106,1.3260893183542066e-07,1.0,1284405.6531004845,2598.5422542185597,,,,,,,,,,,,,,,,,2.0,16536.32153790104,1552.054058639462,0.37215210334725357,6.17534620354742,2.9442746254742675
4602.0,-30.095621047022927,5.001060195438803,35.05872336661625,24.096187843848043,4.997666958806672,-26.586292246440895,-40.10019558537749,1.4883381581680626,-6.507385742203326,-6.507385891255287,40.11742664777718,42252.28062350915,25750.13183583899,25750.13183583899,68002.41245934814,77323.6910244573,77314.31548678673,25750.13183583899,103064.44732262573,103064.44732262573,103064.44732262573,130580.1848248594,126062.49909036908,4517.685734490325,0.0,91531.82042226006,56460.410021082695,38968.23377908596,27515.737502233686,66483.97128131965,20878.055382274622,1552.0536758976127,0.0,0.8785733132558017,2.728006172409051,0.0014947054983599872,1.0,1.0,-6.507263396321946,334293.8643819555,1559602.5601956053,4.665363999662416,1559602.5601956053,4.665363999662416,0.758767791725727,0.0926689773138349,4.028046144702076,101325.0,128387.92127770853,1.267090266742744,1.0,0.0,4.028046144701753,1.2847820021693237,1.2850780955583603,3.1351981409303806,0.0,16536.318860796313,0.0,0.0,22723.627568827163,2317.1651449605283,19315.0875161279,1969.59078952832,0.85,0.8500001796643075,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.95909186033,4632.441516551485,6.166279714288983,5.001060195438803,-3.7012561505819686,8.70231634602077,2.944276064948952,3.5,0.8412217328425576,0.6,0.00023044997082250748,0.9971018194965492,0.0002311197977142043,199.0014236868122,0.0,0.0,0.0,0.03943536517402355,7.796623574905409e-05,0.0001524837350734534,0.0006142115211923967,0.09266897730305848,0.09266897730305848,0.09266897730305848,0.09266899955914822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.7170000904,595.5825794279784,0.0,0.09266897730305848,0.0926689773138349,0.0926689773138349,0.37215207293246183,0.37215207293246183,0.5,9.999090062440063,0.00011415928179303592,0.00011415928179303592,5.263700586510822e-11,1.4905197076586774e-07,0.000122494933350481,5.263700586510822e-11,27515.737502233686,20878.055382274622,0.758767791725727,1.0228392069361105,0.6355258238820188,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452069084780013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6009595034221,260.6009595034221,-12.549040496577902,244.80893078270023,276.3929882241429,127858.9664674388,127856.5402059153,2.426261523471588,0.0,nan,276.3929882241429,3.242988224142948,270.0761767358538,-3.073823264146199,263.75936524756617,-9.390634752433812,257.44255375927935,-15.707446240720628,251.12574227099006,-22.024257729009918,244.80893078270023,-28.341069217299747,1.0,1.0,26381.15544483698,26381.15544483698,275.5871520657893,2.4371520657893484,275.5871520657893,275.5871520657893,77314.37326845185,77314.31548678673,0.05778166512027383,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5871520657893,2.4371520657893484,1.0,0.002,0.1294062968123548,0.004910715945276056,0.00019988826990720434,0.0018001117303163556,0.09994413495360217,0.09994413495360217,0.0,2.2355988588129705e-13,1.0,1.0000002482905472,0.00012249488071347514,0.0926689773138349,0.0,2.296571103830424e-08,0.02949728881399046,0.0,1600128.9325456938,266.64261425779665,1.4899933376000263e-07,1.0,1284405.6412968133,2598.5423019937975,,,,,,,,,,,,,,,,,2.0,16536.318860796313,1552.0536758976127,0.37215207293246183,6.17534620354742,2.944276064948952
4603.0,-30.09559552104926,5.001059099613833,35.058722621250155,24.09618707550692,4.99766906201566,-26.586269062743703,-40.10016949670387,1.4883426036443843,-6.5073820846533295,-6.507382238427101,40.117425227260675,42252.27579371568,25750.13149356637,25750.13149356637,68002.40728728205,77323.67945507153,77314.30538796299,25750.13149356637,103064.43688152936,103064.43688152936,103064.43688152936,130580.16689119436,126062.48142108158,4517.685470112774,0.0,91531.79936979662,56460.39570817473,38968.22629069098,27515.730009665,66483.95630035599,20878.050171316772,1552.0532399112058,0.0,0.8785733384298396,2.728006543721074,0.0014947054983599872,1.0,1.0,-6.507255816767383,334293.91258504114,1559602.4987956341,4.665363143275564,1559602.4987956341,4.665363143275564,0.7587678089581226,0.09266896586892749,4.028046144702076,101325.0,128387.91398414031,1.2670901947608222,1.0,0.0,4.028046144702567,1.2847819813729995,1.2850780747572432,3.135198191678755,0.0,16536.316183464587,0.0,0.0,22723.622342356888,2317.164612008881,19315.08304788566,1969.5903338944145,0.85,0.8500001785314966,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.9603150784515,4632.441516551485,6.166277826105878,5.001059099613833,-3.701252882279245,8.702311981893079,2.9442775023401833,3.5,0.8412221435257666,0.6,0.00023044997082250748,0.997099168364361,0.0002311204122259344,199.00140278735515,0.0,0.0,0.0,0.03943536517402355,7.796646612749761e-05,0.00015248350469500987,0.0006142105932173954,0.09266896585894337,0.09266896585894337,0.09266896585894337,0.09266898879611177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.70681187673,595.5825826714598,0.0,0.09266896585894337,0.09266896586892749,0.09266896586892749,0.3721520426047304,0.3721520426047304,0.5,9.999090750881056,0.00011529501477980375,0.00011529501477980375,-9.663381206337363e-13,1.5377378304037848e-07,0.00012642165972920338,-9.663381206337363e-13,27515.730009665,20878.050171316772,0.7587678089581226,1.022839359620329,0.6355258944403319,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520689324255789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6009735519773,260.6009735519773,-12.549026448022687,244.80895567822554,276.39299142572736,127858.87665660123,127856.45934126257,2.4173153386384545,0.0,nan,276.39299142572736,3.242991425727382,270.07618427622765,-3.073815723772327,263.7593771267277,-9.390622873272264,257.4425699772283,-15.707430022771689,251.1257628277272,-22.02423717227279,244.80895567822554,-28.341044321774433,1.0,1.0,26381.15544483698,26381.15544483698,275.58715455027874,2.4371545502787626,275.58715455027874,275.58715455027874,77314.36165710611,77314.30538796299,0.05626914312597364,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58715455027874,2.4371545502787626,1.0,0.002,0.1294062731106219,0.004910716710320263,0.00019988823479692258,0.001800111765700118,0.09994411739846129,0.09994411739846129,0.0,4.970403429116477e-13,1.0,1.0000002562446837,0.0001264216606955415,0.09266896586892749,0.0,2.3701913399208056e-08,0.030442870983928564,0.0,1600128.9368401947,266.64261791534665,1.537747493784991e-07,1.0,1284405.62882766,2598.542352462585,,,,,,,,,,,,,,,,,2.0,16536.316183464587,1552.0532399112058,0.3721520426047304,6.17534620354742,2.9442775023401833
4604.0,-30.095570048425834,5.001058006006806,35.058721878211195,24.096186272241198,4.997671100493004,-26.586245933535686,-40.10014721481127,1.488346985538745,-6.5073784628986004,-6.507378620551548,40.11742380367701,42252.286463788914,25750.131227494625,25750.131227494625,68002.41769128354,77323.66790333409,77314.29510481253,25750.131227494625,103064.42633230715,103064.42633230715,103064.42633230715,130580.14887567438,126062.46365910952,4517.685216564855,0.0,91531.77833032692,56460.396890522126,38968.20159978311,27515.72254336722,66483.92414315033,20878.044976894507,1552.0528060533466,0.0,0.8785733634265022,2.728006911496368,0.0014947054983599872,1.0,1.0,-6.507249005869312,334293.9603275379,1559602.4372639323,4.665362292922819,1559602.4372639323,4.665362292922819,0.758767826067037,0.09266895448075947,4.028046144702076,101325.0,128387.90680192425,1.267090123877861,1.0,0.0,4.02804614470039,1.2847819608741182,1.2850780542536377,3.1351982417012936,0.0,16536.31350746669,0.0,0.0,22723.61711911243,2317.1640793861748,19315.07415030944,1969.5894265941417,0.85,0.8499999823559724,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.961537468568,4632.441516551485,6.166275957394025,5.001058006006806,-3.701249640390054,8.70230764639686,2.944278938758715,3.5,0.8412225539310614,0.6,0.00023044997082250748,0.9970965227807104,0.0002311210254548144,199.00138193158304,0.0,0.0,0.0,0.03943536517402355,7.79666628903081e-05,0.0001524833079321994,0.0006142098006477152,0.09266895446962774,0.09266895446962774,0.09266895446962774,0.09266897802130764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.69652149157,595.5825859480171,0.0,0.09266895446962774,0.09266895448075947,0.09266895448075947,0.3721520124367938,0.3721520124367938,0.5,9.999091457438064,0.00011685482655821033,0.00011685482655821033,-4.604316927725449e-12,1.576529484736966e-07,0.00012961468223693373,-4.604316927725449e-12,27515.72254336722,20878.044976894507,0.758767826067037,1.0228400108402695,0.6355263623250201,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520687799269094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6009875472587,260.6009875472587,-12.549012452741295,244.8089804656396,276.39299462887544,127858.78669403608,127856.37854540382,2.4081486323089103,0.0,nan,276.39299462887544,3.242994628875465,270.07619179622975,-3.073808203770227,263.75938896358235,-9.390611036417624,257.4425861309367,-15.70741386906326,251.12578329828833,-22.02421670171165,244.8089804656396,-28.341019534360385,1.0,1.0,26381.15544483698,26381.15544483698,275.58715697849067,2.437156978490691,275.58715697849067,275.58715697849067,77314.35012198177,77314.29510481253,0.05501716924482025,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58715697849067,2.437156978490691,1.0,0.002,0.12940624881006443,0.004910717470350691,0.00019988819874732232,0.001800111801587549,0.09994409937366115,0.09994409937366115,0.0,3.3487145348343184e-13,1.0,1.00000026271252,0.00012961468684125066,0.09266895448075947,0.0,2.430054926486203e-08,0.031211761959280635,0.0,1600128.9410914578,266.6426215371014,1.5765755279062432e-07,1.0,1284405.6164776506,2598.5424024491226,,,,,,,,,,,,,,,,,2.0,16536.31350746669,1552.0528060533466,0.3721520124367938,6.17534620354742,2.944278938758715
4605.0,-30.095544551179596,5.0010569144207135,35.05872113689499,24.096185399126284,4.997673107533749,-26.58622278530925,-40.10012116106225,1.4883513416029783,-6.5073748546057,-6.507375014892745,40.11742236730723,42252.281539219555,25750.130984990938,25750.130984990938,68002.4125242105,77323.65637359586,77314.28459068456,25750.130984990938,103064.41557567549,103064.41557567549,103064.41557567549,130580.1306021733,126062.44563205235,4517.684970120961,0.0,91531.75729015743,56460.38245553661,38968.1942606898,27515.71502649781,66483.90928718762,20878.03974540218,1552.0523700592166,0.0,0.8785733884059793,2.7280072780543545,0.0014947054983599872,1.0,1.0,-6.50724328926151,334294.0079097694,1559602.3751798999,4.665361443154728,1559602.3751798999,4.665361443154728,0.7587678432232814,0.09266894313194783,4.028046144702076,101325.0,128387.89967538431,1.26709005354438,1.0,0.0,4.02804614470255,1.2847819404960727,1.285078033870896,3.1351982914289636,0.0,16536.310831250878,0.0,0.0,22723.611895694245,2317.1635467457536,19315.06977193717,1969.588980124423,0.85,0.8499999850638649,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.96275887359,4632.441516551485,6.1662740957816125,5.0010569144207135,-3.701246407869602,8.702303322290316,2.9442803740199515,3.5,0.8412229640057004,0.6,0.00023044997082250748,0.9970938746473357,0.0002311216392779625,199.0013610556553,0.0,0.0,0.0,0.03943536517402355,7.796689296151134e-05,0.00015248307786099616,0.000614208873910292,0.09266894312000432,0.09266894312000432,0.09266894312000432,0.09266896707578068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.68611195777,595.5825892626942,0.0,0.09266894312000432,0.09266894313194783,0.09266894313194783,0.37215198247588627,0.37215198247588627,0.5,9.99909217588468,0.00011852930111899695,0.00011852930111899695,6.258460416574962e-11,1.6028707250370644e-07,0.00013172563126317982,6.258460416574962e-11,27515.71502649781,20878.03974540218,0.7587678432232814,1.022840161676767,0.6355264302630615,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520686277469996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6010014983334,260.6010014983334,-12.548998501666574,244.80900516856678,276.39299782809786,127858.69730726573,127856.29676526035,2.400542005399281,0.0,nan,276.39299782809786,3.2429978280978844,270.07619929619227,-3.0738007038077058,263.75940076428793,-9.390599235712045,257.44260223238143,-15.707397767618545,251.12580370047434,-22.02419629952564,244.80900516856678,-28.340994831433193,1.0,1.0,26381.15544483698,26381.15544483698,275.5871593677639,2.437159367763911,275.5871593677639,275.5871593677639,77314.33847651906,77314.28459068456,0.05388583449530415,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5871593677639,2.437159367763911,1.0,0.002,0.12940622411360372,0.004910718229966675,0.0001998881620811967,0.0018001118381378064,0.09994408104059835,0.09994408104059835,0.0,2.1900320099077497e-13,1.0,1.0000002669883536,0.00013172556867857566,0.09266894313194783,0.0,2.469630139265012e-08,0.03172006791096905,0.0,1600128.9453250587,266.6426251453943,1.602244878995407e-07,1.0,1284405.6041691033,2598.5424522678686,,,,,,,,,,,,,,,,,2.0,16536.310831250878,1552.0523700592166,0.37215198247588627,6.17534620354742,2.9442803740199515
4606.0,-30.095513560653696,5.0010558258505275,35.05872039771348,24.09618532927709,4.9976753389747675,-26.586194670695676,-40.10009060204027,1.4883564489510461,-6.5073711929323395,-6.50737135667939,40.11742094625754,42252.28015627287,25750.130622956964,25750.130622956964,68002.41077922983,77323.64695553611,77314.27444434431,25750.130622956964,103064.40506730127,103064.40506730127,103064.40506730127,130580.11258735377,126062.42785401054,4517.684733343216,0.0,91531.73622848686,56460.36942895757,38968.18533281032,27515.707520052507,66483.89285286283,20878.03452493644,1552.0519332536317,0.0,0.8785734136112381,2.7280076499314907,0.0014947054983599872,1.0,1.0,-6.507236747120942,334294.05618402286,1559602.313756687,4.66536058570588,1559602.313756687,4.66536058570588,0.7587678604928201,0.09266893183346481,4.028046144702076,101325.0,128387.89132397031,1.2670899711223322,1.0,0.0,4.028046144698094,1.2847819166034578,1.2850780099727745,3.135198349733089,0.0,16536.308156377432,0.0,0.0,22723.606666938213,2317.163013561024,19315.069131675322,1969.5889148358842,0.85,0.8500001524748202,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.963979246088,4632.441516551485,6.166272207071526,5.0010558258505275,-3.7012431355273074,8.702298961377835,2.9442818080681583,3.5,0.8412233737337595,0.6,0.00023044997082250748,0.9970906559944249,0.00023112238534887645,199.00133568209847,0.0,0.0,0.0,0.03943536517402355,7.796716281794598e-05,0.0001524828080045615,0.0006142077869161208,0.09266893182410135,0.09266893182410135,0.09266893182410135,0.09266895628629948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.6757003059,595.5825925788126,0.0,0.09266893182410135,0.09266893183346481,0.09266893183346481,0.37215195273500273,0.37215195273500273,0.5,9.9990929101364,0.00012042667179912314,0.00012042667179912314,1.5973000699887052e-11,1.6374707456634496e-07,0.00013460955847222067,1.5973000699887052e-11,27515.707520052507,20878.03452493644,0.7587678604928201,1.0228403882685941,0.6355265665592484,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520684754200186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.601015933028,260.601015933028,-12.548984066971968,244.80903075324744,276.39300111280556,127858.63413522819,127856.15037745406,2.483757774155859,0.0,nan,276.39300111280556,3.2430011128055867,270.07620704089584,-3.0737929591041393,263.7594129689853,-9.390587031014661,257.4426188970732,-15.707381102926774,251.12582482516063,-22.024175174839343,244.80903075324744,-28.340969246752536,1.0,1.0,26381.15544483698,26381.15544483698,275.58716185214126,2.437161852141287,275.58716185214126,275.58716185214126,77314.32935891904,77314.27444434431,0.054914574735448696,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58716185214126,2.437161852141287,1.0,0.002,0.12940619887684598,0.004910719002558742,0.0001998881246020428,0.0018001118759265443,0.0999440623010214,0.0999440623010214,0.0,5.285871566840239e-13,1.0,1.0000002728301702,0.00013460954249921997,0.09266893183346481,0.0,2.523699504129712e-08,0.032414537548281365,0.0,1600128.9496225796,266.64262880706764,1.6373110156564508e-07,1.0,1284405.5916815419,2598.5425028111545,,,,,,,,,,,,,,,,,2.0,16536.308156377432,1552.0519332536317,0.37215195273500273,6.17534620354742,2.9442818080681583
4607.0,-30.09548810844238,5.001054756150367,35.058719671645854,24.096187843848043,4.997680886796849,-26.58617120891717,-40.10006451336665,1.4883639869867662,-6.507366638434746,-6.507366831182512,40.117419846084886,42252.274858940094,25750.128356078985,25750.128356078985,68002.40321501908,77323.63471258566,77314.2713990686,25750.128356078985,103064.39975514759,103064.39975514759,103064.39975514759,130580.10040726197,126062.4158439939,4517.684563268057,0.0,91531.71592780946,56460.35607301067,38968.1776164431,27515.70065211438,66483.87826855748,20878.02981875986,1552.0515059199336,0.0,0.8785734422923954,2.728008109655467,0.0014947054983599872,1.0,1.0,-6.5072083986829625,334294.11590426083,1559602.266204308,4.665359610011699,1559602.266204308,4.665359610011699,0.7587678788457649,0.09266892066091972,4.028046144702076,101325.0,128387.87896387759,1.2670898491377014,1.0,0.0,4.028046144703903,1.2847818813398775,1.2850779747010674,3.1351984357852976,0.0,16536.305592402594,0.0,0.0,22723.601627105836,2317.162499641145,19315.05706179465,1969.5876840505832,0.85,0.8499998098344892,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.965198844355,4632.441516551485,6.166269863361171,5.001054756150367,-3.7012392032625923,8.702293959412959,2.9442832412068536,3.5,0.8412237832019581,0.6,0.00023044997082250748,0.997088012555122,0.00023112299809117153,199.0013148430529,0.0,0.0,0.0,0.03943536517402355,7.796739319892198e-05,0.0001524825776235855,0.0006142068589309186,0.09266892065884737,0.09266892065884737,0.09266892065884737,0.0926689494130873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.6662209013,595.5825956075167,0.0,0.09266892065884737,0.09266892066091972,0.09266892066091972,0.37215192324035173,0.37215192324035173,0.5,9.99909377287074,0.00012639656512192232,0.00012639656512192232,4.871480996371247e-11,1.9274779106126516e-07,0.00015843249957470107,4.871480996371247e-11,27515.70065211438,20878.02981875986,0.7587678788457649,1.0228404988699307,0.6355266262937409,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520682902748427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6010305614174,260.6010305614174,-12.54896943858256,244.80905613289403,276.3930049899375,127858.578280627,127856.0611940362,2.517086590790764,0.0,nan,276.3930049899375,3.2430049899375035,270.07621521853144,-3.0737847814685324,263.7594254471232,-9.390574552876785,257.442635675714,-15.707364324286004,251.12584590430436,-22.02415409569562,244.80905613289403,-28.34094386710595,1.0,1.0,26381.15544483698,26381.15544483698,275.58716602532843,2.4371660253284517,275.58716602532843,275.58716602532843,77314.32343830129,77314.2713990686,0.05203923268709332,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58716602532843,2.4371660253284517,1.0,0.002,0.12940616917350964,0.0049107199508190294,0.00019988808057991685,0.001800111919920016,0.09994404028995843,0.09994404028995843,0.0,4.99932994307839e-13,1.0,1.0000003210861266,0.0001584324508598911,0.09266892066091972,0.0,2.9703381831176325e-08,0.038151189256945044,0.0,1600128.9550031356,266.64263336156523,1.9269907625130145e-07,1.0,1284405.5762331411,2598.5425653384154,,,,,,,,,,,,,,,,,2.0,16536.305592402594,1552.0515059199336,0.37215192324035173,6.17534620354742,2.9442832412068536
4608.0,-30.09546255494641,5.001053670558008,35.05871896070397,24.096184700634353,4.997680284955878,-26.58614827095603,-40.10004223147405,1.4883660009309585,-6.5073639639494445,-6.5073641769866315,40.11741883063407,42252.285972567304,25750.130268417903,25750.130268417903,68002.41624098521,77323.62438005529,77314.2636801955,25750.130268417903,103064.3939486134,103064.3939486134,103064.3939486134,130580.08961253753,126062.40511013889,4517.6845023986425,0.0,91531.69500481692,56460.356597189144,38968.15378625309,27515.695663924133,66483.84945017722,20878.02635235437,1552.051212474327,0.0,0.8785734605206079,2.7280083792315204,0.0014947054983599872,1.0,1.0,-6.507189016754978,334294.15092918393,1559602.2223126632,4.665358989912586,1559602.2223126632,4.665358989912586,0.7587678904199968,0.09266891075703412,4.028046144702076,101325.0,128387.87567898809,1.2670898167183626,1.0,0.0,4.028046144704501,1.2847818719184734,1.285077965277492,3.1351984587759487,0.0,16536.30291850987,0.0,0.0,22723.596432777915,2317.1619699671055,19315.05503753677,1969.5874776337253,0.85,0.849999915051983,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.966421742703,4632.441516551485,6.1662685155576344,5.001053670558008,-3.7012366878042444,8.702290358362252,2.9442846782237226,3.5,0.8412241937782065,0.6,0.00023044997082250748,0.9970853586041053,0.00023112361327332266,199.0012939210847,0.0,0.0,0.0,0.03943536517402355,7.796758996389564e-05,0.00015248238085861185,0.0006142060663525251,0.09266891074759455,0.09266891074759455,0.09266891074759455,0.09266894297221498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.65664915385,595.5825986704106,0.0,0.09266891074759455,0.09266891075703412,0.09266891075703412,0.3721518944648337,0.3721518944648337,0.5,9.999094739737433,0.00013519252956939454,0.00013519252956939454,-3.979039320256561e-13,2.1303719677234767e-07,0.00017516023166308514,-3.979039320256561e-13,27515.695663924133,20878.02635235437,0.7587678904199968,1.0228411381616223,0.6355270689347047,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520681382169827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6010447984317,260.6010447984317,-12.548955201568276,244.80908130637366,276.39300829048625,127858.44931545742,127855.99957218424,2.4497432731675834,0.0,nan,276.39300829048625,3.243008290486273,270.0762228936674,-3.0737771063325567,263.7594374968444,-9.390562503155593,257.44265210002084,-15.70734789997914,251.12586670319783,-22.024133296802148,244.80908130637366,-28.34091869362632,1.0,1.0,26381.15544483698,26381.15544483698,275.5871677865234,2.437167786523446,275.5871677865234,275.5871677865234,77314.30593146083,77314.2636801955,0.04225126533128787,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5871677865234,2.437167786523446,1.0,0.002,0.12940613633402417,0.004910720571296328,0.00019988803094465483,0.0018001119693058503,0.09994401547232741,0.09994401547232741,0.0,2.505049119527758e-13,1.0,1.0000003549701095,0.00017516023206098907,0.09266891075703412,0.0,3.283955263194219e-08,0.04217930422393449,0.0,1600128.9581674542,266.64263603605053,2.130375946762797e-07,1.0,1284405.5671729147,2598.5426020096143,,,,,,,,,,,,,,,,,2.0,16536.30291850987,1552.051212474327,0.3721518944648337,6.17534620354742,2.9442846782237226
4609.0,-30.095437055314857,5.001052592553,35.058718235384454,24.096183792594843,4.997682200383194,-26.586125129744488,-40.100016177725024,1.4883702747389636,-6.507360085681341,-6.507360272755467,40.11741699382892,42252.281061895046,25750.129353715234,25750.129353715234,68002.41041561028,77323.61293184134,77314.2482282132,25750.129353715234,103064.37758192843,103064.37758192843,103064.37758192843,130580.06370366055,126062.379406654,4517.684297006548,0.0,91531.67400828762,56460.34213804225,38968.146522494855,27515.686121732113,66483.83264422696,20878.019680995203,1552.0506729084564,0.0,0.8785734886382741,2.728008776518036,0.0014947054983599872,1.0,1.0,-6.507206476601027,334294.20245075866,1559602.142918574,4.665358033387679,1559602.142918574,4.665358033387679,0.758767911097284,0.09266889921340875,4.028046144702076,101325.0,128387.86871947642,1.2670897480333227,1.0,0.0,4.028046144703692,1.284781851925233,1.285077945279644,3.135198507564602,0.0,16536.300247494626,0.0,0.0,22723.59122019381,2317.1614384314535,19315.055235083666,1969.5874977779024,0.85,0.850000118727665,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.967639043816,4632.441516551485,6.166266499041004,5.001052592553,-3.7012332287993734,8.702285821352373,2.9442861086636114,3.5,0.8412246024753175,0.6,0.00023044997082250748,0.9970827102549675,0.00023112422716023057,199.00127304322254,0.0,0.0,0.0,0.03943536517402355,7.796782003762828e-05,0.00015248215078487922,0.0006142051396049134,0.0926688992012149,0.0926688992012149,0.0926688992012149,0.09266892721749441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.6437151644,595.5826027863828,0.0,0.0926688992012149,0.09266889921340875,0.09266889921340875,0.37215186669035977,0.37215186669035977,0.5,9.999095580162958,0.0001375059189285821,0.0001375059189285821,1.2391865311656147e-11,1.870741357379302e-07,0.00015379615444999217,1.2391865311656147e-11,27515.686121732113,20878.019680995203,0.758767911097284,1.0228413090970498,0.635527155722181,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520679855540546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6010589391762,260.6010589391762,-12.548941060823779,244.8091063247523,276.393011553597,127858.35510700657,127855.92192877714,2.433178229420189,0.0,nan,276.393011553597,3.2430115535970003,270.0762305078315,-3.0737694921684806,263.7594494620617,-9.390550537938282,257.44266841629207,-15.707331583707912,251.1258873705226,-22.024112629477372,244.8091063247523,-28.340893675247685,1.0,1.0,26381.15544483698,26381.15544483698,275.5871699031058,2.4371699031058256,275.5871699031058,275.5871699031058,77314.2951347315,77314.2482282132,0.04690651829878334,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5871699031058,2.4371699031058256,1.0,0.002,0.12940610749982792,0.004910721403345356,0.0001998879880097934,0.0018001120123807,0.0999439940048967,0.0999439940048967,0.0,3.904931933362832e-13,1.0,1.0000003116947855,0.00015379614205812686,0.09266889921340875,0.0,2.8834147856441335e-08,0.037034739647210956,0.0,1600128.9626767419,266.64263991431864,1.8706174387261854e-07,1.0,1284405.55384534,2598.5426559528405,,,,,,,,,,,,,,,,,2.0,16536.300247494626,1552.0506729084564,0.37215186669035977,6.17534620354742,2.9442861086636114
4610.0,-30.095411608675143,5.001051514157596,35.058717508826085,24.096182675007753,4.997683915744986,-26.586102056232615,-40.09999389583243,1.488374363247117,-6.5073566169877495,-6.507356797923784,40.11741550747188,42252.29166056808,25750.129402343166,25750.129402343166,68002.42106291125,77323.6015494013,77314.23643832564,25750.129402343166,103064.3658406688,103064.3658406688,103064.3658406688,130580.04432883313,126062.36020569877,4517.684123134361,0.0,91531.65301775091,56460.34312869354,38968.12209895264,27515.67848816433,66483.80058711697,20878.014357538774,1552.0502344589675,0.0,0.8785735130989815,2.7280091298820577,0.0014947054983599872,1.0,1.0,-6.507208038782835,334294.2483055131,1559602.0786744594,4.665357201267584,1559602.0786744594,4.665357201267584,0.7587679281293863,0.09266888848284811,4.028046144702076,101325.0,128387.8619826691,1.2670896815462038,1.0,0.0,4.028046144701959,1.2847818327988414,1.2850779261488445,3.1351985542379226,0.0,16536.29757625208,0.0,0.0,22723.586009097424,2317.160907047506,19315.046632396083,1969.5866205479022,0.85,0.8499999350746521,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.968856752773,4632.441516551485,6.166264712607656,5.001051514157596,-3.701230094330506,8.702281608488102,2.944287539583031,3.5,0.8412250113094374,0.6,0.00023044997082250748,0.9970800674170386,0.0002311248397728921,199.00125220875185,0.0,0.0,0.0,0.03943536517402355,7.796801680359756e-05,0.00015248195401890992,0.0006142043470225093,0.09266888847278643,0.09266888847278643,0.09266888847278643,0.09266891562241612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.6326007066,595.5826063278497,0.0,0.09266888847278643,0.09266888848284811,0.09266888848284811,0.37215183921896045,0.37215183921896045,0.5,9.999096394687875,0.0001385039998922366,0.0001385039998922366,-1.1937117960769683e-12,1.8093601283908356e-07,0.00014875914092726816,-1.1937117960769683e-12,27515.67848816433,20878.014357538774,0.7587679281293863,1.02284196243872,0.6355276215775727,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520678332129582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6010729781495,260.6010729781495,-12.548927021850488,244.80913120525756,276.39301475103764,127858.25988938003,127855.844222859,2.4156665210349617,0.0,nan,276.39301475103764,3.243014751037663,270.0762380418858,-3.0737619581141757,263.75946133272896,-9.390538667271016,257.44268462357167,-15.707315376428312,251.12590791441528,-22.024092085584698,244.80913120525756,-28.34086879474242,1.0,1.0,26381.15544483698,26381.15544483698,275.5871720139586,2.437172013958616,275.5871720139586,275.5871720139586,77314.28361045076,77314.23643832564,0.047172125123324804,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5871720139586,2.437172013958616,1.0,0.002,0.12940607961004266,0.00491072215277249,0.0001998879463572917,0.001800112053978228,0.09994397317864585,0.09994397317864585,0.0,3.3551937270170917e-13,1.0,1.0000003014917909,0.00014875914212097996,0.09266888848284811,0.0,2.7889794007129725e-08,0.035821805987540103,0.0,1600128.9667342682,266.6426433830122,1.8093720655087964e-07,1.0,1284405.5419836605,2598.542703962894,,,,,,,,,,,,,,,,,2.0,16536.29757625208,1552.0502344589675,0.37215183921896045,6.17534620354742,2.944287539583031
