time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4611.0,-30.095386137037462,5.00105043625683,35.05871678035484,24.096181627269857,4.9976856814330795,-26.586078955191493,-40.0999678420834,1.4883784995273164,-6.507353106768562,-6.507353280400137,40.11741399915944,42252.28666094383,25750.12934284938,25750.12934284938,68002.41600379322,77323.59015284991,77314.22450957062,25750.12934284938,103064.35385242,103064.35385242,103064.35385242,130580.02456879005,126062.3406357439,4517.683933046153,0.0,91531.6320234442,56460.328531295905,38968.11499127588,27515.670716370045,66483.78570764592,20878.0089372947,1552.049788388049,0.0,0.8785735378742049,2.7280094875981797,0.0014947054983599872,1.0,1.0,-6.5072104894749145,334294.2947232053,1559602.0134798333,4.665356358448112,1559602.0134798333,4.665356358448112,0.7587679454556648,0.09266887773257755,4.028046144702076,101325.0,128387.85524586182,1.2670896150590854,1.0,0.0,4.028046144701251,1.2847818134489686,1.2850779067945122,3.1351986014565965,0.0,16536.294904797916,0.0,0.0,22723.5807970651,2317.16037556812,19315.046968175036,1969.5866547878263,0.85,0.850000144812991,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.970072832305,4632.441516551485,6.166262902689971,5.00105043625683,-3.7012269284896964,8.702277364746527,2.9442889685880056,3.5,0.841225419596573,0.6,0.00023044997082250748,0.9970774219904401,0.0002311254529888623,199.0012313538184,0.0,0.0,0.0,0.03943536517402355,7.796824687849514e-05,0.00015248172394401234,0.0006142034202702052,0.09266887772213252,0.09266887772213252,0.09266887772213252,0.09266890375328668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.6215423626,595.5826098499882,0.0,0.09266887772213252,0.09266887773257755,0.09266887773257755,0.3721518118941758,0.3721518118941758,0.5,9.999097175551423,0.0001380934178314419,0.0001380934178314419,-4.8260062612826005e-11,1.7363157667205087e-07,0.00014279092522428982,-4.8260062612826005e-11,27515.670716370045,20878.0089372947,0.7587679454556648,1.0228421152613854,0.635527688611821,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45206768118848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6010869407025,260.6010869407025,-12.54891305929749,244.80915597773253,276.3930179036686,127858.16694514613,127855.76442810924,2.4025170369019433,0.0,nan,276.3930179036686,3.2430179036686013,270.07624551848585,-3.073754481514129,263.7594731332971,-9.390526866702885,257.4427007481094,-15.70729925189056,251.12592836292126,-22.02407163707872,244.80915597773253,-28.340844022267447,1.0,1.0,26381.15544483698,26381.15544483698,275.58717415143764,2.4371741514376595,275.58717415143764,275.58717415143764,77314.27224045948,77314.22450957062,0.0477308888657717,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58717415143764,2.4371741514376595,1.0,0.002,0.12940605283912798,0.00491072290527656,0.00019988790645058635,0.0018001120938417646,0.09994395322529318,0.09994395322529318,0.0,2.9235077900202633e-13,1.0,1.0000002894026092,0.00014279097348435243,0.09266887773257755,0.0,2.6770862143313066e-08,0.03438464337910608,0.0,1600128.9708388553,266.6426468932314,1.736798367346637e-07,1.0,1284405.5299763596,2598.5427525623413,,,,,,,,,,,,,,,,,2.0,16536.294904797916,1552.049788388049,0.3721518118941758,6.17534620354742,2.9442889685880056
4612.0,-30.095360717893843,5.001049358895674,35.058716050421296,24.09618057953196,4.997687455316809,-26.58605590057224,-40.0999455951154,1.4883826379356146,-6.50734959813434,-6.507349765270867,40.117412500025,42252.29715975979,25750.129278120745,25750.129278120745,68002.42643788054,77323.57874204726,77314.21272469177,25750.129278120745,103064.34200281251,103064.34200281251,103064.34200281251,130580.00499618158,126062.32126610687,4517.683730074714,0.0,91531.61103945145,56460.32945692282,38968.090647254045,27515.66299336907,66483.75364062312,20878.003551901675,1552.049344722558,0.0,0.8785735626019674,2.7280098450682084,0.0014947054983599872,1.0,1.0,-6.507212334764802,334294.3411102273,1559601.9486817885,4.665355517243228,1559601.9486817885,4.665355517243228,0.7587679627030253,0.09266886699120196,4.028046144702076,101325.0,128387.84845337844,1.2670895480224864,1.0,0.0,4.028046144703364,1.284781794089141,1.285077887430223,3.1351986486995633,0.0,16536.29223469277,0.0,0.0,22723.575587593314,2317.1598443498356,19315.03831533174,1969.5857724433667,0.85,0.8499999588919195,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.9712875090645,4632.441516551485,6.166261093591116,5.001049358895674,-3.701223765215501,8.702273124111175,2.9442903959448703,3.5,0.84122582741282,0.6,0.00023044997082250748,0.9970747820233045,0.00023112606494256037,199.0012105418689,0.0,0.0,0.0,0.03943536517402355,7.796844333704775e-05,0.00015248152748545974,0.0006142026289260897,0.09266886698041768,0.09266886698041768,0.09266886698041768,0.09266889201440572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.6106730799,595.582613311093,0.0,0.09266886698041768,0.09266886699120196,0.09266886699120196,0.3721517845594742,0.3721517845594742,0.5,9.999097926404819,0.0001366937622151454,0.0001366937622151454,-2.546585164964199e-11,1.6713653394617722e-07,0.0001374305060721781,-2.546585164964199e-11,27515.66299336907,20878.003551901675,0.7587679627030253,1.022842765549409,0.6355281530605795,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520675290146896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60110083670276,260.60110083670276,-12.548899163297222,244.80918065282697,276.3930210205749,127858.07507096295,127855.68400553812,2.3910654248189998,0.0,nan,276.3930210205749,3.243021020574929,270.0762529470297,-3.0737470529703046,263.75948487347875,-9.390515126521223,257.44271679992863,-15.707283200071345,251.1259487263779,-22.024051273622064,244.80918065282697,-28.34081934717301,1.0,1.0,26381.15544483698,26381.15544483698,275.58717630316744,2.437176303167462,275.58717630316744,275.58717630316744,77314.26081959832,77314.21272469177,0.0480949065531604,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58717630316744,2.437176303167462,1.0,0.002,0.12940602707315682,0.004910723653112771,0.00019988786809521807,0.001800112132150132,0.09994393404760904,0.09994393404760904,0.0,2.453501811439107e-13,1.0,1.0000002785444453,0.00013743053153802975,0.09266886699120196,0.0,2.576586881503517e-08,0.03309382408150251,0.0,1600128.9749426402,266.64265040186564,1.6716199979782687e-07,1.0,1284405.5179769932,2598.5428011296726,,,,,,,,,,,,,,,,,2.0,16536.29223469277,1552.049344722558,0.3721517845594742,6.17534620354742,2.9442903959448703
4613.0,-30.09533527367635,5.001048275491081,35.05871531523793,24.09617834435778,4.997687870275373,-26.586032959280935,-40.09991957629097,1.4883855558806482,-6.507346463392878,-6.507346614892968,40.117410888754875,42252.29214612698,25750.13000430743,25750.13000430743,68002.4221504344,77323.567941935,77314.19828645904,25750.13000430743,103064.32829076647,103064.32829076647,103064.32829076647,130579.98339163854,126062.29989818342,4517.683493455109,0.0,91531.59010556231,56460.31430975693,38968.08421756154,27515.655100872074,66483.73931843361,20877.99802157065,1552.0489017790887,0.0,0.8785735857812099,2.7280101655762348,0.0014947054983599872,1.0,1.0,-6.507222067771522,334294.3826839853,1559601.8790382324,4.665354728716914,1559601.8790382324,4.665354728716914,0.7587679793569206,0.09266885622466767,4.028046144702076,101325.0,128387.8389884426,1.2670894546108324,1.0,0.0,4.028046144704078,1.2847817804387454,1.2850778737766815,3.135198682010047,0.0,16536.289564385046,0.0,0.0,22723.570390560213,2317.1593143999444,19315.035382443508,1969.5854733719984,0.85,0.8500000242245086,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.972500795299,4632.441516551485,6.166259475943246,5.001048275491081,-3.7012208801077624,8.702269155598843,2.9442918216680165,3.5,0.8412262347622904,0.6,0.00023044997082250748,0.9970721394596094,0.0002311266775013954,199.00118970939445,0.0,0.0,0.0,0.03943536517402355,7.796867310469565e-05,0.00015248129771781182,0.0006142017034114014,0.09266885621213886,0.09266885621213886,0.09266885621213886,0.09266887889971741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.5995994813,595.5826168331402,0.0,0.09266885621213886,0.09266885622466767,0.09266885622466767,0.3721517571039493,0.3721517571039493,0.5,9.999098607162288,0.0001331288449364365,0.0001331288449364365,5.059064278611913e-12,1.5150010312936502e-07,0.00012454712145881786,5.059064278611913e-12,27515.655100872074,20877.99802157065,0.7587679793569206,1.0228429214055912,0.6355282145571481,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520673771545434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60111455699194,260.60111455699194,-12.548885443008032,244.8092052402228,276.3930238737575,127857.96876296597,127855.60793194643,2.3608310195344613,0.0,nan,276.3930238737575,3.2430238737575223,270.0762601470552,-3.0737398529447546,263.75949642034635,-9.390503579653625,257.4427326936387,-15.707267306361302,251.12596896693125,-22.024031033068724,244.8092052402228,-28.340794759777168,1.0,1.0,26381.15544483698,26381.15544483698,275.5871777831778,2.4371777831778445,275.5871777831778,275.5871777831778,77314.24755782753,77314.19828645904,0.049271368494373746,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5871777831778,2.4371777831778445,1.0,0.002,0.12940600372277958,0.004910724324823377,0.00019988783332125645,0.0018001121670231691,0.09994391666062823,0.09994391666062823,0.0,3.444254430273741e-13,1.0,1.0000002524476581,0.00012454711639975358,0.09266885622466767,0.0,2.3350447199169713e-08,0.029991442978726947,0.0,1600128.9785950412,266.6426535366071,1.514950440650864e-07,1.0,1284405.5072227214,2598.5428446575006,,,,,,,,,,,,,,,,,2.0,16536.289564385046,1552.0489017790887,0.3721517571039493,6.17534620354742,2.9442918216680165
4614.0,-30.0953098041175,5.001047199747623,35.058714573675516,24.096178204659395,4.99769066916132,-26.58600975678913,-40.09989348761735,1.4883906217613072,-6.507342593274302,-6.507342732008079,40.11740923423067,42252.28707646054,25750.129082748612,25750.129082748612,68002.41615920916,77323.55610567745,77314.18554702286,25750.129082748612,103064.31462977147,103064.31462977147,103064.31462977147,130579.96106285756,126062.27786062003,4517.683202237537,0.0,91531.56909098143,56460.30006147443,38968.07669945222,27515.646433086098,66483.72313253832,20877.991977399448,1552.0484045708256,0.0,0.8785736130902987,2.728010560516241,0.0014947054983599872,1.0,1.0,-6.507228682073048,334294.4339237195,1559601.8075242124,4.6653537996988845,1559601.8075242124,4.6653537996988845,0.7587679987156244,0.09266884492302872,4.028046144702076,101325.0,128387.83542517264,1.2670894194440923,1.0,0.0,4.028046144701651,1.284781756740124,1.2850778500725986,3.135198739840792,0.0,16536.28689542694,0.0,0.0,22723.565173494637,2317.158782407309,19315.034783861407,1969.5854123336112,0.85,0.8500001930326924,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.973711001791,4632.441516551485,6.16625746826632,5.001047199747623,-3.7012174411821777,8.702264640929801,2.9442932437724574,3.5,0.841226641077845,0.6,0.00023044997082250748,0.9970694942716051,0.00023112729067180962,199.00116885617618,0.0,0.0,0.0,0.03943536517402355,7.796890348979745e-05,0.00015248106733271004,0.0006142007754095803,0.09266884491280196,0.09266884491280196,0.09266884491280196,0.09266886550902016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.588619787,595.5826203225223,0.0,0.09266884491280196,0.09266884492302872,0.09266884492302872,0.37215172927786566,0.37215172927786566,0.5,9.999099225056556,0.0001279134161222828,0.0001279134161222828,4.263256414560601e-12,1.3873375337425387e-07,0.00011404993500718774,4.263256414560601e-12,27515.646433086098,20877.991977399448,0.7587679987156244,1.0228430803076904,0.6355282930263801,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520672251446314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.601128352542,260.601128352542,-12.548871647457986,244.80922978191526,276.3930269231644,127857.89264035414,127855.51885936175,2.373780992412277,0.0,nan,276.3930269231644,3.24302692316445,270.07626749491965,-3.0737325050803292,263.7595080666678,-9.390491933332157,257.4427486384179,-15.707251361582053,251.12598921016684,-22.02401078983314,244.80922978191526,-28.340770218084714,1.0,1.0,26381.15544483698,26381.15544483698,275.58718019223,2.4371801922300165,275.58718019223,275.58718019223,77314.23845977469,77314.18554702286,0.05291275182389654,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58718019223,2.4371801922300165,1.0,0.002,0.12940598234034287,0.004910725121343079,0.00019988780188802592,0.0018001121985069056,0.09994390094401295,0.09994390094401295,0.0,3.9493148334956985e-13,1.0,1.0000002311844431,0.00011404993074393133,0.09266884492302872,0.0,2.1382403066120224e-08,0.027463675972364314,0.0,1600128.983113657,266.6426574067257,1.387294901178393e-07,1.0,1284405.4939680602,2598.5428983056263,,,,,,,,,,,,,,,,,2.0,16536.28689542694,1552.0484045708256,0.37215172927786566,6.17534620354742,2.9442932437724574
4615.0,-30.0952843874098,5.001046115779046,35.05871383316857,24.096175969485216,4.997691103561278,-26.58598683831237,-40.09987124064935,1.4883935544625542,-6.507339575558774,-6.507339709944847,40.11740778166478,42252.2976480817,25750.13007248892,25750.13007248892,68002.42772057062,77323.54530686323,77314.17304861305,25750.13007248892,103064.30312110197,103064.30312110197,103064.30312110197,130579.94247325619,126062.2595376128,4517.682935643382,0.0,91531.54817735894,56460.30051857213,38968.052954207575,27515.639352154223,66483.6923063618,20877.987023486854,1552.0480033416327,0.0,0.8785736349715987,2.7280108678236585,0.0014947054983599872,1.0,1.0,-6.507229221757086,334294.4738035898,1559601.744738465,4.665353055326866,1559601.744738465,4.665353055326866,0.758768013938673,0.09266883422471343,4.028046144702076,101325.0,128387.82584888455,1.267089324933477,1.0,0.0,4.028046144704304,1.2847817430206983,1.2850778363500108,3.1351987733197286,0.0,16536.28422782465,0.0,0.0,22723.559981492923,2317.1582529704765,19315.022849658144,1969.5841953835557,0.85,0.8499998620545881,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.974921638173,4632.441516551485,6.1662559176451,5.001046115779046,-3.701214654916056,8.702260770695101,2.944294666382332,3.5,0.8412270475378092,0.6,0.00023044997082250748,0.9970668545800918,0.00023112790257134763,199.00114804623416,0.0,0.0,0.0,0.03943536517402355,7.796909994987979e-05,0.00015248087087262768,0.000614199984059303,0.09266883421233525,0.09266883421233525,0.09266883421233525,0.09266885429965138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.57868985727,595.5826234804335,0.0,0.09266883421233525,0.09266883422471343,0.09266883422471343,0.3721517009097668,0.3721517009097668,0.5,9.999099827776378,0.00012333901372585387,0.00012333901372585387,-1.2107648217352107e-11,1.3438608448268496e-07,0.00011048818777226188,-1.2107648217352107e-11,27515.639352154223,20877.987023486854,0.758768013938673,1.0228437284621674,0.6355287467094933,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520670729833562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6011419899109,260.6011419899109,-12.548858010089077,244.80925425558965,276.3930297242276,127857.78801161799,127855.44144862979,2.3465629882038197,0.0,nan,276.3930297242276,3.243029724227597,270.0762746305053,-3.0737253694946958,263.7595195367755,-9.390480463224492,257.44276444304825,-15.70723555695173,251.1260093493192,-22.023990650680787,244.80925425558965,-28.340745744410327,1.0,1.0,26381.15544483698,26381.15544483698,275.5871817683449,2.437181768344942,275.5871817683449,275.5871817683449,77314.22485494813,77314.17304861305,0.05180633507552557,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5871817683449,2.437181768344942,1.0,0.002,0.12940596162576062,0.0049107257580792586,0.00019988777113272402,0.0018001122291708908,0.09994388556636201,0.09994388556636201,0.0,3.0361477221241273e-13,1.0,1.0000002239697654,0.0001104881998799101,0.09266883422471343,0.0,2.07146378140299e-08,0.026605994400204346,0.0,1600128.986645073,266.6426604244412,1.3439819213090232e-07,1.0,1284405.4836519645,2598.5429400599487,,,,,,,,,,,,,,,,,2.0,16536.28422782465,1552.0480033416327,0.3721517009097668,6.17534620354742,2.944294666382332
4616.0,-30.095258945361373,5.001045032030495,35.05871308225593,24.096174432802968,4.997692290968868,-26.585963821729734,-40.099845186900325,1.4883971673353054,-6.507336133743081,-6.5073362465180145,40.11740600040012,42252.29257992805,25750.13004458081,25750.13004458081,68002.42262450885,77323.53418258211,77314.1573415211,25750.13004458081,103064.2873861019,103064.2873861019,103064.2873861019,130579.91788918852,126062.23531041968,4517.682578768839,0.0,91531.52723315939,56460.28563049739,38968.04622518,27515.630503086617,66483.67672826661,20877.980822372752,1552.0475076295336,0.0,0.8785736604916146,2.728011220237187,0.0014947054983599872,1.0,1.0,-6.507243544028142,334294.51950829994,1559601.6677472326,4.665352187170722,1559601.6677472326,4.665352187170722,0.7587680325926286,0.09266882267521304,4.028046144702076,101325.0,128387.81994721865,1.2670892666885631,1.0,0.0,4.02804614470365,1.284781726119373,1.2850778194447905,3.135198814563321,0.0,16536.281560012554,0.0,0.0,22723.554781900166,2317.157722759573,19315.01921828341,1969.5838250863865,0.85,0.8499998967445124,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.976128637034,4632.441516551485,6.166254128704803,5.001045032030495,-3.7012115371521728,8.702256569182667,2.9442960847180575,3.5,0.8412274527765878,0.6,0.00023044997082250748,0.9970642122643318,0.00023112851508244974,199.00112721554876,0.0,0.0,0.0,0.03943536517402355,7.796933002773191e-05,0.00015248064079477556,0.0006141990572950978,0.09266882265929764,0.09266882265929764,0.09266882265929764,0.09266883936496607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.5676619212,595.5826269792826,0.0,0.09266882265929764,0.09266882267521304,0.09266882267521304,0.3721516720530982,0.3721516720530982,0.5,9.999100328551789,0.00011596327146889962,0.00011596327146889962,7.275957614183426e-12,1.1277495559625095e-07,9.270248989423635e-05,7.275957614183426e-12,27515.630503086617,20877.980822372752,0.7587680325926286,1.0228438914780493,0.6355288193915997,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452066921137858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60115556861695,260.60115556861695,-12.548844431383031,244.80927868483496,276.39303245239483,127857.69459611665,127855.35812697913,2.3364691375103748,0.0,nan,276.39303245239483,3.243032452394857,270.07628169888727,-3.073718301112706,263.75953094537425,-9.390469054625726,257.4427801918617,-15.70721980813829,251.12602943834878,-22.023970561651197,244.80927868483496,-28.340721315165013,1.0,1.0,26381.15544483698,26381.15544483698,275.58718341460917,2.437183414609194,275.58718341460917,275.58718341460917,77314.21349306118,77314.1573415211,0.05615154007682577,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58718341460917,2.437183414609194,1.0,0.002,0.1294059442453613,0.004910726460855727,0.00019988774570893895,0.0018001122544305558,0.09994387285446947,0.09994387285446947,0.0,1.3949475255459198e-13,1.0,1.000000187942809,9.270248261827874e-05,0.09266882267521304,0.0,1.7380119937646728e-08,0.02232312114895954,0.0,1600128.9906489255,266.6426638662569,1.1276767963863676e-07,1.0,1284405.4718291026,2598.5429879128815,,,,,,,,,,,,,,,,,2.0,16536.281560012554,1552.0475076295336,0.3721516720530982,6.17534620354742,2.9442960847180575
4617.0,-30.095233477836288,5.001043955815591,35.05871233097927,24.096174572501354,4.997695417186756,-26.58594058833375,-40.0998191331513,1.4884025276168478,-6.507332276648299,-6.507332389167754,40.117404487981794,42252.28748324485,25750.12913966242,25750.12913966242,68002.41662290727,77323.52221970234,77314.1466849001,25750.12913966242,103064.27582456252,103064.27582456252,103064.27582456252,130579.89831605763,126062.21609271948,4517.6822233381545,0.0,91531.50622528333,56460.27148855313,38968.03859636689,27515.622491495113,66483.661087862,20877.97524897826,1552.0470423016081,0.0,0.8785736871220191,2.728011612410001,0.0014947054983599872,1.0,1.0,-6.507239857165985,334294.5704104679,1559601.6023762864,4.665351281240701,1559601.6023762864,4.665351281240701,0.7587680509656467,0.09266881113075506,4.028046144702076,101325.0,128387.811206072,1.267089180420153,1.0,0.0,4.028046144701817,1.2847817010435212,1.2850777943631597,3.135198875754869,0.0,16536.278893555344,0.0,0.0,22723.54956649913,2317.1571909366735,19315.018323792705,1969.583733873719,0.85,0.8500000524684069,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.977334154725,4632.441516551485,6.166252131939455,5.001043955815591,-3.701208120616709,8.7022520764323,2.9442975013135433,3.5,0.8412278575181552,0.6,0.00023044997082250748,0.9970615673102241,0.00023112912820839442,199.0011063640087,0.0,0.0,0.0,0.03943536517402355,7.796956010621207e-05,0.00015248041071629542,0.0006141981305283629,0.09266881111919753,0.09266881111919753,0.09266881111919753,0.09266882771215232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.55794970825,595.582630063456,0.0,0.09266881111919753,0.09266881113075506,0.09266881113075506,0.37215164240256543,0.37215164240256543,0.5,9.999100826078488,0.00010988655503751943,0.00010988655503751943,-4.087041816092096e-11,1.1251944442847162e-07,9.25320017586273e-05,-4.087041816092096e-11,27515.622491495113,20877.97524897826,0.7587680509656467,1.0228440418321452,0.6355288922402456,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520667691410003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6011692778993,260.6011692778993,-12.54883072210066,244.809303099756,276.3930354560384,127857.62443247846,127855.26549542179,2.3589370566695007,0.0,nan,276.3930354560384,3.243035456038399,270.07628898478595,-3.0737110152140303,263.7595425135287,-9.390457486471291,257.4427960422723,-15.7072039577277,251.12604957101456,-22.023950428985415,244.809303099756,-28.340696900243984,1.0,1.0,26381.15544483698,26381.15544483698,275.5871860390888,2.4371860390888287,275.5871860390888,275.5871860390888,77314.20462335405,77314.1466849001,0.057938453945098445,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5871860390888,2.4371860390888287,1.0,0.002,0.12940592689700653,0.004910727235866769,0.000199887720496468,0.0018001122797460245,0.099943860248234,0.099943860248234,0.0,2.424926578981079e-13,1.0,1.00000018759757,9.253204262904546e-05,0.09266881113075506,0.0,1.7348163745658502e-08,0.022282076212681964,0.0,1600128.995170224,266.6426677233517,1.1256031484663254e-07,1.0,1284405.4586617681,2598.5430412075675,,,,,,,,,,,,,,,,,2.0,16536.278893555344,1552.0470423016081,0.37215164240256543,6.17534620354742,2.9442975013135433
4618.0,-30.095207986035135,5.0010428717456925,35.058711583831744,24.09617247702556,4.997695945063368,-26.585917592926613,-40.0997968512587,1.4884055519522352,-6.507329248885242,-6.50732936499174,40.11740310467197,42252.29831216304,25750.13008473299,25750.13008473299,68002.42839689602,77323.51142876802,77314.13529789125,25750.13008473299,103064.26538262423,103064.26538262423,103064.26538262423,130579.88109194336,126062.19919091284,4517.681901030522,0.0,91531.48532700056,56460.27221038485,38968.01457401745,27515.61570931913,66483.63028333658,20877.97051043977,1552.0466552208095,0.0,0.8785737087517419,2.7280119198325186,0.0014947054983599872,1.0,1.0,-6.507233908523858,334294.6103188488,1559601.5425843738,4.665350545427078,1559601.5425843738,4.665350545427078,0.7587680657775981,0.09266880004701816,4.028046144702076,101325.0,128387.80625089971,1.2670891315164048,1.0,0.0,4.028046144702084,1.2847816868954245,1.2850777802118023,3.1351989102798763,0.0,16536.276228456583,0.0,0.0,22723.544378305636,2317.1566618881716,19315.01528396933,1969.5834238980008,0.85,0.8500001127645184,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.978540069092,4632.441516551485,6.166250577596827,5.0010428717456925,-3.7012053357652284,8.702248207510921,2.9442989183754316,3.5,0.8412282623929804,0.6,0.00023044997082250748,0.9970589198424747,0.00023112974192028316,199.00108549259699,0.0,0.0,0.0,0.03943536517402355,7.796975687624108e-05,0.0001524802139462664,0.000614197337929606,0.09266880003285372,0.09266880003285372,0.09266880003285372,0.09266881732490245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.54876049527,595.5826329838868,0.0,0.09266880003285372,0.09266880004701816,0.09266880004701816,0.3721516121086849,0.3721516121086849,0.5,9.999101344623508,0.00010591044059538035,0.00010591044059538035,-1.0629719326971099e-11,1.1610649153226404e-07,9.545646787501028e-05,-1.0629719326971099e-11,27515.61570931913,20877.97051043977,0.7587680657775981,1.0228446928527626,0.635529349587174,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520666169919705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6011828600098,260.6011828600098,-12.548817139990149,244.80932748352848,276.3930382364874,127857.52253861168,127855.18548377375,2.3370548379230205,0.0,nan,276.3930382364874,3.2430382364874504,270.07629608589883,-3.073703914101145,263.75955393530717,-9.39044606469281,257.4428117847154,-15.707188215284589,251.12606963412202,-22.02393036587796,244.80932748352848,-28.3406725164715,1.0,1.0,26381.15544483698,26381.15544483698,275.58718774589516,2.437187745895187,275.58718774589516,275.58718774589516,77314.19105067861,77314.13529789125,0.05575278736068867,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58718774589516,2.437187745895187,1.0,0.002,0.12940590900040597,0.004910727861095428,0.00019988769409486624,0.001800112306046767,0.09994384704743312,0.09994384704743312,0.0,1.416332329196024e-13,1.0,1.0000001935213472,9.54564785047296e-05,0.09266880004701816,0.0,1.7896443377936465e-08,0.022986289380499434,0.0,1600128.9987246934,266.64267075111474,1.1611712125159102e-07,1.0,1284405.4483382972,2598.5430829917354,,,,,,,,,,,,,,,,,2.0,16536.276228456583,1552.0466552208095,0.3721516121086849,6.17534620354742,2.9442989183754316
4619.0,-30.09518254543246,5.001041818534142,35.05871084584522,24.096176458429568,4.997703339842997,-26.58589395690239,-40.099770727660484,1.4884147509524561,-6.507324099578057,-6.507324243017617,40.11740187433369,42252.29286195377,25750.126375205986,25750.126375205986,68002.41923715976,77323.49758354315,77314.13245236492,25750.126375205986,103064.25882757091,103064.25882757091,103064.25882757091,130579.86662962081,126062.1850435827,4517.6815860381175,0.0,91531.46417707394,56460.259454025254,38968.005247831876,27515.60780204989,66483.61304988177,20877.96509178833,1552.0461643236658,0.0,0.8785737411569423,2.728012440224596,0.0014947054983599872,1.0,1.0,-6.507206351556704,334294.67791068123,1559601.4894039938,4.665349443046464,1559601.4894039938,4.665349443046464,0.758768086897682,0.09266878803967064,4.028046144702076,101325.0,128387.7959508224,1.2670890298625452,1.0,0.0,4.028046144701634,1.2847816438617248,1.285077737168185,3.135199015293214,0.0,16536.273564693074,0.0,0.0,22723.539127639222,2317.1561264692045,19315.010531101354,1969.5829392403477,0.85,0.8500001000111823,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.979742440289,4632.441516551485,6.16624791387483,5.001041818534142,-3.7012009593452166,8.70224277787936,2.9443003312740377,3.5,0.8412286660782965,0.6,0.00023044997082250748,0.9970562776995551,0.00023113035440106765,199.0010646631084,0.0,0.0,0.0,0.03943536517402355,7.79699875727222e-05,0.00015247998324978526,0.0006141964086735346,0.09266878803943909,0.09266878803943909,0.09266878803943909,0.09266880911002819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.5397624435,595.58263584966,0.0,0.09266878803943909,0.09266878803967064,0.09266878803967064,0.37215158138913795,0.37215158138913795,0.5,9.999101976952854,0.00010646037208061898,0.00010646037208061898,3.8198777474462986e-11,1.4343953580464586e-07,0.00011789146088858615,3.8198777474462986e-11,27515.60780204989,20877.96509178833,0.758768086897682,1.0228448202136435,0.6355294323467715,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520664646979418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60119695768066,260.60119695768066,-12.54880304231932,244.8093518953995,276.3930420199585,127857.50114689025,127855.07538035631,2.4257665339186216,0.0,nan,276.3930420199585,3.243042019958523,270.0763039950499,-3.0736960049500794,263.7595659701385,-9.390434029861467,257.4428279452247,-15.707172054775299,251.12608992031272,-22.023910079687255,244.8093518953995,-28.34064810460049,1.0,1.0,26381.15544483698,26381.15544483698,275.5871925386687,2.4371925386687394,275.5871925386687,275.5871925386687,77314.18815440356,77314.13245236492,0.05570203863317147,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5871925386687,2.4371925386687394,1.0,0.002,0.1294058868978775,0.004910728887331246,0.0001998876620584414,0.0018001123386055086,0.09994383102922069,0.09994383102922069,0.0,6.639497979188391e-13,1.0,1.0000002389658507,0.00011789142268980868,0.09266878803967064,0.0,2.2102606515190316e-08,0.028388707844132756,0.0,1600129.004800124,266.6426759004219,1.434013370271714e-07,1.0,1284405.4308536972,2598.5431537605255,,,,,,,,,,,,,,,,,2.0,16536.273564693074,1552.0461643236658,0.37215158138913795,6.17534620354742,2.9443003312740377
4620.0,-30.0951516980902,5.001040744341052,35.05871013368209,24.096173524763458,4.997702404310792,-26.585866287854607,-40.099744010344125,1.4884169940434022,-6.507321721525557,-6.507321904908856,40.11740114381163,42252.30685260738,25750.128901328153,25750.128901328153,68002.43575393553,77323.48959645347,77314.12793474837,25750.128901328153,103064.25683607651,103064.25683607651,103064.25683607651,130579.86115017615,126062.17967650948,4517.681473666667,0.0,91531.44332077452,56460.26057679966,38967.98082663873,27515.604314099633,66483.58514073837,20877.962686717823,1552.0459497459271,0.0,0.8785737565906666,2.728012677399708,0.0014947054983599872,1.0,1.0,-6.507171094297576,334294.708763966,1559601.4578292007,4.665348918012285,1559601.4578292007,4.665348918012285,0.7587680956736055,0.09266877825583833,4.028046144702076,101325.0,128387.79227620027,1.2670889935968446,1.0,0.0,4.028046144702451,1.2847816333683566,1.2850777266723985,3.1351990408997423,0.0,16536.27090075361,0.0,0.0,22723.53394986849,2317.155598483528,19315.008276523244,1969.5827093373623,0.85,0.8500001944739333,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.9809511955555,4632.441516551485,6.166246733945484,5.001040744341052,-3.701198689072054,8.702239433413105,2.9443017516747965,3.5,0.8412290719070847,0.6,0.00023044997082250748,0.9970530740478736,0.0002311310970507498,199.00103940685867,0.0,0.0,0.0,0.03943536517402355,7.79702235129577e-05,0.0001524797473095498,0.0006141954582953787,0.09266877824745773,0.09266877824745773,0.09266877824745773,0.09266880598270318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.5322177392,595.5826382673459,0.0,0.09266877824745773,0.09266877825583833,0.09266877825583833,0.3721515507902173,0.3721515507902173,0.5,9.999102809158027,0.00011448757442167334,0.00011448757442167334,-4.831690603168681e-11,1.8338329255129793e-07,0.00015081061127375506,-4.831690603168681e-11,27515.604314099633,20877.962686717823,0.7587680956736055,1.0228454980275494,0.6355299095733771,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520663127098168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60121121139406,260.60121121139406,-12.548788788605918,244.80937718842026,276.3930452343646,127857.39877520435,127854.94615864358,2.4526165607675643,0.0,nan,276.3930452343646,3.2430452343646152,270.07631162517873,-3.073688374821245,263.75957801598975,-9.390421984010231,257.4428444068002,-15.707155593199786,251.12611079761078,-22.0238892023892,244.80937718842026,-28.34062281157972,1.0,1.0,26381.15544483698,26381.15544483698,275.5871943541318,2.4371943541318046,275.5871943541318,275.5871943541318,77314.17120185064,77314.12793474837,0.0432671022717841,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5871943541318,2.4371943541318046,1.0,0.002,0.12940585862357804,0.0049107294305040065,0.00019988761934493758,0.0018001123808618485,0.09994380967246878,0.09994380967246878,0.0,2.0678597723033931e-13,1.0,1.0000003056474525,0.0001508106595906611,0.09266877825583833,0.0,2.8274392669123e-08,0.03631578327265075,0.0,1600129.007645087,266.6426782784744,1.8343160945732961e-07,1.0,1284405.422872596,2598.5431860639787,,,,,,,,,,,,,,,,,2.0,16536.27090075361,1552.0459497459271,0.3721515507902173,6.17534620354742,2.9443017516747965
4621.0,-30.09512630103715,5.001039679722626,35.05870940657918,24.09617289612072,4.997704403964905,-26.58584323053697,-40.0997179915197,1.4884213333884495,-6.50731777835216,-6.5073179382394075,40.11739928832806,42252.30157751894,25750.1277471003,25750.1277471003,68002.42932461924,77323.47897453356,77314.11254123162,25750.1277471003,103064.24028833192,103064.24028833192,103064.24028833192,130579.83491538595,126062.15373025792,4517.68118512802,0.0,91531.42322620805,56460.24582888447,38967.974885915086,27515.594627054026,66483.56951296912,20877.955915113707,1552.0454017478191,0.0,0.8785737851176014,2.7280130810127057,0.0014947054983599872,1.0,1.0,-6.507186536796553,334294.7611107828,1559601.377629932,4.665347947565029,1559601.377629932,4.665347947565029,0.7587681167022999,0.09266876616251629,4.028046144702076,101325.0,128387.78514966033,1.2670889232633638,1.0,0.0,4.028046144701666,1.2847816130685357,1.2850777063678993,3.1351990904365494,0.0,16536.268345977187,0.0,0.0,22723.52896120507,2317.155089781431,19314.999421714216,1969.5818063981296,0.85,0.8499999914049401,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.982153070472,4632.441516551485,6.166244682862693,5.001039679722626,-3.701195189351674,8.7022348690743,2.944303163990771,3.5,0.8412294754259345,0.6,0.00023044997082250748,0.9970504364444733,0.00023113170848638553,199.0010186130359,0.0,0.0,0.0,0.03943536517402355,7.797045328545558e-05,0.0001524795175370519,0.0006141945327611545,0.0926687661480856,0.0926687661480856,0.0926687661480856,0.09266878998248092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.5197994962,595.5826422146823,0.0,0.0926687661480856,0.09266876616251629,0.09266876616251629,0.37215152109522676,0.37215152109522676,0.5,9.999103523871172,0.00011644054757198319,0.00011644054757198319,5.678657544194721e-11,1.5988723589543952e-07,0.00013140144284307098,5.678657544194721e-11,27515.594627054026,20877.955915113707,0.7587681167022999,1.0228456417544463,0.6355299796181473,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520661284206047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60122536413274,260.60122536413274,-12.548774635867233,244.8094022876524,276.3930484406102,127857.30484260929,127854.86960058156,2.4352420277248132,0.0,nan,276.3930484406102,3.2430484406102096,270.07631921002127,-3.0736807899787095,263.75958997943,-9.39041002056996,257.44286074883706,-15.707139251162914,251.12613151824527,-22.023868481754704,244.8094022876524,-28.340597712347574,1.0,1.0,26381.15544483698,26381.15544483698,275.58719653991636,2.4371965399163855,275.58719653991636,275.58719653991636,77314.16115543478,77314.11254123162,0.048614203158649616,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58719653991636,2.4371965399163855,1.0,0.002,0.12940583398786612,0.004910730256029639,0.0001998875829209769,0.0018001124173499304,0.09994379146048844,0.09994379146048844,0.0,2.70907428434608e-13,1.0,1.0000002663318075,0.00013140138605649554,0.09266876616251629,0.0,2.463548683756887e-08,0.031641952555689995,0.0,1600129.0122338536,266.6426822216478,1.5983044931999757e-07,1.0,1284405.4093315636,2598.5432408711945,,,,,,,,,,,,,,,,,2.0,16536.268345977187,1552.0454017478191,0.37215152109522676,6.17534620354742,2.944303163990771
4622.0,-30.095100955596443,5.001038608481029,35.05870867566208,24.09617066094654,4.997704806492724,-26.58582037938632,-40.09969193777067,1.4884242302847246,-6.507314697595348,-6.507314847107065,40.1173977241714,42252.29621866913,25750.128544926545,25750.128544926545,68002.42476359567,77323.4681970273,77314.09861674605,25750.128544926545,103064.22716167259,103064.22716167259,103064.22716167259,130579.81413682475,126062.13321111749,4517.680925707262,0.0,91531.40234981604,56460.23037146662,38967.968864832685,27515.586975152157,66483.55583998484,20877.950554753337,1552.0449716015316,0.0,0.8785738077967359,2.7280133954194863,0.0014947054983599872,1.0,1.0,-6.507191943323846,334294.8019017993,1559601.3100214105,4.665347176051966,1559601.3100214105,4.665347176051966,0.7587681328988943,0.09266875499990962,4.028046144702076,101325.0,128387.77568472445,1.2670888298517093,1.0,0.0,4.028046144700713,1.2847815995166114,1.2850776928128518,3.1351991235067467,0.0,16536.26568304155,0.0,0.0,22723.523778446168,2317.154561287103,19314.99650998249,1969.5815094841248,0.85,0.8500000571347676,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.9833558795835,4632.441516551485,6.166243097849422,5.001038608481029,-3.7011923527082566,8.702230961189287,2.9443045774047816,3.5,0.841229879258509,0.6,0.00023044997082250748,0.9970478042087711,0.0002311323186809343,199.0009978614751,0.0,0.0,0.0,0.03943536517402355,7.797068336700005e-05,0.00015247928745550744,0.0006141936059820763,0.09266875498679145,0.09266875498679145,0.09266875498679145,0.09266877737180969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.508996414,595.5826456510663,0.0,0.09266875498679145,0.09266875499990962,0.09266875499990962,0.37215149166021905,0.37215149166021905,0.5,9.999104195773574,0.00011661893023529046,0.00011661893023529046,1.4779288903810084e-11,1.4951172033761395e-07,0.00012290378322177276,1.4779288903810084e-11,27515.586975152157,20877.950554753337,0.7587681328988943,1.0228457835087297,0.6355300297168757,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520659766927253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6012392843707,260.6012392843707,-12.548760715629271,244.8094272048961,276.3930513638418,127857.19396335931,127854.79872742337,2.395235935963484,0.0,nan,276.3930513638418,3.2430513638418006,270.0763265320573,-3.073673467942683,263.7596017002672,-9.390398299732794,257.44287686847554,-15.70712313152444,251.12615203668653,-22.023847963313443,244.8094272048961,-28.340572795103867,1.0,1.0,26381.15544483698,26381.15544483698,275.5871980201169,2.4371980201169094,275.5871980201169,275.5871980201169,77314.14789298539,77314.09861674605,0.049276239340542816,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5871980201169,2.4371980201169094,1.0,0.002,0.1294058109457421,0.0049107309158609985,0.00019988754859878607,0.0018001124518476927,0.09994377429939304,0.09994377429939304,0.0,4.4647879143822067e-13,1.0,1.000000249118937,0.00012290376844248385,0.09266875499990962,0.0,2.3042328323454136e-08,0.02959569089910068,0.0,1600129.0158305913,266.64268530240463,1.4949694104871014e-07,1.0,1284405.3987797778,2598.5432835794663,,,,,,,,,,,,,,,,,2.0,16536.26568304155,1552.0449716015316,0.37215149166021905,6.17534620354742,2.9443045774047816
4623.0,-30.09507550483876,5.001037565242876,35.058707950770604,24.09617422325539,4.997711753375588,-26.585796779016963,-40.099665814172454,1.4884330272086197,-6.5073097099135,-6.507309879030747,40.11739643584579,42252.29083120714,25750.125178721537,25750.125178721537,68002.41600992868,77323.45455897854,77314.09434054501,25750.125178721537,103064.21951926654,103064.21951926654,103064.21951926654,130579.79844718661,126062.11776738394,4517.680679802666,0.0,91531.3812215539,56460.21749238484,38967.959699076724,27515.578927920065,66483.53862699679,20877.945026127498,1552.0444776596428,0.0,0.8785738395888429,2.72801390026318,0.0014947054983599872,1.0,1.0,-6.507170861557881,334294.86746228277,1559601.2543359518,4.665346094528106,1559601.2543359518,4.665346094528106,0.758768153881823,0.0926687433289911,4.028046144702076,101325.0,128387.76599708422,1.267088734242134,1.0,0.0,4.028046144700706,1.2847815583638644,1.2850776516506206,3.1351992239300874,0.0,16536.26301991851,0.0,0.0,22723.51853315816,2317.1540264165806,19314.98766800839,1969.5806078536903,0.85,0.8499998642298269,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.984555478206,4632.441516551485,6.1662405204400486,5.001037565242876,-3.7011880919851237,8.702225657227999,2.944305987046437,3.5,0.8412302820132677,0.6,0.00023044997082250748,0.9970451610429771,0.000231132931412496,199.0009770236905,0.0,0.0,0.0,0.03943536517402355,7.797091406601556e-05,0.00015247905675649194,0.0006141926767157964,0.09266874332748136,0.09266874332748136,0.09266874332748136,0.09266876838226812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.4991432356,595.5826487920838,0.0,0.09266874332748136,0.0926687433289911,0.0926687433289911,0.37215146226835366,0.37215146226835366,0.5,9.999104947313011,0.00011930782483204894,0.00011930782483204894,2.575006874394603e-11,1.6911724287638208e-07,0.0001390174728612692,2.575006874394603e-11,27515.578927920065,20877.945026127498,0.758768153881823,1.0228459166629726,0.6355301132248978,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452065825273222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6012536188966,260.6012536188966,-12.548746381103399,244.80945205092561,276.39305518686393,127857.1621898845,127854.69566805688,2.4665218276317393,0.0,nan,276.39305518686393,3.2430551868639554,270.0763345596811,-3.073665440318905,263.759613932492,-9.390386067507961,257.44289330530233,-15.707106694697643,251.12617267811464,-22.023827321885335,244.80945205092561,-28.340547949074363,1.0,1.0,26381.15544483698,26381.15544483698,275.58720249347704,2.4372024934770593,275.58720249347704,275.58720249347704,77314.14464088492,77314.09434054501,0.05030033990624361,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58720249347704,2.4372024934770593,1.0,0.002,0.12940578488227386,0.004910731929488799,0.000199887510380822,0.0018001124901117454,0.09994375519041099,0.09994375519041099,0.0,4.925673584288415e-13,1.0,1.0000002817590095,0.00013901744711120045,0.0926687433289911,0.0,2.6063361791927792e-08,0.03347592215389079,0.0,1600129.021705558,266.6426902900865,1.6909149280763813e-07,1.0,1284405.3818206512,2598.543352221417,,,,,,,,,,,,,,,,,2.0,16536.26301991851,1552.0444776596428,0.37215146226835366,6.17534620354742,2.944305987046437
