time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4624.0,-30.095050107215695,5.0010364973957575,35.058707246059846,24.096170102152996,4.997710063225971,-26.585774090168787,-40.09964360212905,1.4884340461808572,-6.5073075460995256,-6.507307742215924,40.11739556871035,42252.30146497748,25750.128140100845,25750.128140100845,68002.42960507833,77323.44475197398,77314.0871956043,25750.128140100845,103064.21533570514,103064.21533570514,103064.21533570514,130579.79033799528,126062.10973115284,4517.680606842428,0.0,91531.36044619695,56460.21715920781,38967.93698554349,27515.575002290137,66483.51198783363,20877.94229357445,1552.0442470357073,0.0,0.8785738544525452,2.728014117153423,0.0014947054983599872,1.0,1.0,-6.507146513701969,334294.8956602668,1559601.2168555195,4.6653455888853665,1559601.2168555195,4.6653455888853665,0.7587681628254822,0.09266873383622792,4.028046144702076,101325.0,128387.7595943335,1.2670886710518974,1.0,0.0,4.028046144704659,1.2847815535970268,1.2850776468826846,3.135199235562404,0.0,16536.26035975017,0.0,0.0,22723.513375482155,2317.153500479996,19314.982150576187,1969.580045232183,0.85,0.8499998143516112,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.985760746188,4632.441516551485,6.166239449892107,5.0010364973957575,-3.701185974583798,8.702222471979555,2.944307403350396,3.5,0.8412306866715417,0.6,0.00023044997082250748,0.997042523402966,0.0002311335428663242,199.00095622941407,0.0,0.0,0.0,0.03943536517402355,7.79711102223592e-05,0.00015247886060014827,0.0006141918865889925,0.09266873382630073,0.09266873382630073,0.09266873382630073,0.09266876354766003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.49065121275,595.582651511133,0.0,0.09266873382630073,0.09266873383622792,0.09266873383622792,0.3721514332367078,0.3721514332367078,0.5,9.999105838985738,0.00012692171054595747,0.00012692171054595747,1.7564616427989677e-11,1.961163889063755e-07,0.0001612285139458436,1.7564616427989677e-11,27515.575002290137,20877.94229357445,0.7587681628254822,1.0228465309943715,0.635530527820335,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520656732245627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6012675023699,260.6012675023699,-12.548732497630056,244.8094767509925,276.3930582537441,127857.0246931767,127854.63578333044,2.388909846268992,0.0,nan,276.3930582537441,3.2430582537440955,270.07634195319775,-3.0736580468022225,263.759625652647,-9.390374347352974,257.4429093520942,-15.707090647905773,251.1261930515441,-22.02380694845587,244.8094767509925,-28.340523249007475,1.0,1.0,26381.15544483698,26381.15544483698,275.58720380368953,2.437203803689556,275.58720380368953,275.58720380368953,77314.12525319323,77314.0871956043,0.038057588928495534,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58720380368953,2.437203803689556,1.0,0.002,0.12940575465474694,0.004910732444582168,0.00019988746456758025,0.0018001125355741803,0.09994373228379012,0.09994373228379012,0.0,1.417603014142177e-13,1.0,1.000000326749981,0.00016122849638122716,0.09266873383622792,0.0,3.022754597226506e-08,0.03882442250552174,0.0,1600129.0242807586,266.64269245390045,1.9609882428994752e-07,1.0,1284405.3745264218,2598.5433817447492,,,,,,,,,,,,,,,,,2.0,16536.26035975017,1552.0442470357073,0.3721514332367078,6.17534620354742,2.944307403350396
4625.0,-30.095024684073742,5.001035433151861,35.05870651737067,24.096168111450993,4.997710746432543,-26.58575114102356,-40.09962135516105,1.488437203383071,-6.507303960032857,-6.507304112246665,40.11739346740547,42252.312043983264,25750.12770302857,25750.12770302857,68002.43974701184,77323.43390053172,77314.06729202632,25750.12770302857,103064.19499505489,103064.19499505489,103064.19499505489,130579.7595401703,126062.07923099179,4517.680309178506,0.0,91531.3395783522,56460.21772180662,38967.91317393953,27515.564545115416,66483.47771905495,20877.934945961613,1552.0436705548839,0.0,0.8785738820909612,2.7280144868020617,0.0014947054983599872,1.0,1.0,-6.5071790545825365,334294.94356357754,1559601.1260299187,4.665344648664443,1559601.1260299187,4.665344648664443,0.758768184157351,0.09266872191348821,4.028046144702076,101325.0,128387.75447213289,1.2670886204997078,1.0,0.0,4.028046144704098,1.2847815388273716,1.2850776321096253,3.1351992716041823,0.0,16536.257699365724,0.0,0.0,22723.50819484519,2317.152972202046,19314.983470447172,1969.5801798215673,0.85,0.8500000662234346,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.98695821675,4632.441516551485,6.166237577050412,5.001035433151861,-3.701182732161106,8.702218165312967,2.94430881049192,3.5,0.8412310887119772,0.6,0.00023044997082250748,0.9970398831202533,0.00023113415493601958,199.0009354142485,0.0,0.0,0.0,0.03943536517402355,7.79713066875815e-05,0.00015247866413492598,0.0006141910952180113,0.09266872189679268,0.09266872189679268,0.09266872189679268,0.0926687445993049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.47720631474,595.5826557802666,0.0,0.09266872189679268,0.09266872191348821,0.09266872191348821,0.3721514050622628,0.3721514050622628,0.5,9.999106520083076,0.00012524045882855717,0.00012524045882855717,9.799805411603302e-11,1.5221382909658132e-07,0.00012505766414960817,9.799805411603302e-11,27515.564545115416,20877.934945961613,0.758768184157351,1.022847210766797,0.6355310145256323,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452065521493373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6012812348795,260.6012812348795,-12.548718765120498,244.80950135761873,276.3930611121376,127856.92156846546,127854.55863467681,2.36293378865228,0.0,nan,276.3930611121376,3.2430611121376387,270.076349161237,-3.073650838763001,263.7596372103325,-9.39036278966745,257.4429252594272,-15.70707474057275,251.12621330852372,-22.02378669147626,244.80950135761873,-28.34049864238125,1.0,1.0,26381.15544483698,26381.15544483698,275.5872051310023,2.4372051310023153,275.5872051310023,275.5872051310023,77314.11340916484,77314.06729202632,0.04611713852500543,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5872051310023,2.4372051310023153,1.0,0.002,0.12940573120862944,0.0049107332043942156,0.0001998874298427889,0.0018001125705638323,0.09994371492139445,0.09994371492139445,0.0,4.0662091749243956e-13,1.0,1.000000253481717,0.00012505756615155406,0.09266872191348821,0.0,2.3446121733727377e-08,0.030114324476065598,0.0,1600129.0284217612,266.6426960399671,1.521158310424653e-07,1.0,1284405.3621348375,2598.5434318995976,,,,,,,,,,,,,,,,,2.0,16536.257699365724,1552.0436705548839,0.3721514050622628,6.17534620354742,2.94430881049192
4626.0,-30.094999312322205,5.001034374610677,35.058705783126726,24.096167901903414,4.99771344246221,-26.58572803684416,-40.09959530141202,1.4884421669146013,-6.507300227177495,-6.507300368380319,40.11739184967198,42252.306637974,25750.12701890387,25750.12701890387,68002.43365687787,77323.42214693352,77314.0546497148,25750.12701890387,103064.18166861866,103064.18166861866,103064.18166861866,130579.73780974156,126062.05778618291,4517.68002355866,0.0,91531.31864437758,56460.20313513637,38967.90612137912,27515.556141122895,66483.46226250201,20877.929083512176,1552.043189160132,0.0,0.8785739085071289,2.728014867575887,0.0014947054983599872,1.0,1.0,-6.507184296807964,334294.9929677602,1559601.0561060421,4.665343750022759,1559601.0561060421,4.665343750022759,0.7587682028461503,0.09266871060863473,4.028046144702076,101325.0,128387.74634342328,1.2670885402755814,1.0,0.0,4.028046144701127,1.284781515607557,1.2850776088844595,3.1351993282665367,0.0,16536.255040339092,0.0,0.0,22723.50299779087,2317.1524422499906,19314.978481496724,1969.5796710902016,0.85,0.8500000410752904,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.988155097538,4632.441516551485,6.166235645920415,5.001034374610677,-3.701179402596415,8.702213777207092,2.9443102169406705,3.5,0.8412314905544773,0.6,0.00023044997082250748,0.9970372481821426,0.0002311347657699625,199.00091464116312,0.0,0.0,0.0,0.03943536517402355,7.797153677145476e-05,0.00015247843405105272,0.0006141901684295527,0.09266871060000387,0.09266871060000387,0.09266871060000387,0.09266873157729401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.46634633694,595.5826592325234,0.0,0.09266871060000387,0.09266871060863473,0.09266871060863473,0.3721513767377636,0.3721513767377636,0.5,9.999107150047898,0.00012205711135493402,0.00012205711135493402,1.4381384971784428e-11,1.4120280411589192e-07,0.00011607157233584076,1.4381384971784428e-11,27515.556141122895,20877.929083512176,0.7587682028461503,1.022847356961922,0.6355310809648542,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520653696097598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60129502218575,260.60129502218575,-12.548704977814225,244.80952589721568,276.3930641471528,127856.84366685174,127854.4713043038,2.3723625479123136,0.0,nan,276.3930641471528,3.243064147152836,270.0763564971686,-3.0736435028313736,263.7596488471809,-9.39035115281905,257.442941197192,-15.707058802807978,251.12623354720446,-22.023766452795513,244.80952589721568,-28.3404741027843,1.0,1.0,26381.15544483698,26381.15544483698,275.58720741227233,2.4372074122723575,275.58720741227233,275.58720741227233,77314.10451791018,77314.0546497148,0.049868195375893265,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58720741227233,2.4372074122723575,1.0,0.002,0.12940570944759455,0.00491073397783345,0.00019988739776759834,0.0018001126029185697,0.09994369888379917,0.09994369888379917,0.0,6.861681361991501e-13,1.0,1.0000002352795558,0.00011607155795445578,0.09266871060863473,0.0,2.1761399254990776e-08,0.02795045761256029,0.0,1600129.0327820904,266.6426997728225,1.4118842273092014e-07,1.0,1284405.3493550103,2598.5434836258614,,,,,,,,,,,,,,,,,2.0,16536.255040339092,1552.043189160132,0.3721513767377636,6.17534620354742,2.9443102169406705
4627.0,-30.094973914298187,5.001033313984456,35.058705053073844,24.09616681924092,4.997715154131133,-26.585705007454262,-40.099569247663,1.4884462472357134,-6.5072968994845155,-6.507297045028281,40.11739050214152,42252.30138374822,25750.127270631514,25750.127270631514,68002.42865437974,77323.41083878688,77314.04455673261,25750.127270631514,103064.17182736413,103064.17182736413,103064.17182736413,130579.72106184866,126062.04128431441,4517.679777534243,0.0,91531.29774632963,56460.18829108236,38967.899394719185,27515.549234484533,66483.44862920372,20877.924274457928,1552.0427888774211,0.0,0.878573931620237,2.7280152054023743,0.0014947054983599872,1.0,1.0,-6.507177404129436,334295.03682380996,1559600.9978613872,4.665342963746644,1559600.9978613872,4.665342963746644,0.7587682185275866,0.092668699856666,4.028046144702076,101325.0,128387.73966229206,1.267088474337943,1.0,0.0,4.028046144702036,1.284781496519475,1.2850775897919784,3.1351993748463967,0.0,16536.25238113038,0.0,0.0,22723.49780965568,2317.151913207434,19314.974380279735,1969.5792528824559,0.85,0.8500000546602647,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.989351932635,4632.441516551485,6.1662339389621375,5.001033313984456,-3.701176391548481,8.702209705532937,2.944311623336,3.5,0.8412318923817143,0.6,0.00023044997082250748,0.9970346105230682,0.00023113537723791545,199.00089384657144,0.0,0.0,0.0,0.03943536517402355,7.797176685595499e-05,0.0001524782039665525,0.0006141892416385685,0.09266869984603156,0.09266869984603156,0.09266869984603156,0.09266872159099329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.456685293,595.5826623081509,0.0,0.09266869984603156,0.092668699856666,0.092668699856666,0.3721513480946907,0.3721513480946907,0.5,9.999107802349108,0.00012037591631042233,0.00012037591631042233,1.4836132322670892e-11,1.4554376548403525e-07,0.00011964089884486384,1.4836132322670892e-11,27515.549234484533,20877.924274457928,0.7587682185275866,1.02284749146585,0.6355311322582077,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520652180331965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6013087672267,260.6013087672267,-12.548691232773251,244.80955037756,276.39306715689025,127856.75373247247,127854.38864247911,2.365089993365292,0.0,nan,276.39306715689025,3.2430671568902767,270.0763638010279,-3.0736361989720535,263.75966044516133,-9.390339554838647,257.4429570892934,-15.707042910706605,251.12625373342743,-22.023746266572545,244.80955037756,-28.34044962243999,1.0,1.0,26381.15544483698,26381.15544483698,275.5872095679614,2.4372095679614176,275.5872095679614,275.5872095679614,77314.09295824892,77314.04455673261,0.04840151630924083,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5872095679614,2.4372095679614176,1.0,0.002,0.12940568701697422,0.004910734675701256,0.0001998873644853936,0.001800112635777082,0.0999436822426968,0.0999436822426968,0.0,2.6247537129875376e-13,1.0,1.0000002425096326,0.00011964088400873152,0.092668699856666,0.0,2.243058383069271e-08,0.028809961606830848,0.0,1600129.0366892805,266.64270310051546,1.4552892935171258e-07,1.0,1284405.3380103717,2598.5435295432194,,,,,,,,,,,,,,,,,2.0,16536.25238113038,1552.0427888774211,0.3721513480946907,6.17534620354742,2.944311623336
4628.0,-30.094948490834533,5.001032247807813,35.05870431824269,24.09616458406674,4.997715577758652,-26.58568208397556,-40.099547000695,1.4884491709003875,-6.507293787452568,-6.507293920204188,40.11738890422741,42252.311979631704,25750.127937021185,25750.127937021185,68002.43991665289,77323.40012226133,77314.03035859714,25750.127937021185,103064.15829561833,103064.15829561833,103064.15829561833,130579.69970311184,126062.02021572326,4517.679487388578,0.0,91531.27690796781,56460.18876534093,38967.87571402987,27515.541407493514,66483.41712152338,20877.918790042546,1552.0423496006517,0.0,0.8785739546101705,2.728015523269509,0.0014947054983599872,1.0,1.0,-6.507184782890533,334295.078059771,1559600.9287938364,4.665342181660791,1559600.9287938364,4.665342181660791,0.7587682350439489,0.0926686887788267,4.028046144702076,101325.0,128387.73487414807,1.2670884270826357,1.0,0.0,4.02804614470168,1.2847814828423287,1.2850775761116802,3.135199408222174,0.0,16536.249723293717,0.0,0.0,22723.492636338127,2317.1513856758556,19314.971441642567,1969.5789532248596,0.85,0.8500001188529951,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.990546730886,4632.441516551485,6.166232334309114,5.001032247807813,-3.701173533262484,8.702205781070298,2.944313027338108,3.5,0.8412322935251737,0.6,0.00023044997082250748,0.9970319702295597,0.0002311359893198289,199.0008730311555,0.0,0.0,0.0,0.03943536517402355,7.797196332270735e-05,0.00015247800749980015,0.0006141884502614242,0.0926686887648483,0.0926686887648483,0.0926686887648483,0.09266870858544798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.44609152654,595.5826656748076,0.0,0.0926686887648483,0.0926686887788267,0.0926686887788267,0.3721513192923167,0.3721513192923167,0.5,9.999108396975032,0.00011700179754825513,0.00011700179754825513,-3.808509063674137e-12,1.327516088167613e-07,0.0001091373136432594,-3.808509063674137e-12,27515.541407493514,20877.918790042546,0.7587682350439489,1.0228481456113023,0.6355315928241136,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520650662997066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6013223629049,260.6013223629049,-12.548677637095068,244.80957480210932,276.3930699236976,127856.64979855354,127854.31040920496,2.339389348574077,0.0,nan,276.3930699236976,3.2430699236976466,270.07637089938186,-3.0736291006181204,263.7596718750658,-9.390328124934172,257.44297285074646,-15.70702714925352,251.12627382642813,-22.023726173571845,244.80957480210932,-28.340425197890653,1.0,1.0,26381.15544483698,26381.15544483698,275.587211050195,2.4372110501950033,275.587211050195,275.587211050195,77314.07968854223,77314.03035859714,0.049329945089994,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.587211050195,2.4372110501950033,1.0,0.002,0.1294056665556149,0.004910735330363595,0.00019988733416344729,0.001800112666117985,0.09994366708172364,0.09994366708172364,0.0,2.814319957633593e-13,1.0,1.0000002212334833,0.00010913731745176847,0.0926686887788267,0.0,2.04613459420974e-08,0.026280661732648092,0.0,1600129.040319193,266.6427062125474,1.3275541732582496e-07,1.0,1284405.3273434944,2598.543572717334,,,,,,,,,,,,,,,,,2.0,16536.249723293717,1552.0423496006517,0.3721513192923167,6.17534620354742,2.944313027338108
4629.0,-30.094923119231662,5.001031181282196,35.058703572841154,24.0961629775353,4.997716694675943,-26.585659137839965,-40.099524753726996,1.4884527132850973,-6.5072904159135305,-6.507290527228583,40.11738712956808,42252.32235178465,25750.127978002707,25750.127978002707,68002.45032978736,77323.38908805359,77314.01456950397,25750.127978002707,103064.14254750668,103064.14254750668,103064.14254750668,130579.6751773027,126061.99605113568,4517.679126167027,0.0,91531.25605383243,56460.18931756683,38967.851929184,27515.532629796024,66483.38455898002,20877.912636348414,1552.0418588963655,0.0,0.8785739797236374,2.7280158685175433,0.0014947054983599872,1.0,1.0,-6.507199025265322,334295.1228347451,1559600.8520875613,4.665341327335283,1559600.8520875613,4.665341327335283,0.758768253453329,0.09266867719703706,4.028046144702076,101325.0,128387.72908383435,1.2670883699366824,1.0,0.0,4.028046144701021,1.2847814662707588,1.285077559536291,3.1351994486610946,0.0,16536.247066813292,0.0,0.0,22723.487459104643,2317.150857744963,19314.967881116812,1969.5785901522756,0.85,0.850000155824579,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.991738599711,4632.441516551485,6.166230584219786,5.001031181282196,-3.701170474147255,8.702201655429452,2.944314427898128,3.5,0.8412326936851794,0.6,0.00023044997082250748,0.997029335329443,0.0002311366001546596,199.00085225820484,0.0,0.0,0.0,0.03943536517402355,7.797215978991768e-05,0.0001524778110325898,0.000614187658882435,0.09266867718194115,0.09266867718194115,0.09266867718194115,0.09266869366337362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.4351261498,595.5826691536347,0.0,0.09266867718194115,0.09266867719703706,0.09266867719703706,0.37215129013746384,0.37215129013746384,0.5,9.999108891399665,0.00011067878619996918,0.00011067878619996918,7.389644451905042e-12,1.1131504606964882e-07,9.1501963254359e-05,7.389644451905042e-12,27515.532629796024,20877.912636348414,0.758768253453329,1.0228488032142786,0.6355320601089578,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520649144142665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6013358946888,260.6013358946888,-12.548664105311161,244.80959917835298,276.39307261102164,127856.55593272319,127854.2275375575,2.3283951656825446,0.0,nan,276.39307261102164,3.2430726110216597,270.07637792449026,-3.073622075509718,263.7596832379575,-9.39031676204246,257.44298855142233,-15.707011448577646,251.12629386488808,-22.023706135111894,244.80959917835298,-28.340400821646995,1.0,1.0,26381.15544483698,26381.15544483698,275.58721261652124,2.437212616521265,275.58721261652124,275.58721261652124,77314.0683626684,77314.01456950397,0.05379316443577409,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58721261652124,2.437212616521265,1.0,0.002,0.1294056494005448,0.0049107360199200974,0.0001998873090587651,0.0018001126912581837,0.09994365452938254,0.09994365452938254,0.0,3.1694872421050846e-13,1.0,1.000000185511076,9.150195586471455e-05,0.09266867719703706,0.0,1.715502115780489e-08,0.022034000367079594,0.0,1600129.0442409203,266.64270958408645,1.1130765642519691e-07,1.0,1284405.3157611499,2598.543619596797,,,,,,,,,,,,,,,,,2.0,16536.247066813292,1552.0418588963655,0.37215129013746384,6.17534620354742,2.944314427898128
4630.0,-30.09489779854837,5.001030113305311,35.05870282145349,24.096161510702245,4.997717974627686,-26.5856362212298,-40.09949873490257,1.4884563973118958,-6.507287103257681,-6.507287201393157,40.11738546604703,42252.31685290894,25750.128152490724,25750.128152490724,68002.44500539967,77323.37795962873,77314.000230433,25750.128152490724,103064.12838292372,103064.12838292372,103064.12838292372,130579.65278848936,126061.97404821818,4517.678740271175,0.0,91531.23519209055,56460.17408538203,38967.845674120574,27515.524405565644,66483.37007968622,20877.906876918212,1552.041396171874,0.0,0.8785740040512219,2.72801620682782,0.0014947054983599872,1.0,1.0,-6.507206528920619,334295.1667234633,1559600.7801837944,4.6653404997444445,1559600.7801837944,4.6653404997444445,0.7587682709290897,0.09266866563924607,4.028046144702076,101325.0,128387.72307081628,1.2670883105928081,1.0,0.0,4.028046144701702,1.284781449036576,1.2850775422981366,3.1351994907169636,0.0,16536.24441014138,0.0,0.0,22723.482279982774,2317.1503296215096,19314.9641782236,1969.578212562251,0.85,0.8500001866016039,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.992928866538,4632.441516551485,6.166228868466956,5.001030113305311,-3.701167467168556,8.702197580473868,2.944315826575913,3.5,0.8412330933074037,0.6,0.00023044997082250748,0.997026705724929,0.0002311372097650578,199.00083152694884,0.0,0.0,0.0,0.03943536517402355,7.797238956769072e-05,0.00015247758125481678,0.0006141867333269623,0.09266866562477794,0.09266866562477794,0.09266866562477794,0.09266868009333504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.4249889101,595.5826723686065,0.0,0.09266866562477794,0.09266866563924607,0.09266866563924607,0.3721512603045315,0.3721512603045315,0.5,9.999109325525305,0.00010347867220161788,0.00010347867220161788,-9.094947017729282e-13,9.813550150283845e-08,8.067247256349219e-05,-9.094947017729282e-13,27515.524405565644,20877.906876918212,0.7587682709290897,1.022848945892675,0.6355321158098,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452064762838686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60134938438813,260.60134938438813,-12.548650615611848,244.80962350776113,276.39307526101186,127856.46472275679,127854.1435690726,2.321153684180282,0.0,nan,276.39307526101186,3.2430752610118816,270.07638491036454,-3.073615089635439,263.75969455971506,-9.39030544028492,257.44300420906376,-15.706995790936219,251.12631385841252,-22.02368614158746,244.80962350776113,-28.340376492238846,1.0,1.0,26381.15544483698,26381.15544483698,275.5872142834612,2.4372142834612305,275.5872142834612,275.5872142834612,77314.05717631192,77314.000230433,0.056945878925034776,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5872142834612,2.4372142834612305,1.0,0.002,0.1294056342758907,0.004910736688673316,0.00019988728706278562,0.0018001127132781579,0.0999436435313928,0.0999436435313928,0.0,3.4094341933021965e-13,1.0,1.0000001635747415,8.06724734729869e-05,0.09266866563924607,0.0,1.51246805634024e-08,0.019426219943111556,0.0,1600129.0481054506,266.6427128967423,9.813641099754022e-08,1.0,1284405.304408062,2598.543665548349,,,,,,,,,,,,,,,,,2.0,16536.24441014138,1552.041396171874,0.3721512603045315,6.17534620354742,2.944315826575913
4631.0,-30.09487245081672,5.001029044260519,35.05870206575152,24.096160113718383,4.9977193456023095,-26.585613271173525,-40.09947268115354,1.48846016596182,-6.507283774126449,-6.507283863013518,40.11738383878923,42252.31144322627,25750.12828066451,25750.12828066451,68002.43972389077,77323.3668002551,77313.98651330474,25750.12828066451,103064.11479396926,103064.11479396926,103064.11479396926,130579.63112461247,126061.9527962479,4517.67832836456,0.0,91531.21432531049,56460.158968292686,38967.83928557533,27515.5163306432,66483.35561621853,20877.90122578142,1552.0409402531945,0.0,0.8785740283087955,2.7280165463632566,0.0014947054983599872,1.0,1.0,-6.507210800957125,334295.21077793813,1559600.7098494577,4.665339674535307,1559600.7098494577,4.665339674535307,0.7587682882232645,0.0926686539317297,4.028046144702076,101325.0,128387.7079269189,1.2670881611341613,1.0,0.0,4.028046144700874,1.2847814314065198,1.2850775246640171,3.135199533738868,0.0,16536.241753295093,0.0,0.0,22723.47709961013,2317.149801370512,19314.95140379063,1969.57690993261,0.85,0.8499998182110088,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.994117247897,4632.441516551485,6.166227144408575,5.001029044260519,-3.701164452157495,8.702193496418014,2.9443172230383565,3.5,0.8412334922966733,0.6,0.00023044997082250748,0.9970240733188851,0.00023113782002814396,199.00081077355134,0.0,0.0,0.0,0.03943536517402355,7.797261965451798e-05,0.0001524773511679895,0.0006141858065266047,0.09266865391708251,0.09266865391708251,0.09266865391708251,0.09266866696388086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.4152328047,595.5826754614152,0.0,0.09266865391708251,0.0926686539317297,0.0926686539317297,0.37215122969207415,0.37215122969207415,0.5,9.999109716967974,9.619198340260482e-05,9.619198340260482e-05,7.560174708487466e-12,8.888707725418499e-08,7.306205640134067e-05,7.560174708487466e-12,27515.5163306432,20877.90122578142,0.7587682882232645,1.0228490889726038,0.6355321727009651,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520646115673423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60136285038806,260.60136285038806,-12.54863714961192,244.8096478043485,276.393077896425,127856.37532766347,127854.05825188008,2.3170757833954556,0.0,nan,276.393077896425,3.2430778964250067,270.0763918780113,-3.073608121988684,263.75970585959675,-9.390294140403228,257.443019841182,-15.706980158817998,251.12633382276476,-22.023666177235214,244.8096478043485,-28.34035219565149,1.0,1.0,26381.15544483698,26381.15544483698,275.58721603489835,2.43721603489837,275.58721603489835,275.58721603489835,77314.04593766762,77313.98651330474,0.059424362872960046,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58721603489835,2.43721603489837,1.0,0.002,0.1294056205780311,0.004910737353581285,0.0001998872672758744,0.0018001127330459145,0.09994363363793721,0.09994363363793721,0.0,3.2178903638935275e-13,1.0,1.0000001481589698,7.306204884116596e-05,0.0926686539317297,0.0,1.369785742607582e-08,0.017593600580976837,0.0,1600129.051994891,266.6427162258735,8.88795170794765e-08,1.0,1284405.2930120965,2598.543711673438,,,,,,,,,,,,,,,,,2.0,16536.241753295093,1552.0409402531945,0.37215122969207415,6.17534620354742,2.9443172230383565
4632.0,-30.094847075946515,5.001027983467648,35.058701312193776,24.096160428039752,4.9977226000489035,-26.585590108347052,-40.099450399260945,1.4884656323826044,-6.507279927121374,-6.5072800227023135,40.11738238916039,42252.32169699887,25750.12728917096,25750.12728917096,68002.44898616982,77323.35482771481,77313.97686524327,25750.12728917096,103064.10415441424,103064.10415441424,103064.10415441424,130579.61274706942,126061.93482507387,4517.677921995549,0.0,91531.1933972072,56460.16026622062,38967.814589985086,27515.508592655176,66483.32318264026,20877.895848742213,1552.040488280091,0.0,0.8785740546086396,2.72801693671855,0.0014947054983599872,1.0,1.0,-6.5072014626793475,334295.2614560639,1559600.6471913988,4.665338779850984,1559600.6471913988,4.665338779850984,0.7587683061877051,0.09266864204582366,4.028046144702076,101325.0,128387.7079269189,1.2670881611341613,1.0,0.0,4.028046144700671,1.2847814058341518,1.2850774990857556,3.1351995961420718,0.0,16536.239097834696,0.0,0.0,22723.471904013422,2317.149271567092,19314.950402617207,1969.576807841333,0.85,0.8499999684997871,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.9953038401445,4632.441516551485,6.166225154873081,5.001027983467648,-3.701161056722676,8.702189040190325,2.944318617398687,3.5,0.841233890685339,0.6,0.00023044997082250748,0.9970214381019642,0.0002311384309460953,199.00078999793854,0.0,0.0,0.0,0.03943536517402355,7.797281643168501e-05,0.00015247715439082248,0.0006141850138990957,0.09266864203467562,0.09266864203467562,0.09266864203467562,0.09266865601172272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.40620094567,595.5826783274176,0.0,0.09266864203467562,0.09266864204582366,0.09266864204582366,0.3721511982889929,0.3721511982889929,0.5,9.999110136353822,9.128129676128083e-05,9.128129676128083e-05,1.4551915228366852e-11,9.558095825923374e-08,7.856002298467502e-05,1.4551915228366852e-11,27515.508592655176,20877.895848742213,0.7587683061877051,1.0228497272820776,0.6355326369731101,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520644601344368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6013764706892,260.6013764706892,-12.54862352931076,244.8096720958921,276.3930808454838,127856.30801005445,127853.9643838135,2.343626240966705,0.0,nan,276.3930808454838,3.243080845483803,270.0763990955672,-3.0736009044327943,263.75971734564945,-9.390282654350528,257.4430355957318,-15.706964404268149,251.12635384581117,-22.02364615418881,244.8096720958921,-28.34032790410788,1.0,1.0,26381.15544483698,26381.15544483698,275.5872187590197,2.4372187590197427,275.5872187590197,275.5872187590197,77314.03733561451,77313.97686524327,0.06047037124517374,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5872187590197,2.4372187590197427,1.0,0.002,0.1294056058493988,0.004910738114390666,0.00019988724610299136,0.0018001127542944242,0.09994362305149568,0.09994362305149568,0.0,3.9741560736716863e-13,1.0,1.0000001592957128,7.856000843275979e-05,0.09266864204582366,0.0,1.4728627336682432e-08,0.018917526716954652,0.0,1600129.0565142136,266.6427200728786,9.556640634400537e-08,1.0,1284405.2799027336,2598.5437647335016,,,,,,,,,,,,,,,,,2.0,16536.239097834696,1552.040488280091,0.3721511982889929,6.17534620354742,2.944318617398687
4633.0,-30.0948217518291,5.001026922375987,35.058700568871004,24.09615962477403,4.99772462241461,-26.5855671144043,-40.09942434551192,1.488469984939164,-6.5072765252527915,-6.507276640261922,40.11738117739478,42252.31616504816,25750.127326558802,25750.127326558802,68002.44349160697,77323.34339177658,77313.96912093398,25750.127326558802,103064.09644749278,103064.09644749278,103064.09644749278,130579.59867579368,126061.9210936663,4517.67758212737,0.0,91531.1725270851,56460.14530015163,38967.808029926084,27515.502228300902,66483.310258227,20877.891433979607,1552.0401123690767,0.0,0.8785740775256415,2.7280172803557736,0.0014947054983599872,1.0,1.0,-6.507182128809973,334295.3060922362,1559600.5948160775,4.665338000246298,1559600.5948160775,4.665338000246298,0.7587683212449519,0.09266863063434133,4.028046144702076,101325.0,128387.70080037895,1.2670880908006805,1.0,0.0,4.028046144702134,1.2847813854725334,1.2850774787194448,3.1351996458296982,0.0,16536.236443762904,0.0,0.0,22723.466722811085,2317.1487432314893,19314.946027770595,1969.576361731131,0.85,0.8499999697837115,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.99649103432,4632.441516551485,6.166223410829772,5.001026922375987,-3.7011580072071824,8.702184929583169,2.944320012466605,3.5,0.8412342892761728,0.6,0.00023044997082250748,0.9970188081632823,0.000231139040643621,199.0007692638838,0.0,0.0,0.0,0.03943536517402355,7.79730465196773e-05,0.00015247692430283018,0.0006141840870940453,0.09266863062391816,0.09266863062391816,0.09266863062391816,0.09266864765725757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.39787658246,595.582680975021,0.0,0.09266863062391816,0.09266863063434133,0.09266863063434133,0.37215116636917944,0.37215116636917944,0.5,9.99911064757429,9.070808863498314e-05,9.070808863498314e-05,4.143885234952904e-11,1.1500912933115615e-07,9.45114519481649e-05,4.143885234952904e-11,27515.502228300902,20877.891433979607,0.7587683212449519,1.022849843479206,0.6355326773130952,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520643085394316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6013901006162,260.6013901006162,-12.548609899383791,244.809696363342,276.3930838378875,127856.22394132624,127853.87865884117,2.345282485040937,0.0,nan,276.3930838378875,3.243083837887525,270.0764063429802,-3.073593657019785,263.75972884807146,-9.390271151928516,257.44305135316375,-15.706948646836224,251.12637385825192,-22.023626141748053,244.809696363342,-28.34030363665798,1.0,1.0,26381.15544483698,26381.15544483698,275.5872212455165,2.4372212455165254,275.5872212455165,275.5872212455165,77314.0255924358,77313.96912093398,0.05647150182630867,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5872212455165,2.4372212455165254,1.0,0.002,0.12940558813027972,0.004910738804283508,0.00019988722012272383,0.001800112780263542,0.09994361006136192,0.09994361006136192,0.0,3.862656722253277e-13,1.0,1.0000001916070869,9.451141050931255e-05,0.09266863063434133,0.0,1.7719234485299662e-08,0.022758678124159486,0.0,1600129.0605298853,266.6427234747472,1.1496769047880662e-07,1.0,1284405.268356298,2598.5438114676267,,,,,,,,,,,,,,,,,2.0,16536.236443762904,1552.0401123690767,0.37215116636917944,6.17534620354742,2.944320012466605
4634.0,-30.09479640094891,5.00102585717815,35.05869982459111,24.096157564222835,4.997725217329755,-26.58554423912181,-40.09939836161209,1.4884730555023793,-6.507273358319537,-6.507273471500625,40.11737966319473,42252.31081350868,25750.127819570283,25750.127819570283,68002.43863307897,77323.3325977126,77313.95643544842,25750.127819570283,103064.08425501871,103064.08425501871,103064.08425501871,130579.57898404845,126061.9017652774,4517.677218771043,0.0,91531.15170992824,56460.12992572315,38967.801982450095,27515.49472902974,66483.29671147984,20877.886188361008,1552.0396876242414,0.0,0.8785741004350466,2.7280176025404255,0.0014947054983599872,1.0,1.0,-6.507180416275901,334295.347907524,1559600.5293667112,4.665337220900073,1559600.5293667112,4.665337220900073,0.7587683374027857,0.09266861886511021,4.028046144702076,101325.0,128387.68682567956,1.2670879528811207,1.0,0.0,4.028046144701682,1.284781371108186,1.2850774643517868,3.1351996808824305,0.0,16536.23378952019,0.0,0.0,22723.461554757854,2317.1482162367224,19314.938448241002,1969.5755888342098,0.85,0.8499998295460767,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.997676647019,4632.441516551485,6.1662217782279765,5.00102585717815,-3.7011551212702782,8.702180978448428,2.9443214056763996,3.5,0.8412346873361142,0.6,0.00023044997082250748,0.9970161754527492,0.00023113965098696537,199.0007485079214,0.0,0.0,0.0,0.03943536517402355,7.797327599143566e-05,0.00015247669483107182,0.0006141831627712139,0.09266861885019666,0.09266861885019666,0.09266861885019666,0.09266863565750522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.3881228325,595.5826840726122,0.0,0.09266861885019666,0.09266861886511021,0.09266861886511021,0.3721511344081874,0.3721511344081874,0.5,9.999111151929533,9.003526378137394e-05,9.003526378137394e-05,-1.5688783605583012e-11,1.1318110182401142e-07,9.305522473823657e-05,-1.5688783605583012e-11,27515.49472902974,20877.886188361008,0.7587683374027857,1.0228499788178649,0.6355327263157946,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452064157247666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6014036110834,260.6014036110834,-12.548596388916565,244.8097206027253,276.3930866194386,127856.12346859198,127853.79874140602,2.324727185940948,0.0,nan,276.3930866194386,3.2430866194386,270.0764134160976,-3.0735865839023973,263.7597402127561,-9.39025978724385,257.4430670094143,-15.706932990585699,251.12639380606862,-22.023606193931357,244.8097206027253,-28.340279397274685,1.0,1.0,26381.15544483698,26381.15544483698,275.5872229466866,2.4372229466866315,275.5872229466866,275.5872229466866,77314.0121645471,77313.95643544842,0.05572909867623821,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5872229466866,2.4372229466866315,1.0,0.002,0.1294055706841421,0.004910739454058952,0.00019988719447629384,0.0018001128058678395,0.09994359723814691,0.09994359723814691,0.0,3.44133142121672e-13,1.0,1.0000001886574548,9.305524042702018e-05,0.09266861886511021,0.0,1.7446226318932067e-08,0.022408024808261495,0.0,1600129.064239884,266.64272664168044,1.13196790607617e-07,1.0,1284405.257539566,2598.543855248282,,,,,,,,,,,,,,,,,2.0,16536.23378952019,1552.0396876242414,0.3721511344081874,6.17534620354742,2.9443214056763996
4635.0,-30.094765439222613,5.001024827324544,35.05869909302929,24.096162907686107,4.997733523544996,-26.58551554296053,-40.09937146967275,1.488483626895168,-6.5072680079064185,-6.507268158285953,40.11737854119088,42252.3246434261,25750.12357187074,25750.12357187074,68002.44821529684,77323.32064395121,77313.95578376588,25750.12357187074,103064.07935563661,103064.07935563661,103064.07935563661,130579.56646867764,126061.88956230853,4517.676906369118,0.0,91531.13058520063,56460.13458310574,38967.77333566099,27515.487113041032,66483.26044870203,20877.880991806094,1552.0392059135872,0.0,0.8785741334638654,2.7280181422501117,0.0014947054983599872,1.0,1.0,-6.507144585303934,334295.41802362364,1559600.4808694297,4.66533609730546,1559600.4808694297,4.66533609730546,0.7587683585623666,0.09266860660688632,4.028046144702076,101325.0,128387.68320673346,1.2670879171648997,1.0,0.0,4.028046144702805,1.2847813216543427,1.2850774148865463,3.1351998015626354,0.0,16536.231136657763,0.0,0.0,22723.456310347334,2317.147681455679,19314.936809193892,1969.5754216979185,0.85,0.8499999535897477,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4175.998859700402,4632.441516551485,6.166219014178114,5.001024827324544,-3.70115060677207,8.702175434096613,2.944322795879012,3.5,0.8412350845368606,0.6,0.00023044997082250748,0.9970129600612365,0.00023114039641806988,199.00072315810036,0.0,0.0,0.0,0.03943536517402355,7.797351348302645e-05,0.00015247645733948103,0.0006141822061441272,0.09266860660636488,0.09266860660636488,0.09266860660636488,0.09266862871296176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.3795002292,595.5826868216102,0.0,0.09266860660636488,0.09266860660688632,0.09266860660688632,0.3721511023915951,0.3721511023915951,0.5,9.999111815045786,9.482761720391863e-05,9.482761720391863e-05,6.889422365929931e-11,1.503795488133619e-07,0.00012357298203369282,6.889422365929931e-11,27515.487113041032,20877.880991806094,0.7587683585623666,1.0228506808532203,0.6355332809832284,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520640057960452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6014182349149,260.6014182349149,-12.548581765085089,244.80974585839354,276.39309061143337,127856.13671374318,127853.62041153885,2.516302204346708,0.0,nan,276.39309061143337,3.243090611433388,270.07642166082593,-3.0735783391740483,263.75975271022094,-9.39024728977904,257.4430837596135,-15.706916240386477,251.12641480900228,-22.023585190997693,244.80974585839354,-28.340254141606437,1.0,1.0,26381.15544483698,26381.15544483698,275.58722818450775,2.4372281845077737,275.58722818450775,275.58722818450775,77314.01254164851,77313.95578376588,0.0567578826303361,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58722818450775,2.4372281845077737,1.0,0.002,0.12940554751624003,0.004910740518670259,0.00019988716087280994,0.0018001128396606812,0.09994358043640497,0.09994358043640497,0.0,5.334912199506103e-13,1.0,1.0000002504744578,0.00012357291313946916,0.09266860660688632,0.0,2.316775289384383e-08,0.029756783202024226,0.0,1600129.0705651124,266.64273199209356,1.503106545897026e-07,1.0,1284405.2394020157,2598.543928659915,,,,,,,,,,,,,,,,,2.0,16536.231136657763,1552.0392059135872,0.3721511023915951,6.17534620354742,2.944322795879012
4636.0,-30.094740130674317,5.00102377185708,35.05869839131825,24.096159065980487,4.997731880718909,-26.585492929534826,-40.099345485772915,1.488484679559272,-6.507265921015801,-6.507266118487041,40.117377939768986,42252.319279514195,25750.126654782092,25750.126654782092,68002.4459342963,77323.31171879961,77313.9522284772,25750.126654782092,103064.0788832593,103064.0788832593,103064.0788832593,130579.56327068964,126061.88643859817,4517.676832091476,0.0,91531.11074688712,56460.11830752021,38967.76937707434,27515.484387430344,66483.25376450468,20877.879118588196,1552.0390345007625,0.0,0.8785741467919664,2.7280183490028764,0.0014947054983599872,1.0,1.0,-6.507103754953789,334295.44494048855,1559600.454874926,4.665335643901959,1559600.454874926,4.665335643901959,0.7587683656452602,0.09266859697068734,4.028046144702076,101325.0,128387.67674830662,1.2670878534251826,1.0,0.0,4.028046144701336,1.2847813167298938,1.2850774099609625,3.1351998135795687,0.0,16536.228597044315,0.0,0.0,22723.451385301094,2317.147179240729,19314.93125789731,1969.5748556232058,0.85,0.8499998935193173,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.000050316207,4632.441516551485,6.166217994377727,5.00102377185708,-3.70114856898355,8.70217234084063,2.944324194968471,3.5,0.841235484276706,0.6,0.00023044997082250748,0.9970103317635315,0.00023114100574553027,199.00070243680668,0.0,0.0,0.0,0.03943536517402355,7.79737429560559e-05,0.0001524762278664516,0.0006141812818161755,0.09266859696266207,0.09266859696266207,0.09266859696266207,0.09266862690732795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.3722601248,595.5826891465784,0.0,0.09266859696266207,0.09266859697068734,0.09266859697068734,0.37215107097188194,0.37215107097188194,0.5,9.999112713562614,0.0001075994892403287,0.0001075994892403287,-8.01492205937393e-12,1.9747125179492286e-07,0.00016236353326348762,-8.01492205937393e-12,27515.484387430344,20877.879118588196,0.7587683656452602,1.0228507493807817,0.6355332641988207,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520638208240642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60143235129664,260.60143235129664,-12.54856764870334,244.80977087866364,276.3930938239268,127855.99486195682,127853.56587578963,2.4289861671832575,0.0,nan,276.3930938239268,3.243093823926813,270.07642923487515,-3.0735707651248276,263.75976464582453,-9.390235354175445,257.4431000567727,-15.706899943227256,251.12643546771713,-22.023564532282847,244.80977087866364,-28.340229121336336,1.0,1.0,26381.15544483698,26381.15544483698,275.58722981299326,2.43722981299328,275.58722981299326,275.58722981299326,77313.99301518388,77313.9522284772,0.04078670668241102,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58722981299326,2.43722981299328,1.0,0.002,0.12940551707604814,0.004910741017022385,0.00019988711469118127,0.0018001128854992314,0.09994355734559063,0.09994355734559063,0.0,1.9041278970233222e-13,1.0,1.0000003290492525,0.00016236354127840968,0.09266859697068734,0.0,3.0440312344968223e-08,0.03909769645296052,0.0,1600129.073078955,266.6427340789842,1.9747926671698224e-07,1.0,1284405.232439192,2598.5439568418988,,,,,,,,,,,,,,,,,2.0,16536.228597044315,1552.0390345007625,0.37215107097188194,6.17534620354742,2.944324194968471
4637.0,-30.0947147951097,5.001022720708445,35.05869766680835,24.096156970504694,4.9977324377296135,-26.58547007182586,-40.09932327372951,1.4884877144471573,-6.507262334478355,-6.507262492942625,40.11737587850668,42252.32955942886,25750.126131643992,25750.126131643992,68002.45569107286,77323.30095377374,77313.93296580028,25750.126131643992,103064.05909744427,103064.05909744427,103064.05909744427,130579.53317044693,126061.8566412041,4517.676529242834,0.0,91531.08994974359,56460.118555404355,38967.74599371026,27515.474073002657,66483.22006671292,20877.87187431516,1552.038464761212,0.0,0.8785741742537554,2.728018718128072,0.0014947054983599872,1.0,1.0,-6.507132209155941,334295.49278441933,1559600.3657800877,4.66533470969004,1559600.3657800877,4.66533470969004,0.7587683867965731,0.09266858466472501,4.028046144702076,101325.0,128387.67179313434,1.2670878045214344,1.0,0.0,4.02804614470049,1.28478130253244,1.2850773957602368,3.135199848225041,0.0,16536.225945210925,0.0,0.0,22723.446222216367,2317.1466527526086,19314.92820746737,1969.574544565919,0.85,0.8499999524096594,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.00123289563,4632.441516551485,6.166216122926983,5.001022720708445,-3.7011453361371927,8.702168056845638,2.9443255846146603,3.5,0.8412358813184744,0.6,0.00023044997082250748,0.9970077006676631,0.00023114161572491642,199.00068169339784,0.0,0.0,0.0,0.03943536517402355,7.797393911897838e-05,0.0001524760317035291,0.0006141804916628719,0.092668584647086,0.092668584647086,0.092668584647086,0.09266860832495953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.3588674536,595.5826934006949,0.0,0.092668584647086,0.09266858466472501,0.09266858466472501,0.37215104097983165,0.37215104097983165,0.5,9.999113423990732,0.00011082946724627618,0.00011082946724627618,-7.275957614183426e-12,1.584642745910969e-07,0.0001302837866887785,-7.275957614183426e-12,27515.474073002657,20877.87187431516,0.7587683867965731,1.0228514145800316,0.6355337409504315,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520636696254134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6014462549344,260.6014462549344,-12.54855374506559,244.80979573100038,276.3930967788655,127855.88628125236,127853.49390172621,2.392379526146238,0.0,nan,276.3930967788655,3.2430967788655494,270.0764365692936,-3.073563430706372,263.75977635972305,-9.390223640276929,257.44311615014993,-15.706883849850044,251.12645594057415,-22.02354405942583,244.80979573100038,-28.3402042689996,1.0,1.0,26381.15544483698,26381.15544483698,275.5872312100274,2.4372312100274485,275.5872312100274,275.5872312100274,77313.98054827524,77313.93296580028,0.04758247495919932,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5872312100274,2.4372312100274485,1.0,0.002,0.12940549265015533,0.004910741780094079,0.0001998870784511172,0.0018001129219855504,0.0999435392255586,0.0999435392255586,0.0,4.3666762913896484e-13,1.0,1.000000264068117,0.0001302837939647361,0.09266858466472501,0.0,2.442592061347317e-08,0.03137277994078892,0.0,1600129.0772276188,266.6427376655216,1.584715505487111e-07,1.0,1284405.2200629816,2598.544006934539,,,,,,,,,,,,,,,,,2.0,16536.225945210925,1552.038464761212,0.37215104097983165,6.17534620354742,2.9443255846146603
