time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4638.0,-30.09468950990422,5.00102166831101,35.05869693189381,24.096155329048656,4.9977335171183155,-26.585447207202197,-40.09930099183691,1.4884912144163858,-6.507259033504113,-6.5072591714694665,40.11737412928563,42252.33963125289,25750.12628280701,25750.12628280701,68002.4659140599,77323.28994773855,77313.91726500927,25750.12628280701,103064.04354781628,103064.04354781628,103064.04354781628,130579.50899946442,126061.83277722322,4517.676222241211,0.0,91531.06914356619,56460.118827080856,38967.72257387259,27515.465451648142,66483.18802552074,20877.865829145154,1552.0379831389137,0.0,0.8785741988834102,2.7280190560933915,0.0014947054983599872,1.0,1.0,-6.507145746239644,334295.53661575535,1559600.290172872,4.665333871823426,1559600.290172872,4.665333871823426,0.7587684048388357,0.09266857306073983,4.028046144702076,101325.0,128387.66605849673,1.2670877479249616,1.0,0.0,4.0280461447002835,1.2847812861592978,1.2850773793833212,3.135199888179758,0.0,16536.223294762378,0.0,0.0,22723.441056888896,2317.146126035792,19314.92468957431,1969.5741858406602,0.85,0.8499999908120759,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.002415086549,4632.441516551485,6.166214413521437,5.00102166831101,-3.7011423337698823,8.702164002080892,2.944326973804584,3.5,0.8412362782298811,0.6,0.00023044997082250748,0.9970050748090518,0.0002311422244933344,199.00066099122466,0.0,0.0,0.0,0.03943536517402355,7.797413589922497e-05,0.0001524758349232825,0.0006141796990229583,0.09266857304371424,0.09266857304371424,0.09266857304371424,0.09266859364665948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.34743101674,595.5826970339599,0.0,0.09266857304371424,0.09266857306073983,0.09266857306073983,0.3721510113843229,0.3721510113843229,0.5,9.999114041639801,0.00011015134663239223,0.00011015134663239223,-4.661160346586257e-12,1.3796534403809346e-07,0.00011342522981294678,-4.661160346586257e-12,27515.465451648142,20877.865829145154,0.7587684048388357,1.0228520613054228,0.6355341987365828,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452063518265393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60146002741914,260.60146002741914,-12.54853997258084,244.80982044198788,276.39309961284766,127855.78680692163,127853.416994673,2.3698122486660043,0.0,nan,276.39309961284766,3.2430996128476863,270.07644377867604,-3.0735562213239405,263.75978794450697,-9.39021205549301,257.44313211033545,-15.706867889664522,251.12647627616082,-22.023523723839162,244.80982044198788,-28.340179558012096,1.0,1.0,26381.15544483698,26381.15544483698,275.587232715067,2.4372327150670117,275.587232715067,275.587232715067,77313.96931650395,77313.91726500927,0.05205149468383752,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.587232715067,2.4372327150670117,1.0,0.002,0.12940547138462094,0.004910742472948206,0.00019988704696779442,0.001800112953131785,0.0999435234838972,0.0999435234838972,0.0,9.957963273410364e-14,1.0,1.0000002299192055,0.00011342523447410713,0.09266857306073983,0.0,2.1265235030228473e-08,0.027313178637581387,0.0,1600129.0810679758,266.64274096649586,1.3797000519844005e-07,1.0,1284405.2087247462,2598.5440528259883,,,,,,,,,,,,,,,,,2.0,16536.223294762378,1552.0379831389137,0.3721510113843229,6.17534620354742,2.944326973804584
4639.0,-30.094664273640753,5.00102062242072,35.058696195536285,24.096155363973253,4.99773646200413,-26.585424200075163,-40.099274973012484,1.4884963883757831,-6.507255297182155,-6.507255433329349,40.117372617731604,42252.333735574306,25750.125500988346,25750.125500988346,68002.45923656266,77323.27809394713,77313.90628280716,25750.125500988346,103064.03178379551,103064.03178379551,103064.03178379551,130579.48927086957,126061.81335163018,4517.675919239399,0.0,91531.04826498183,56460.10390635493,38967.71595402988,27515.457487074065,66483.17344110395,20877.860283508406,1552.037522651599,0.0,0.8785742248654491,2.728019436173694,0.0014947054983599872,1.0,1.0,-6.507143506817954,334295.5859455897,1559600.2248382387,4.665332987950612,1559600.2248382387,4.665332987950612,0.7587684229243216,0.09266856159026986,4.028046144702076,101325.0,128387.65759573056,1.2670876644039533,1.0,0.0,4.028046144702736,1.2847812619550938,1.285077355173539,3.1351999472443004,0.0,16536.220644149493,0.0,0.0,22723.435873585724,2317.1455974859637,19314.919489118372,1969.5736555417368,0.85,0.8499999558416474,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.003595465793,4632.441516551485,6.166212483376985,5.00102062242072,-3.701139015892871,8.70215963831359,2.944328360865872,3.5,0.8412366745331062,0.6,0.00023044997082250748,0.9970024540404857,0.00023114283208489425,199.0006403291269,0.0,0.0,0.0,0.03943536517402355,7.797436568238221e-05,0.00015247560514012527,0.0006141787734457976,0.09266856157942706,0.09266856157942706,0.09266856157942706,0.09266858180352809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.3371962154,595.5827002881219,0.0,0.09266856157942706,0.09266856159026986,0.09266856159026986,0.37215098174081346,0.37215098174081346,0.5,9.999114648430071,0.00010915891317608839,0.00010915891317608839,-5.115907697472721e-13,1.3614720728583052e-07,0.00011192651140845555,-5.115907697472721e-13,27515.457487074065,20877.860283508406,0.7587684229243216,1.0228521852496197,0.6355342494744894,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45206336720626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60147385773854,260.60147385773854,-12.548526142261437,244.80984504583125,276.39310266964253,127855.71056698593,127853.33080323641,2.379763749523276,0.0,nan,276.39310266964253,3.2431026696425533,270.07645114488133,-3.073548855118645,263.75979962012167,-9.390200379878308,257.4431480953596,-15.70685190464036,251.1264965705947,-22.02350342940528,244.80984504583125,-28.340154954168725,1.0,1.0,26381.15544483698,26381.15544483698,275.58723518266976,2.437235182669781,275.58723518266976,275.58723518266976,77313.96063278452,77313.90628280716,0.05434997736301739,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58723518266976,2.437235182669781,1.0,0.002,0.12940545040038923,0.004910743242116324,0.00019988701609017598,0.0018001129842987636,0.09994350804508799,0.09994350804508799,0.0,3.8893931478267696e-13,1.0,1.00000022688338,0.00011192651192004632,0.09266856159026986,0.0,2.0984248958974126e-08,0.026952278396311997,0.0,1600129.085445382,266.6427447028178,1.3614771887660027e-07,1.0,1284405.1959641655,2598.5441044743616,,,,,,,,,,,,,,,,,2.0,16536.220644149493,1552.037522651599,0.37215098174081346,6.17534620354742,2.944328360865872
4640.0,-30.09463900914487,5.001019568435523,35.058695462102804,24.096153128799074,4.997736910710918,-26.585401417157996,-40.09924518233163,1.4884993187238456,-6.507252350009935,-6.5072524872020505,40.11737122948097,42252.31240754995,25750.12647469667,25750.12647469667,68002.43888224661,77323.26735675072,77313.89461569663,25750.12647469667,103064.0210903933,103064.0210903933,103064.0210903933,130579.47179896495,126061.79614943215,4517.675649532807,0.0,91531.02748042812,56460.07253122666,38967.72772133496,27515.45070857165,66483.1784299066,20877.855543680977,1552.037137438588,0.0,0.878574246091107,2.728019735690803,0.0014947054983599872,1.0,1.0,-6.507139693197246,334295.6248235793,1559600.1648330581,4.665332265883286,1559600.1648330581,4.665332265883286,0.7587684375883067,0.09266855069280078,4.028046144702076,101325.0,128387.64389941162,1.267087529231795,1.0,0.0,4.028046144700611,1.284781248246687,1.285077341461973,3.135199980696374,0.0,16536.217993398976,0.0,0.0,22723.430713626538,2317.1450713165596,19314.916543763615,1969.5733551991368,0.85,0.8500000192392189,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.004776022665,4632.441516551485,6.166210973355675,5.001019568435523,-3.701136298770755,8.702155867206278,2.944329748136153,3.5,0.8412370708960436,0.6,0.00023044997082250748,0.9969998303474564,0.00023114344035765302,199.00061964391824,0.0,0.0,0.0,0.03943536517402355,7.797462877715457e-05,0.00015247534204535293,0.0006141777136879143,0.09266855067948089,0.09266855067948089,0.09266855067948089,0.09266857121649462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.32751293684,595.5827033689793,0.0,0.09266855067948089,0.09266855069280078,0.09266855069280078,0.3721509520212473,0.3721509520212473,0.5,9.999115264499826,0.00010882395201861073,0.00010882395201861073,-1.0345502232667059e-11,1.371921030113299e-07,0.00011279400479224932,-1.0345502232667059e-11,27515.45070857165,20877.855543680977,0.7587684375883067,1.0228518023388693,0.6355338809815881,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520632164395484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6014875110179,260.6014875110179,-12.548512488982055,244.80986954419552,276.3931054778382,127855.6049224642,127853.25562166747,2.349300796734548,0.0,nan,276.3931054778382,3.2431054778382418,270.076458291109,-3.073541708890957,263.7598111043843,-9.390188895615665,257.44316391765597,-15.706836082344012,251.1265167309249,-22.023483269075086,244.80986954419552,-28.340130455804456,1.0,1.0,26381.15544483698,26381.15544483698,275.5872367790223,2.437236779022328,275.5872367790223,275.5872367790223,77313.94695571729,77313.89461569663,0.05234002065844834,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5872367790223,2.437236779022328,1.0,0.002,0.12940542925347237,0.004910743866649488,0.00019988698463585986,0.0018001130155827598,0.09994349231792993,0.09994349231792993,0.0,2.186193934217151e-13,1.0,1.000000228640612,0.00011279401513775156,0.09266855069280078,0.0,2.1146888537855745e-08,0.027161173303824657,0.0,1600129.0889017973,266.64274764999004,1.3720244851356256e-07,1.0,1284405.1859072573,2598.544145179651,,,,,,,,,,,,,,,,,2.0,16536.217993398976,1552.037137438588,0.3721509520212473,6.17534620354742,2.944329748136153
4641.0,-30.09461371618652,5.0010185233472155,35.058694724260356,24.096153128799074,4.997739801590751,-26.585378364408665,-40.09922667229546,1.4885044497463769,-6.507248500937351,-6.50724863200373,40.11736963529651,42252.338079309135,25750.125404288778,25750.125404288778,68002.46348359791,77323.25555930288,77313.88285872,25750.125404288778,103064.00826300877,103064.00826300877,103064.00826300877,130579.4505510454,126061.7752262748,4517.67532477061,0.0,91531.0066133721,56460.089133109075,38967.68608918114,27515.44228803663,66483.12837721777,20877.84967676826,1552.0366524781286,0.0,0.8785742730213588,2.7280201277408684,0.0014947054983599872,1.0,1.0,-6.5071409594172,334295.6756994647,1559600.0959277935,4.665331349753655,1559600.0959277935,4.665331349753655,0.7587684565712283,0.09266853901664868,4.028046144702076,101325.0,128387.64440049646,1.2670875341771177,1.0,0.0,4.0280461447022535,1.2847812242433465,1.2850773174531007,3.1352000392707606,0.0,16536.215344055254,0.0,0.0,22723.425533185382,2317.144543058576,19314.911386464413,1969.5728293009759,0.85,0.8499999860609413,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.005953017815,4632.441516551485,6.166208979103659,5.0010185233472155,-3.7011328943238047,8.70215141767102,2.9443311312213196,3.5,0.8412374660632341,0.6,0.00023044997082250748,0.9969972037060767,0.00023114404931715948,199.00059893541035,0.0,0.0,0.0,0.03943536517402355,7.797479224794257e-05,0.00015247517857456492,0.0006141770552200368,0.09266853900513614,0.09266853900513614,0.09266853900513614,0.09266855841872884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.3169963889,595.5827067107083,0.0,0.09266853900513614,0.09266853901664868,0.09266853901664868,0.372150922283821,0.372150922283821,0.5,9.999115846850305,0.00010720406072550759,0.00010720406072550759,9.231371222995222e-11,1.3106637197779492e-07,0.00010767258652322198,9.231371222995222e-11,27515.44228803663,20877.84967676826,0.7587684565712283,1.022852942445181,0.6355347455910038,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520630655042022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6015012440502,260.6015012440502,-12.548498755949765,244.80989398337553,276.3931085047232,127855.53016491715,127853.16714119415,2.3630237230118727,0.0,nan,276.3931085047232,3.2431085047232386,270.07646560045225,-3.073534399547725,263.7598226961871,-9.39017730381289,257.44317979191726,-15.706820208082718,251.12653688764593,-22.02346311235405,244.80989398337553,-28.340106016624446,1.0,1.0,26381.15544483698,26381.15544483698,275.5872392740492,2.4372392740492046,275.5872392740492,275.5872392740492,77313.9380494374,77313.88285872,0.05519071740854997,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5872392740492,2.4372392740492046,1.0,0.002,0.12940540906671424,0.004910744653338522,0.00019988695503819762,0.0018001130453124507,0.09994347751909881,0.09994347751909881,0.0,3.506483298165719e-13,1.0,1.0000002182663978,0.00010767249420950975,0.09266853901664868,0.0,2.0186691767054023e-08,0.025927891326248394,0.0,1600129.093405081,266.6427514990626,1.3097405826556496e-07,1.0,1284405.172746749,2598.5441984467343,,,,,,,,,,,,,,,,,2.0,16536.215344055254,1552.0366524781286,0.372150922283821,6.17534620354742,2.9443311312213196
4642.0,-30.09458847302749,5.001017470691873,35.05869398937537,24.096150963474088,4.997740277133662,-26.585355598012132,-40.0991969165392,1.488507402120069,-6.507245534533126,-6.507245666846531,40.11736824504773,42252.31667492098,25750.126315070003,25750.126315070003,68002.44298999099,77323.2448234731,77313.87125224723,25750.126315070003,103063.99756731724,103063.99756731724,103063.99756731724,130579.43305617232,126061.75801394192,4517.675042230407,0.0,91530.9858496611,56460.05770111612,38967.69794282775,27515.435488855077,66483.13343168283,20877.84492312698,1552.0362658470087,0.0,0.8785742943567988,2.72802042917317,0.0014947054983599872,1.0,1.0,-6.507136839672455,334295.71482664056,1559600.0358365674,4.665330623951751,1559600.0358365674,4.665330623951751,0.7587684713034397,0.09266852806118349,4.028046144702076,101325.0,128387.63064850135,1.2670873984554785,1.0,0.0,4.028046144702951,1.2847812104319027,1.285077303638474,3.1352000729742726,0.0,16536.21269612388,0.0,0.0,22723.420378400595,2317.1440174168138,19314.903925729544,1969.5720685177453,0.85,0.8499998505545862,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.007130801828,4632.441516551485,6.166207458109816,5.001017470691873,-3.7011301642421066,8.70214763493398,2.9443325152337394,3.5,0.8412378614953541,0.6,0.00023044997082250748,0.9969945822437365,0.00023114465707915863,199.00057826767974,0.0,0.0,0.0,0.03943536517402355,7.797505503560954e-05,0.00015247491578689794,0.0006141759966991879,0.09266852804981514,0.09266852804981514,0.09266852804981514,0.09266854782364724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.3074112122,595.5827097595667,0.0,0.09266852804981514,0.09266852806118349,0.09266852806118349,0.3721508924027757,0.3721508924027757,0.5,9.999116440567288,0.00010645977994272471,0.00010645977994272471,-6.497202775790356e-11,1.3231340290076332e-07,0.00010882717407412201,-6.497202775790356e-11,27515.435488855077,20877.84492312698,0.7587684713034397,1.0228525564287576,0.6355343753215075,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520629143988462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60151481823146,260.60151481823146,-12.548485181768513,244.80991834357366,276.3931112928874,127855.42626073367,127853.09057031092,2.3356904227591606,0.0,nan,276.3931112928874,3.24311129288742,270.0764727030235,-3.073527296976465,263.7598341131651,-9.390165886834893,257.44319552330194,-15.70680447669804,251.12655693343763,-22.02344306656235,244.80991834357366,-28.34008165642632,1.0,1.0,26381.15544483698,26381.15544483698,275.5872408964468,2.4372408964468377,275.5872408964468,275.5872408964468,77313.92452873386,77313.87125224723,0.0532764866220532,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5872408964468,2.4372408964468377,1.0,0.002,0.12940538866383947,0.004910745279006923,0.0001998869247409279,0.001800113075745756,0.09994346237046395,0.09994346237046395,0.0,4.866836100791971e-13,1.0,1.0000002206054694,0.00010882723904614977,0.09266852806118349,0.0,2.04031841078862e-08,0.026205955002165184,0.0,1600129.0968845405,266.64275446546685,1.3237837492852123e-07,1.0,1284405.162625382,2598.544239412915,,,,,,,,,,,,,,,,,2.0,16536.21269612388,1552.0362658470087,0.3721508924027757,6.17534620354742,2.9443325152337394
4643.0,-30.09456320153134,5.001016418888901,35.05869324546831,24.09614942679184,4.997741495162593,-26.585332731862977,-40.0991746695712,1.4885110254937837,-6.507242145300893,-6.507242260282014,40.11736651494889,42252.32669029331,25750.126211296018,25750.126211296018,68002.45290158933,77323.2337684568,77313.85625588165,25750.126211296018,103063.98246717767,103063.98246717767,103063.98246717767,130579.40934570055,126061.73466304349,4517.674682657057,0.0,91530.96505618712,56460.0579780218,38967.6745312948,27515.426878522874,66483.10140981767,20877.83889117616,1552.0357827080884,0.0,0.8785743193747179,2.7280207757548016,0.0014947054983599872,1.0,1.0,-6.507147735858041,334295.7597816861,1559599.9610560623,4.665329772877073,1559599.9610560623,4.665329772877073,0.7587684895222297,0.0926685163494195,4.028046144702076,101325.0,128387.62474683543,1.2670873402105642,1.0,0.0,4.028046144703253,1.2847811934814668,1.2850772866841316,3.1352001143377426,0.0,16536.21004803796,0.0,0.0,22723.41521622687,2317.1434910215894,19314.904777041687,1969.5721553274245,0.85,0.8500000811167173,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.008305160772,4632.441516551485,6.166205699225653,5.001016418888901,-3.7011271023417995,8.7021435212307,2.9443338952216234,3.5,0.8412382557776067,0.6,0.00023044997082250748,0.9969919578460817,0.00023114526552488497,199.00055757675256,0.0,0.0,0.0,0.03943536517402355,7.79752515100218e-05,0.00015247471931248568,0.0006141752052911891,0.09266851633299744,0.09266851633299744,0.09266851633299744,0.09266853338839576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.2965798843,595.5827131969888,0.0,0.09266851633299744,0.0926685163494195,0.0926685163494195,0.37215086245795564,0.37215086245795564,0.5,9.999116951882725,0.00010284478958055843,0.00010284478958055843,-2.5011104298755527e-12,1.1498110552565777e-07,9.452442395740945e-05,-2.5011104298755527e-12,27515.426878522874,20877.83889117616,0.7587684895222297,1.0228531981744657,0.6355348320746939,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520627635910328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60152833251806,260.60152833251806,-12.54847166748192,244.80994265079417,276.3931140142398,127855.33347215074,127853.00808764056,2.3253845101999437,0.0,nan,276.3931140142398,3.2431140142398363,270.0764797415502,-3.0735202584497756,263.75984546886434,-9.390154531135636,257.44321119617496,-15.70678880382502,251.1265769234848,-22.023423076515172,244.80994265079417,-28.340057349205807,1.0,1.0,26381.15544483698,26381.15544483698,275.5872425680731,2.4372425680731453,275.5872425680731,275.5872425680731,77313.91307631435,77313.85625588165,0.05682043269916903,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5872425680731,2.4372425680731453,1.0,0.002,0.1294053709419369,0.004910745972429083,0.0001998868987662831,0.0018001131013874426,0.09994344938314155,0.09994344938314155,0.0,1.5372555658976772e-13,1.0,1.0000001916335048,9.452442645851988e-05,0.0926685163494195,0.0,1.7721657751137487e-08,0.022761788499757553,0.0,1600129.1008328001,266.6427578546991,1.1498360663608764e-07,1.0,1284405.1509964727,2598.5442864808783,,,,,,,,,,,,,,,,,2.0,16536.21004803796,1552.0357827080884,0.37215086245795564,6.17534620354742,2.9443338952216234
4644.0,-30.09453797868675,5.001015375017666,35.058692502344094,24.09614963633942,4.997744622701238,-26.585309718547972,-40.09914865074677,1.488516362496754,-6.507238353198659,-6.507238471201956,40.11736504963474,42252.32073650332,25750.12525865752,25750.12525865752,68002.44599516084,77323.22185856327,77313.84620519156,25750.12525865752,103063.97146384907,103063.97146384907,103063.97146384907,130579.39055560406,126061.71621943767,4517.674336166377,0.0,91530.94420089222,56460.043078566254,38967.66791369551,27515.419091754986,66483.0870054505,20877.833476347572,1552.0353295392815,0.0,0.8785743454566075,2.7280211609488876,0.0014947054983599872,1.0,1.0,-6.507141456103341,334295.8097836182,1559599.8977211097,4.665328885607636,1559599.8977211097,4.665328885607636,0.7587685074585555,0.09266850474541431,4.028046144702076,101325.0,128387.6160056888,1.2670872539421545,1.0,0.0,4.028046144705584,1.2847811685145354,1.285077261711446,3.135200175263547,0.0,16536.207401361167,0.0,0.0,22723.41003870552,2317.142963061343,19314.899412707204,1969.57160831754,0.85,0.850000038718111,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.00947824531,4632.441516551485,6.166203738952551,5.001015375017666,-3.701123750068998,8.702139125086664,2.944335273712213,3.5,0.8412386496320609,0.6,0.00023044997082250748,0.9969893385082333,0.00023114587280072943,199.0005369256629,0.0,0.0,0.0,0.03943536517402355,7.797548129621826e-05,0.00015247448952628923,0.0006141742797017864,0.09266850473461867,0.09266850473461867,0.09266850473461867,0.0926685221664388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.2869726471,595.5827162493356,0.0,0.09266850473461867,0.09266850474541431,0.09266850474541431,0.37215083213737926,0.37215083213737926,0.5,9.99911747488227,0.00010031301866320064,0.00010031301866320064,-9.72022462519817e-12,1.1800329957623035e-07,9.701509861770319e-05,-9.72022462519817e-12,27515.419091754986,20877.833476347572,0.7587685074585555,1.022853315905529,0.6355348802175708,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520626126139595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60154196696936,260.60154196696936,-12.548458033030613,244.8099669236257,276.393117010311,127855.26330909533,127852.9172480466,2.3460610487305527,0.0,nan,276.393117010311,3.243117010311039,270.07648699297397,-3.0735130070260084,263.7598569756399,-9.3901430243601,257.44322695830147,-15.706773041698511,251.1265969409639,-22.02340305903607,244.8099669236257,-28.340033076374283,1.0,1.0,26381.15544483698,26381.15544483698,275.587245194383,2.4372451943830242,275.587245194383,275.587245194383,77313.90444940838,77313.84620519156,0.05824421682336833,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.587245194383,2.4372451943830242,1.0,0.002,0.12940535275332363,0.004910746738905453,0.00019988687222785784,0.0018001131281508587,0.09994343611392892,0.09994343611392892,0.0,3.7871658933874564e-13,1.0,1.0000001966786702,9.701510833792781e-05,0.09266850474541431,0.0,1.818861481346478e-08,0.023361550320645495,0.0,1600129.105282531,266.6427616468013,1.1801301980085555e-07,1.0,1284405.1380620399,2598.5443388329218,,,,,,,,,,,,,,,,,2.0,16536.207401361167,1552.0353295392815,0.37215083213737926,6.17534620354742,2.944335273712213
4645.0,-30.094512727354275,5.001014323700336,35.058691764218224,24.096147471014433,4.9977451529534465,-26.585286939324487,-40.09912640377877,1.4885193649219093,-6.507235389889672,-6.507235513688755,40.1173637077051,42252.33072302181,25750.126154586076,25750.126154586076,68002.45687760788,77323.2111102299,77313.83533386918,25750.126154586076,103063.96148845526,103063.96148845526,103063.96148845526,130579.37399878835,126061.69996705632,4517.674031732023,0.0,91530.92344353559,56460.04305632051,38967.64487468342,27515.41251033309,66483.05738501651,20877.82887908638,1552.0349534458721,0.0,0.8785743665680175,2.728021461562972,0.0014947054983599872,1.0,1.0,-6.5071337408764975,334295.8488121323,1559599.8397171563,4.665328167426993,1559599.8397171563,4.665328167426993,0.7587685218691872,0.092668493692597,4.028046144702076,101325.0,128387.61105051648,1.2670872050384059,1.0,0.0,4.028046144702504,1.2847811544689482,1.285077247662622,3.1352002095384326,0.0,16536.2047545521,0.0,0.0,22723.404885498265,2317.1424375804445,19314.89190166459,1969.570842404347,0.85,0.8499999009387481,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.010651874038,4632.441516551485,6.166202220540404,5.001014323700336,-3.701121028070273,8.70213535177061,2.9443366528425385,3.5,0.8412390436692967,0.6,0.00023044997082250748,0.9969867162194102,0.00023114648076393387,199.00051625125323,0.0,0.0,0.0,0.03943536517402355,7.797567777162379e-05,0.00015247429305088368,0.0006141734882897865,0.0926684936799986,0.0926684936799986,0.0926684936799986,0.09266851214909665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.27781131223,595.5827191627304,0.0,0.0926684936799986,0.092668493692597,0.092668493692597,0.37215080156791525,0.37215080156791525,0.5,9.999118029150445,9.953890258884712e-05,9.953890258884712e-05,-5.684341886080802e-14,1.237991114066972e-07,0.00010177281228607171,-5.684341886080802e-14,27515.41251033309,20877.82887908638,0.7587685218691872,1.0228539353085437,0.6355353135811764,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452062461927572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60155546620996,260.60155546620996,-12.548444533790018,244.80999114962955,276.39311978278835,127855.16160834781,127852.8388128213,2.3227955265054128,0.0,nan,276.39311978278835,3.2431197827883693,270.07649405615734,-3.0735059438426333,263.7598683295275,-9.390131670472499,257.4432426028948,-15.70675739710515,251.1266168762625,-22.02338312373749,244.80999114962955,-28.340008850370424,1.0,1.0,26381.15544483698,26381.15544483698,275.5872468941866,2.4372468941866146,275.5872468941866,275.5872468941866,77313.89065239557,77313.83533386918,0.0553185263852356,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5872468941866,2.4372468941866146,1.0,0.002,0.12940533367283164,0.004910747357145875,0.000199886843970143,0.0018001131563628817,0.09994342198507149,0.09994342198507149,0.0,3.330248403432545e-13,1.0,1.0000002063159448,0.00010177281234291513,0.092668493692597,0.0,1.908059823644765e-08,0.024507218219556152,0.0,1600129.1087646256,266.6427646101103,1.2379916825011605e-07,1.0,1284405.1279661977,2598.544379695792,,,,,,,,,,,,,,,,,2.0,16536.2047545521,1552.0349534458721,0.37215080156791525,6.17534620354742,2.9443366528425385
4646.0,-30.094482004653045,5.001013283463665,35.05869102392204,24.096148344129347,4.997748424826094,-26.585258961712015,-40.09909584475679,1.488525381804305,-6.507231438446752,-6.5072315618355185,40.117362168714536,42252.328338715015,25750.12482191259,25750.12482191259,68002.4531606276,77323.20134952776,77313.82473850746,25750.12482191259,103063.94956042005,103063.94956042005,103063.94956042005,130579.35380624268,126061.68012415088,4517.673682091801,0.0,91530.90256918302,56460.029558043374,38967.636679044044,27515.404245822636,66483.04092486668,20877.823130615212,1552.034473578839,0.0,0.8785743938113562,2.7280218633568927,0.0014947054983599872,1.0,1.0,-6.507130157104541,334295.90096267813,1559599.7731977294,4.6653272406467465,1559599.7731977294,4.6653272406467465,0.7587685408541605,0.0926684818217765,4.028046144702076,101325.0,128387.60125152409,1.26708710832987,1.0,0.0,4.028046144702743,1.2847811263214872,1.2850772195086742,3.1352002782255606,0.0,16536.202109154507,0.0,0.0,22723.399703245672,2317.1419091377456,19314.890347210512,1969.5706838941446,0.85,0.85000002638037,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.011822110474,4632.441516551485,6.16620017347053,5.001013283463665,-3.7011175536299628,8.702130837093629,2.9443380279868405,3.5,0.8412394365676688,0.6,0.00023044997082250748,0.9969835257524209,0.00023114722046042586,199.0004910971919,0.0,0.0,0.0,0.03943536517402355,7.797594765616862e-05,0.00015247402316633885,0.0006141724011823862,0.09266848181247864,0.09266848181247864,0.09266848181247864,0.09266850001941984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.2677335822,595.5827223644661,0.0,0.09266848181247864,0.0926684818217765,0.0926684818217765,0.37215077092969434,0.37215077092969434,0.5,9.999118575841385,9.848758116959289e-05,9.848758116959289e-05,3.723243935382925e-11,1.2338875876594102e-07,0.00010140473096953428,3.723243935382925e-11,27515.404245822636,20877.823130615212,0.7587685408541605,1.0228541326423084,0.6355354350662885,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452062311071023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60156960145946,260.60156960145946,-12.548430398540518,244.8100163072982,276.3931228956187,127855.11631341238,127852.68408083056,2.4322325818217743,0.0,nan,276.3931228956187,3.2431228956187397,270.07650157795575,-3.0734984220442243,263.75988026029256,-9.390119739707416,257.44325894262835,-15.70674105737163,251.12663762496328,-22.023362375036697,244.8100163072982,-28.339983692701765,1.0,1.0,26381.15544483698,26381.15544483698,275.58724962025633,2.4372496202563525,275.58724962025633,275.58724962025633,77313.88403806425,77313.82473850746,0.0592995567858452,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58724962025633,2.4372496202563525,1.0,0.002,0.12940531466149802,0.004910748156880097,0.00019988681622779017,0.0018001131843943196,0.09994340811389509,0.09994340811389509,0.0,6.221095687208855e-13,1.0,1.0000002055702852,0.00010140469373709493,0.0926684818217765,0.0,1.9011580687096746e-08,0.02441857146877958,0.0,1600129.1133961775,266.6427685615532,1.233515263265872e-07,1.0,1284405.1144759671,2598.5444342974333,,,,,,,,,,,,,,,,,2.0,16536.202109154507,1552.034473578839,0.37215077092969434,6.17534620354742,2.9443380279868405
4647.0,-30.094456790671195,5.001012235863533,35.05869028954758,24.096146458201133,4.997748975830743,-26.585236214021318,-40.099073632713385,1.488528399180935,-6.507228472942131,-6.507228604119242,40.11736085909672,42252.33819315437,25750.125708550193,25750.125708550193,68002.46390170456,77323.19144877745,77313.81429762799,25750.125708550193,103063.94000617819,103063.94000617819,103063.94000617819,130579.33780997664,126061.6644159555,4517.67339402114,0.0,91530.88268289575,56460.02942727301,38967.614728469714,27515.397803798445,66483.01253226816,20877.818633811305,1552.0341041037063,0.0,0.8785744148008712,2.7280221639624314,0.0014947054983599872,1.0,1.0,-6.507120782504046,334295.93999355345,1559599.7165909023,4.66532652661285,1559599.7165909023,4.66532652661285,0.7587685550717047,0.09266847078733544,4.028046144702076,101325.0,128387.59629635175,1.2670870594261214,1.0,0.0,4.028046144702389,1.2847811122059567,1.2850772053898905,3.1352003126711288,0.0,16536.199574208375,0.0,0.0,22723.3947662895,2317.1414057083207,19314.887314381485,1969.5703746316517,0.85,0.8500000775867966,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.012993700167,4632.441516551485,6.166198655846191,5.001012235863533,-3.7011148318617884,8.702127067725321,2.944339404721612,3.5,0.8412398299204605,0.6,0.00023044997082250748,0.9969809073588305,0.00023114782752761844,199.00047045337234,0.0,0.0,0.0,0.03943536517402355,7.797614382421964e-05,0.00015247382699828786,0.0006141716110084247,0.09266847077383956,0.09266847077383956,0.09266847077383956,0.0926684903840802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.2585650175,595.5827252817982,0.0,0.09266847077383956,0.09266847078733544,0.09266847078733544,0.37215074021136557,0.37215074021136557,0.5,9.999119164019195,9.928822936444703e-05,9.928822936444703e-05,2.1884716261411086e-11,1.3117710295773577e-07,0.00010782161518818612,2.1884716261411086e-11,27515.397803798445,20877.818633811305,0.7587685550717047,1.022854731029207,0.6355358547064455,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520621275274568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60158350893454,260.60158350893454,-12.548416491065439,244.81004125099645,276.3931257668707,127855.00686076334,127852.61382088844,2.393039874897524,0.0,nan,276.3931257668707,3.243125766870719,270.07650886369726,-3.073491136302721,263.75989196052274,-9.39010803947724,257.4432750573482,-15.70672494265176,251.12665815417208,-22.0233418458279,244.81004125099645,-28.33995874900353,1.0,1.0,26381.15544483698,26381.15544483698,275.5872513700612,2.437251370061233,275.5872513700612,275.5872513700612,77313.87105990444,77313.81429762799,0.05676227645017207,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5872513700612,2.437251370061233,1.0,0.002,0.12940529444676685,0.004910748778821348,0.00019988678621813753,0.0018001132139509226,0.09994339310906876,0.09994339310906876,0.0,1.690600784365337e-13,1.0,1.0000002185684496,0.00010782159330346985,0.09266847078733544,0.0,2.021463356005216e-08,0.025963778527692476,0.0,1600129.1168837296,266.64277152705785,1.3115521824147436e-07,1.0,1284405.1043795166,2598.5444751627733,,,,,,,,,,,,,,,,,2.0,16536.199574208375,1552.0341041037063,0.37215074021136557,6.17534620354742,2.944339404721612
4648.0,-30.094431547307522,5.001011198417044,35.058689552533515,24.09614659789952,4.9977520342951145,-26.585213189146092,-40.09904757896436,1.488533676064974,-6.507224577106342,-6.507224706809868,40.11735931407977,42252.332315399224,25750.124487229943,25750.124487229943,68002.45680262917,77323.17959600517,77313.80343207151,25750.124487229943,103063.92791930145,103063.92791930145,103063.92791930145,130579.31746743005,126061.64440849648,4517.673058933572,0.0,91530.86184846486,56460.01456758066,38967.60808987133,27515.38954812861,66482.99763799994,20877.812888573284,1552.0336259162993,0.0,0.878574441771525,2.7280225602195207,0.0014947054983599872,1.0,1.0,-6.507118088416348,334295.99142369453,1559599.649811452,4.665325609109022,1559599.649811452,4.665325609109022,0.7587685739304111,0.09266845894577401,4.028046144702076,101325.0,128387.5876665573,1.2670869742566722,1.0,0.0,4.028046144702204,1.2847810875202696,1.2850771806985144,3.1352003729106315,0.0,16536.196929928323,0.0,0.0,22723.38959394784,2317.1408782762555,19314.882010473844,1969.5698337835902,0.85,0.8500000376536334,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.0141619239375,4632.441516551485,6.16619663841527,5.001011198417044,-3.701111399259227,8.70212259767627,2.944340777501345,3.5,0.8412402221432415,0.6,0.00023044997082250748,0.9969782859214614,0.00023114843530369682,199.00044978550088,0.0,0.0,0.0,0.03943536517402355,7.797637392128853e-05,0.00015247359690121897,0.0006141706841668134,0.09266845893485523,0.09266845893485523,0.09266845893485523,0.09266847813783077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.24831585784,595.582728538987,0.0,0.09266845893485523,0.09266845894577401,0.09266845894577401,0.37215070960049973,0.37215070960049973,0.5,9.999119740223271,9.93494152794483e-05,9.93494152794483e-05,1.1254996934439987e-11,1.2970355101060704e-07,0.00010661839354497715,1.1254996934439987e-11,27515.38954812861,20877.812888573284,0.7587685739304111,1.0228548534003037,0.6355359086764297,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520619768941172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60159746067154,260.60159746067154,-12.548402539328436,244.81006604749862,276.3931288738425,127854.92984102885,127852.52918513007,2.4006558987804447,0.0,nan,276.3931288738425,3.2431288738425224,270.07651630857566,-3.0734836914243147,263.7599037433061,-9.39009625669388,257.44329117803824,-15.70670882196174,251.12667861276836,-22.02332138723162,244.81006604749862,-28.339933952501354,1.0,1.0,26381.15544483698,26381.15544483698,275.587254010328,2.437254010328047,275.587254010328,275.587254010328,77313.86213384315,77313.80343207151,0.058701771646155976,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.587254010328,2.437254010328047,1.0,0.002,0.1294052744577802,0.004910749572681148,0.00019988675694321606,0.0018001132434913951,0.09994337847160803,0.09994337847160803,0.0,4.3461111445819434e-13,1.0,1.000000216131216,0.00010661838228998022,0.09266845894577401,0.0,1.998905093407357e-08,0.02567403878549439,0.0,1600129.1214486428,266.64277542289364,1.296922960136726e-07,1.0,1284405.091075641,2598.544529010142,,,,,,,,,,,,,,,,,2.0,16536.196929928323,1552.0336259162993,0.37215070960049973,6.17534620354742,2.944340777501345
4649.0,-30.094400858962942,5.001010162171287,35.058688825087415,24.096146528050326,4.997754266538631,-26.58518534641909,-40.09901705486698,1.4885387539362709,-6.507221139146168,-6.507221286331699,40.11735811615036,42252.329873891766,25750.124344936965,25750.124344936965,68002.45421882873,77323.17030208728,77313.79594924161,25750.124344936965,103063.92029417858,103063.92029417858,103063.92029417858,130579.30347280613,126061.6306700634,4517.672802742734,0.0,91530.8410335267,56460.00060509446,38967.60047603582,27515.38317862755,66482.98365466337,20877.808473193556,1552.0332487069395,0.0,0.878574464841764,2.728022907746543,0.0014947054983599872,1.0,1.0,-6.50710028656448,334296.036561462,1559599.5980325702,4.665324824291867,1559599.5980325702,4.665324824291867,0.7587685891072852,0.09266844789056138,4.028046144702076,101325.0,128387.57937081941,1.2670868923841048,1.0,0.0,4.028046144700942,1.2847810637655808,1.285077156938351,3.135200430878258,0.0,16536.194287077353,0.0,0.0,22723.384426445427,2317.1403513376563,19314.87690659805,1969.5693133331006,0.85,0.8500000063423402,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.015331268258,4632.441516551485,6.166194877717714,5.001010162171287,-3.7011083262191753,8.702118488390463,2.944342151598093,3.5,0.8412406147423123,0.6,0.00023044997082250748,0.9969750990513867,0.00023114917417875198,199.00042465958572,0.0,0.0,0.0,0.03943536517402355,7.797664349961857e-05,0.00015247332732288893,0.0006141695982928605,0.09266844788090317,0.09266844788090317,0.09266844788090317,0.09266846985403171,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.2393443114,595.5827313977335,0.0,0.09266844788090317,0.09266844789056138,0.09266844789056138,0.3721506790331969,0.3721506790331969,0.5,9.99912039956269,0.00010244652162327839,0.00010244652162327839,3.751665644813329e-12,1.471855171075731e-07,0.00012099976720492123,3.751665644813329e-12,27515.38317862755,20877.808473193556,0.7587685891072852,1.0228550296728263,0.6355360056246215,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520618260852765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60161186850945,260.60161186850945,-12.548388131490526,244.81009165655266,276.39313208046445,127854.86540534803,127852.38626872984,2.4791366181883445,0.0,nan,276.39313208046445,3.243132080464477,270.07652399568275,-3.0734760043172287,263.7599159109018,-9.390084089098195,257.4433078261189,-15.706692173881095,251.12669974133598,-22.023300258663994,244.81009165655266,-28.33990834344732,1.0,1.0,26381.15544483698,26381.15544483698,275.5872565651133,2.43725656511333,275.5872565651133,275.5872565651133,77313.85276491422,77313.79594924161,0.056815672607626766,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5872565651133,2.43725656511333,1.0,0.002,0.12940525177253429,0.004910750290228253,0.00019988672330759403,0.0018001132770474998,0.09994336165379701,0.09994336165379701,0.0,3.5509399240463146e-13,1.0,1.000000245262345,0.00012099976345325558,0.09266844789056138,0.0,2.268530210420182e-08,0.02913711725034834,0.0,1600129.1255038881,266.6427788608538,1.471817654419283e-07,1.0,1284405.0793994716,2598.5445762694017,,,,,,,,,,,,,,,,,2.0,16536.194287077353,1552.0332487069395,0.3721506790331969,6.17534620354742,2.944342151598093
4650.0,-30.094375652512753,5.001009121474452,35.05868809781287,24.09614467704671,4.997754858111198,-26.585162601450353,-40.09899484282357,1.488541807050234,-6.507218031692787,-6.507218177236507,40.11735666627383,42252.33969947806,25750.124879629748,25750.124879629748,68002.46457910781,77323.16039571403,77313.78393654605,25750.124879629748,103063.9088161758,103063.9088161758,103063.9088161758,130579.28478441943,126061.61224914562,4517.672535273813,0.0,91530.82116117407,56460.000464943936,38967.578551366816,27515.375968243632,66482.95451961044,20877.80343291291,1552.0328389447998,0.0,0.8785744871836625,2.7280232238654842,0.0014947054983599872,1.0,1.0,-6.507098498697474,334296.0775897307,1559599.5353643773,4.66532406425186,1559599.5353643773,4.66532406425186,0.7587686047615212,0.09266843670621583,4.028046144702076,101325.0,128387.57435997098,1.2670868429308757,1.0,0.0,4.0280461447013876,1.2847810494828693,1.2850771426523477,3.1352004657317947,0.0,16536.191754148946,0.0,0.0,22723.379492948658,2317.139848260992,19314.87383784866,1969.5690004077499,0.85,0.8500000558386265,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.016499449178,4632.441516551485,6.166193280851793,5.001009121474452,-3.701105490457486,8.702114611931938,2.944343524327985,3.5,0.8412410069508528,0.6,0.00023044997082250748,0.9969724814637906,0.00023114978106933564,199.00040402194648,0.0,0.0,0.0,0.03943536517402355,7.797683966928794e-05,0.00015247313115321955,0.00061416880811238,0.09266843669280199,0.09266843669280199,0.09266843669280199,0.09266845848284537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.2291814042,595.5827346315426,0.0,0.09266843669280199,0.09266843670621583,0.09266843670621583,0.3721506488395653,0.3721506488395653,0.5,9.999121053305595,0.0001047721906957122,0.0001047721906957122,-3.1377567211166024e-11,1.455437086406164e-07,0.00011967853902206116,-3.1377567211166024e-11,27515.375968243632,20877.80343291291,0.7587686047615212,1.0228556337557042,0.6355364319288023,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520616427470863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6016260020154,260.6016260020154,-12.548373997984584,244.81011696863445,276.3931350353948,127854.75212232645,127852.32018964937,2.431932677093145,0.0,nan,276.3931350353948,3.2431350353948005,270.07653142204373,-3.0734685779562483,263.7599278086918,-9.39007219130815,257.44332419534004,-15.706675804659938,251.12672058198757,-22.023279418012407,244.81011696863445,-28.33988303136553,1.0,1.0,26381.15544483698,26381.15544483698,275.5872582844528,2.4372582844528097,275.5872582844528,275.5872582844528,77313.84002017135,77313.78393654605,0.056083625298924744,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5872582844528,2.4372582844528097,1.0,0.002,0.12940522933494364,0.004910750950104595,0.00019988668992657058,0.0018001133103554138,0.09994334496328529,0.09994334496328529,0.0,2.819845051904579e-13,1.0,1.0000002425861247,0.00011967857039962837,0.09266843670621583,0.0,2.24375997694056e-08,0.02881896687522377,0.0,1600129.1291443927,266.6427819683072,1.4557508620782755e-07,1.0,1284405.06878634,2598.5446192259997,,,,,,,,,,,,,,,,,2.0,16536.191754148946,1552.0328389447998,0.3721506488395653,6.17534620354742,2.944343524327985
