time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4651.0,-30.094344982743888,5.001008091812959,35.05868736845212,24.096145550161623,4.997758151139094,-26.585134669361707,-40.098968090582616,1.4885478376790306,-6.5072140902331626,-6.507214235033668,40.11735515141797,42252.35281129873,25750.1235529331,25750.1235529331,68002.47636423183,77323.15063259227,77313.77356655222,25750.1235529331,103063.89711948532,103063.89711948532,103063.89711948532,130579.2649170537,126061.59267554585,4517.672241507861,0.0,91530.80031439767,56460.00249278894,38967.55313512081,27515.36779756838,66482.92093268919,20877.797751871123,1552.032363687283,0.0,0.8785745142830361,2.72802362468072,0.0014947054983599872,1.0,1.0,-6.507095183027161,334296.12961270835,1559599.4698866443,4.665323142369267,1559599.4698866443,4.665323142369267,0.7587686236095366,0.09266842507037355,4.028046144702076,101325.0,128387.57341347742,1.2670868335897105,1.0,0.0,4.028046144700703,1.2847810212711066,1.2850771144340833,3.135200534575847,0.0,16536.189112422864,0.0,0.0,22723.37431754211,2317.139320516396,19314.867776336174,1969.5683823054942,0.85,0.8499999826797457,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.017665017493,4632.441516551485,6.166191242111337,5.001008091812959,-3.7011020236908836,8.702110115503842,2.9443448939880583,3.5,0.8412413982823024,0.6,0.00023044997082250748,0.9969692965427214,0.00023115051950111124,199.00037891125157,0.0,0.0,0.0,0.03943536517402355,7.797707593713733e-05,0.00015247289488537014,0.0006141678564145801,0.09266842505982065,0.09266842505982065,0.09266842505982065,0.0926684465799216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.2187436113,595.5827379515546,0.0,0.09266842505982065,0.09266842507037355,0.09266842507037355,0.3721506189287107,0.3721506189287107,0.5,9.99912169888947,0.00010620713754860844,0.00010620713754860844,-1.261923898709938e-11,1.4480048093901132e-07,0.00011905200648243408,-1.261923898709938e-11,27515.36779756838,20877.797751871123,0.7587686236095366,1.0228563277639549,0.6355369502203015,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452061492158843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60164065332003,260.60164065332003,-12.548359346679945,244.81014300596118,276.39313830067687,127854.69692722983,127852.17589767608,2.5210295537198344,0.0,nan,276.39313830067687,3.2431383006768897,270.0765392417354,-3.0734607582645594,263.75994018279215,-9.390059817207828,257.4433411238489,-15.706658876151096,251.12674206490553,-22.02325793509445,244.81014300596118,-28.339856994038797,1.0,1.0,26381.15544483698,26381.15544483698,275.58726102694504,2.437261026945066,275.58726102694504,275.58726102694504,77313.83334721791,77313.77356655222,0.05978066568786744,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58726102694504,2.437261026945066,1.0,0.002,0.12940520701476085,0.004910751761487943,0.00019988665706920601,0.0018001133433055232,0.099943328534603,0.099943328534603,0.0,3.7472932742921294e-13,1.0,1.0000002413169813,0.00011905201910167307,0.09266842507037355,0.0,2.232013046270771e-08,0.02866808840190714,0.0,1600129.1337637915,266.6427859097668,1.4481310017799842e-07,1.0,1284405.055329114,2598.5446736940553,,,,,,,,,,,,,,,,,2.0,16536.189112422864,1552.032363687283,0.3721506189287107,6.17534620354742,2.9443448939880583
4652.0,-30.094319811951276,5.00100705474927,35.05868664492495,24.09614366423341,4.997758712929097,-26.585111959462722,-40.09894207175819,1.4885508604403772,-6.507211134728891,-6.507211286388333,40.11735386112745,42252.34683099196,25750.124444197412,25750.124444197412,68002.47127518937,77323.1407366502,77313.76329428445,25750.124444197412,103063.88773848186,103063.88773848186,103063.88773848186,130579.24915550974,126061.57714530805,4517.67201020168,0.0,91530.78045478428,56459.98654912536,38967.54878406547,27515.36141702787,66482.91020109334,20877.793299474113,1552.031997219763,0.0,0.8785745351499092,2.7280239243779714,0.0014947054983599872,1.0,1.0,-6.507086592036444,334296.1685240717,1559599.4141166925,4.665322432507599,1559599.4141166925,4.665322432507599,0.7587686377455285,0.0926684143303139,4.028046144702076,101325.0,128387.5595501302,1.2670866967691112,1.0,0.0,4.028046144700685,1.284781007130388,1.2850771002901058,3.135200569082886,0.0,16536.186580985486,0.0,0.0,22723.369387207982,2317.138817762231,19314.864738094853,1969.5680724911008,0.85,0.8500000334003314,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.018831942495,4632.441516551485,6.166189732487298,5.00100705474927,-3.7010993091652082,8.702106363914478,2.9443462652426318,3.5,0.8412417900693233,0.6,0.00023044997082250748,0.9969666826744432,0.00023115112553641907,199.0003583028162,0.0,0.0,0.0,0.03943536517402355,7.797730572830444e-05,0.00015247266509420303,0.0006141669308051553,0.09266841431738844,0.09266841431738844,0.09266841431738844,0.09266843708033917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.2092128744,595.582740987617,0.0,0.09266841431738844,0.0926684143303139,0.0926684143303139,0.3721505892175901,0.3721505892175901,0.5,9.999122381576314,0.00010884169716973702,0.00010884169716973702,-1.5063505998114124e-11,1.5165943523243186e-07,0.00012469435188222633,-1.5063505998114124e-11,27515.36141702787,20877.793299474113,0.7587686377455285,1.0228564163256355,0.6355369628554122,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452061308931712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6016549800764,260.6016549800764,-12.548345019923602,244.81016866201873,276.39314129813204,127854.57934534427,127852.11416026979,2.465185074491031,0.0,nan,276.39314129813204,3.243141298132059,270.0765467709105,-3.0734532290894663,263.7599522436885,-9.390047756311503,257.4433577164655,-15.70664228353445,251.12676318924278,-22.023236810757197,244.81016866201873,-28.339831337981252,1.0,1.0,26381.15544483698,26381.15544483698,275.58726278718575,2.437262787185773,275.58726278718575,275.58726278718575,77313.82033180629,77313.76329428445,0.057037521837628447,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58726278718575,2.437262787185773,1.0,0.002,0.12940518363667225,0.004910752395680089,0.00019988662216952744,0.0018001133779604313,0.09994331108476372,0.09994331108476372,0.0,1.2995854392627848e-13,1.0,1.0000002527462049,0.00012469436694573233,0.0926684143303139,0.0,2.3377967900711985e-08,0.03002677991968455,0.0,1600129.1372382722,266.6427888652711,1.5167449873842997e-07,1.0,1284405.0452635824,2598.5447144342556,,,,,,,,,,,,,,,,,2.0,16536.186580985486,1552.031997219763,0.3721505892175901,6.17534620354742,2.9443462652426318
4653.0,-30.09429461154607,5.001006019281049,35.05868591343588,24.09614223232495,4.997760031081241,-26.5850891472826,-40.09891605293376,1.488554566819799,-6.507207727833531,-6.507207864165743,40.117352184331246,42252.340908456375,25750.124251123783,25750.124251123783,68002.46515958016,77323.12966639327,77313.74906314863,25750.124251123783,103063.87331427241,103063.87331427241,103063.87331427241,130579.22629191513,126061.55458627101,4517.671705644117,0.0,91530.75971537281,56459.9709574443,38967.54306436502,27515.35297764272,66482.89604200773,20877.787392704504,1552.0315216275694,0.0,0.8785745600496069,2.7280242725163273,0.0014947054983599872,1.0,1.0,-6.507095760622576,334296.21368476044,1559599.341639373,4.665321585454949,1559599.341639373,4.665321585454949,0.758768655799855,0.09266840283565046,4.028046144702076,101325.0,128387.55348143599,1.267086636875756,1.0,0.0,4.028046144701292,1.2847809897916505,1.2850770829473723,3.135200611393926,0.0,16536.18394040761,0.0,0.0,22723.364238455775,2317.138292735621,19314.861012734575,1969.5676926100734,0.85,0.8500000620527467,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.0199955066355,4632.441516551485,6.166187968168427,5.001006019281049,-3.7010962382736325,8.702102257554682,2.9443476325481073,3.5,0.8412421807280307,0.6,0.00023044997082250748,0.9969640657384328,0.0002311517322861757,199.00033767014003,0.0,0.0,0.0,0.03943536517402355,7.797753552009726e-05,0.00015247243530241023,0.0006141660051932102,0.09266840282211804,0.09266840282211804,0.09266840282211804,0.09266842313601936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.19816549215,595.5827444979161,0.0,0.09266840282211804,0.09266840283565046,0.09266840283565046,0.37215055982117023,0.37215055982117023,0.5,9.99912299117127,0.00010826046980128012,0.00010826046980128012,-3.0809133022557944e-11,1.3633223261422245e-07,0.0001121035431879136,-3.0809133022557944e-11,27515.35297764272,20877.787392704504,0.758768655799855,1.0228565421790932,0.6355370091242551,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520611585565633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60166911274604,260.60166911274604,-12.54833088725394,244.81019401811878,276.3931442073715,127854.47563538604,127852.04384656723,2.4317888188145353,0.0,nan,276.3931442073715,3.243144207371529,270.0765541695209,-3.073445830479102,263.75996413167235,-9.39003586832763,257.44337409382166,-15.706625906178317,251.12678405597072,-22.02321594402926,244.81019401811878,-28.3398059818812,1.0,1.0,26381.15544483698,26381.15544483698,275.58726456299996,2.437264562999985,275.58726456299996,275.58726456299996,77313.80888147828,77313.74906314863,0.05981832965335343,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58726456299996,2.437264562999985,1.0,0.002,0.1294051626193731,0.004910753107492403,0.0001998865911110225,0.0018001134092978058,0.09994329555551125,0.09994329555551125,0.0,4.0882835311562005e-13,1.0,1.0000002272421264,0.00011210357399704662,0.09266840283565046,0.0,2.10174169458852e-08,0.02699487611817579,0.0,1600129.1412102145,266.64279227216645,1.36363041747245e-07,1.0,1284405.033581487,2598.544761717496,,,,,,,,,,,,,,,,,2.0,16536.18394040761,1552.0315216275694,0.37215055982117023,6.17534620354742,2.9443476325481073
4654.0,-30.09426945853348,5.00100499248086,35.05868518364724,24.09614254664632,4.997763276919047,-26.58506618498896,-40.09889380596576,1.4885600033097979,-6.507203917612287,-6.507204058319824,40.11735077032871,42252.35038569317,25750.12321014088,25750.12321014088,68002.47359583405,77323.11773388361,77313.73972435872,25750.12321014088,103063.8629344996,103063.8629344996,103063.8629344996,130579.20830721373,126061.5368860119,4517.6714212018305,0.0,91530.73891362608,56459.9715651735,38967.51927605841,27515.34537271413,66482.86464877255,20877.782110518467,1552.0310765827844,0.0,0.8785745860274987,2.7280246594036917,0.0014947054983599872,1.0,1.0,-6.507088395470646,334296.2639087118,1559599.2805221952,4.665320701723678,1559599.2805221952,4.665320701723678,0.7587686735425145,0.09266839153778124,4.028046144702076,101325.0,128387.54457326108,1.2670865489589054,1.0,0.0,4.028046144703494,1.2847809643593187,1.2850770575091794,3.135200673455448,0.0,16536.18130126199,0.0,0.0,22723.35907422826,2317.1377661309684,19314.85105516197,1969.5666772202505,0.85,0.8499998170194802,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.0211580092555,4632.441516551485,6.166186002375568,5.00100499248086,-3.7010928758580013,8.70209786833886,2.9443489986064426,3.5,0.8412425710304122,0.6,0.00023044997082250748,0.9969614537312995,0.00023115233789632375,199.00031707627053,0.0,0.0,0.0,0.03943536517402355,7.797773200028855e-05,0.00015247223882221893,0.0006141652137619331,0.09266839152731449,0.09266839152731449,0.09266839152731449,0.09266841244560148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.1883033111,595.5827476356912,0.0,0.09266839152731449,0.09266839153778124,0.09266839153778124,0.37215053038994916,0.37215053038994916,0.5,9.999123618519382,0.00010836909370937065,0.00010836909370937065,1.63140612130519e-11,1.407075274073577e-07,0.00011566284916852965,1.63140612130519e-11,27515.34537271413,20877.782110518467,0.7587686735425145,1.0228571520660181,0.6355374517766551,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520610080045342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60168325755325,260.60168325755325,-12.54831674244673,244.8102191381378,276.39314737696674,127854.39686371903,127851.96298644682,2.4338772722195348,0.0,nan,276.39314737696674,3.2431473769667605,270.0765617292019,-3.0734382707980785,263.7599760814368,-9.390023918563202,257.44339043367086,-15.70660956632912,251.12680478590497,-22.02319521409501,244.8102191381378,-28.33978086186218,1.0,1.0,26381.15544483698,26381.15544483698,275.5872672884359,2.437267288435919,275.5872672884359,275.5872672884359,77313.8002747325,77313.73972435872,0.06055037377518602,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5872672884359,2.437267288435919,1.0,0.002,0.12940514093451133,0.004910753890723947,0.00019988655917899884,0.0018001134410743224,0.09994327958949942,0.09994327958949942,0.0,2.5332123551602415e-13,1.0,1.0000002344518177,0.00011566283285446843,0.09266839153778124,0.0,2.168471239567969e-08,0.02785195347105325,0.0,1600129.145683041,266.6427960823877,1.4069121334614465e-07,1.0,1284405.0205896334,2598.5448143019626,,,,,,,,,,,,,,,,,2.0,16536.18130126199,1552.0310765827844,0.37215053038994916,6.17534620354742,2.9443489986064426
4655.0,-30.094244275816763,5.0010039584859625,35.05868445963881,24.096140486095123,4.997763854974555,-26.585043462739137,-40.09886778714133,1.488563041895021,-6.507200961943795,-6.507201109006049,40.117349477631535,42252.34444614802,25750.12407593925,25750.12407593925,68002.46852208726,77323.10699482511,77313.72945246437,25750.12407593925,103063.85352840362,103063.85352840362,103063.85352840362,130579.19250552458,126061.52132155023,4517.671183974354,0.0,91530.71821268399,56459.9556639993,38967.51394298299,27515.338977120955,66482.85292010393,20877.777647406816,1552.0307093667232,0.0,0.878574606907195,2.728024959175395,0.0014947054983599872,1.0,1.0,-6.5070802166873705,334296.30282887595,1559599.224647309,4.665319991425862,1559599.224647309,4.665319991425862,0.758768687704219,0.09266838087219502,4.028046144702076,101325.0,128387.53961808876,1.2670865000551568,1.0,0.0,4.028046144700272,1.2847809501445762,1.285077043291161,3.135200708143128,0.0,16536.178662006958,0.0,0.0,22723.35393502644,2317.137242078227,19314.85249425733,1969.566823967138,0.85,0.8500000725898501,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.022321268255,4632.441516551485,6.166184492069227,5.0010039584859625,-3.7010901623983252,8.702094120884288,2.9443503655538543,3.5,0.8412429615868156,0.6,0.00023044997082250748,0.9969588386469442,0.0002311529442231239,199.00029645808522,0.0,0.0,0.0,0.03943536517402355,7.797796179324241e-05,0.0001524720090292651,0.0006141642881453114,0.09266838086020149,0.09266838086020149,0.09266838086020149,0.09266840290518817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.1788637519,595.5827506419822,0.0,0.09266838086020149,0.09266838087219502,0.09266838087219502,0.37215050100787445,0.37215050100787445,0.5,9.999124279879778,0.00010981061365100686,0.00010981061365100686,1.1368683772161603e-11,1.4706228057548287e-07,0.00012089231870504591,1.1368683772161603e-11,27515.338977120955,20877.777647406816,0.758768687704219,1.022857256198219,0.6355374745564087,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520608577356693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6016971724657,260.6016971724657,-12.548302827534258,244.81024404587734,276.39315029905185,127854.28744105714,127851.89312145086,2.3943196062696743,0.0,nan,276.39315029905185,3.2431502990518766,270.07656904841855,-3.073430951581429,263.7599877977842,-9.390012202215757,257.44340654714875,-15.706593452851223,251.12682529651346,-22.023174703486518,244.81024404587734,-28.339755954122637,1.0,1.0,26381.15544483698,26381.15544483698,275.5872690493882,2.4372690493882487,275.5872690493882,275.5872690493882,77313.78663344434,77313.72945246437,0.05718097997305449,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5872690493882,2.4372690493882487,1.0,0.002,0.12940511826936935,0.00491075452265213,0.00019988652538085086,0.0018001134748545776,0.09994326269042543,0.09994326269042543,0.0,2.3542843022306137e-13,1.0,1.0000002450447196,0.00012089230733636214,0.09266838087219502,0.0,2.2665143250252523e-08,0.0291112235548194,0.0,1600129.1491569965,266.6427990380562,1.470509118917107e-07,1.0,1284405.010521831,2598.54485505137,,,,,,,,,,,,,,,,,2.0,16536.178662006958,1552.0307093667232,0.37215050100787445,6.17534620354742,2.9443503655538543
4656.0,-30.094219140241385,5.0010029347040685,35.058683732987035,24.09614062579351,4.997766923839246,-26.58502053383314,-40.098845575097926,1.4885683173649318,-6.507197081804804,-6.5071972259543065,40.11734795323849,42252.35387305578,25750.12284753196,25750.12284753196,68002.47672058773,77323.09514387115,77313.71877438457,25750.12284753196,103063.84162191654,103063.84162191654,103063.84162191654,130579.17242986965,126061.50153151872,4517.670898350932,0.0,91530.69742790428,56459.95615682137,38967.49030120323,27515.330807953105,66482.82110915633,20877.7719639383,1552.0302355678268,0.0,0.8785746337222567,2.728025354000781,0.0014947054983599872,1.0,1.0,-6.507078708838947,334296.35407073627,1559599.158758324,4.6653190792153145,1559599.158758324,4.6653190792153145,0.7587687064225204,0.09266836942979573,4.028046144702076,101325.0,128387.53098829431,1.2670864148857075,1.0,0.0,4.028046144702277,1.2847809254655105,1.2850770186064078,3.135200768366488,0.0,16536.176024185435,0.0,0.0,22723.348775011145,2317.136715903101,19314.847191771027,1969.5662832640126,0.85,0.8500000322580779,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.023481223718,4632.441516551485,6.166182485158414,5.0010029347040685,-3.701086742478242,8.702089677182311,2.944351728619528,3.5,0.8412433510341508,0.6,0.00023044997082250748,0.9969562284653276,0.0002311535494163595,199.00027587850082,0.0,0.0,0.0,0.03943536517402355,7.79781579659785e-05,0.000152471812856529,0.000614163497952478,0.09266836941891927,0.09266836941891927,0.09266836941891927,0.0926683908558572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.1683927258,595.5827539723347,0.0,0.09266836941891927,0.09266836942979573,0.09266836942979573,0.37215047180746463,0.37215047180746463,0.5,9.999124922791298,0.00011015220093213429,0.00011015220093213429,-1.290345608140342e-11,1.4414951010621735e-07,0.00011851711536792209,-1.290345608140342e-11,27515.330807953105,20877.7719639383,0.7587687064225204,1.0228578689363426,0.6355379204453853,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452060707289377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60171112143445,260.60171112143445,-12.548288878565529,244.81026879443544,276.39315344843163,127854.20997388517,127851.80979433941,2.400179545772947,0.0,nan,276.39315344843163,3.2431534484316558,270.0765765176334,-3.073423482366593,263.7599995868345,-9.390000413165467,257.44342265603586,-15.706577343964113,251.12684572523605,-22.023154274763925,244.81026879443544,-28.339731205564533,1.0,1.0,26381.15544483698,26381.15544483698,275.58727169708675,2.4372716970867714,275.58727169708675,275.58727169708675,77313.77768085472,77313.71877438457,0.05890647014894057,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58727169708675,2.4372716970867714,1.0,0.002,0.1294050960493539,0.004910755322709358,0.00019988649265388834,0.0018001135076239382,0.09994324632694417,0.09994324632694417,0.0,2.778263730185415e-13,1.0,1.0000002402335308,0.00011851712827137817,0.09266836942979573,0.0,2.2219837643622512e-08,0.02853927050792279,0.0,1600129.1537014695,266.6428029181952,1.4416241356229875e-07,1.0,1284404.9972666684,2598.544908701584,,,,,,,,,,,,,,,,,2.0,16536.176024185435,1552.0302355678268,0.37215047180746463,6.17534620354742,2.944351728619528
4657.0,-30.094193974249936,5.001001910878633,35.05868301504545,24.096139787603192,4.9977688971585,-26.584997687109418,-40.0988195213489,1.4885726099669794,-6.507193732664405,-6.507193890802376,40.11734675129561,42252.34779019295,25750.122854680787,25750.122854680787,68002.47064487374,77323.08378990629,77313.71092121054,25750.122854680787,103063.83377589133,103063.83377589133,103063.83377589133,130579.15825130412,126061.48756668385,4517.670684620274,0.0,91530.67668391859,56459.940683998815,38967.4844443553,27515.324475412803,66482.80891976811,20877.767570288594,1552.0298620832675,0.0,0.8785746563455098,2.728025692894274,0.0014947054983599872,1.0,1.0,-6.507063829668823,334296.39808197133,1559599.1068065595,4.665318309604213,1559599.1068065595,4.665318309604213,0.758768721369962,0.09266835877719011,4.028046144702076,101325.0,128387.52397310654,1.2670863456511872,1.0,0.0,4.028046144701295,1.2847809053843793,1.2850769985206485,3.13520081736969,0.0,16536.173386258935,0.0,0.0,22723.343625123347,2317.136190760693,19314.842877185965,1969.5658432987784,0.85,0.850000035022624,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.024642334269,4632.441516551485,6.1661807724121225,5.001001910878633,-3.7010837361415208,8.702085647020155,2.9443530930428,3.5,0.8412437408693715,0.6,0.00023044997082250748,0.9969536151325672,0.0002311541553433898,199.00025527401775,0.0,0.0,0.0,0.03943536517402355,7.797838806854219e-05,0.0001524715827539653,0.0006141625710887335,0.09266835876745722,0.09266835876745722,0.09266835876745722,0.09266838245398518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.1591549495,595.582756917463,0.0,0.09266835876745722,0.09266835877719011,0.09266835877719011,0.3721504426847142,0.3721504426847142,0.5,9.999125633326848,0.00011293176146409678,0.00011293176146409678,-6.30961949354969e-11,1.5813799336683587e-07,0.00013006113357505455,-6.30961949354969e-11,27515.324475412803,20877.767570288594,0.758768721369962,1.0228579650859753,0.6355379454737443,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452060557124747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6017250014366,260.6017250014366,-12.548274998563386,244.810293408048,276.3931565948236,127854.11954101427,127851.73122834295,2.3883126713332543,0.0,nan,276.3931565948236,3.243156594823631,270.0765839574685,-3.0734160425315054,263.76001132011527,-9.38998867988471,257.44343868276013,-15.706561317239846,251.12686604540423,-22.02313395459575,244.810293408048,-28.339706591951966,1.0,1.0,26381.15544483698,26381.15544483698,275.5872741237004,2.4372741237004334,275.5872741237004,275.5872741237004,77313.76602676831,77313.71092121054,0.05510555776709225,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5872741237004,2.4372741237004334,1.0,0.002,0.12940507166516643,0.004910756032008985,0.00019988645635890664,0.001800113543883829,0.09994322817945332,0.09994322817945332,0.0,2.4273551918474467e-13,1.0,1.0000002636173655,0.0001300611966712495,0.09266835877719011,0.0,2.4384141436551166e-08,0.031319112837556146,0.0,1600129.1576476602,266.6428062673356,1.5820108956177137e-07,1.0,1284404.985881916,2598.544954781334,,,,,,,,,,,,,,,,,2.0,16536.173386258935,1552.0298620832675,0.3721504426847142,6.17534620354742,2.9443530930428
4658.0,-30.09416885439151,5.0010009071820045,35.058682310036126,24.09614212755116,4.997774430283338,-26.584974525926246,-40.0987972394563,1.488580101542118,-6.507189269695971,-6.507189456871052,40.11734568835224,42252.35701239789,25750.120435989124,25750.120435989124,68002.47744838701,77323.07085050708,77313.70830162696,25750.120435989124,103063.82873761609,103063.82873761609,103063.82873761609,130579.14652454168,126061.47600722311,4517.670517318566,0.0,91530.65581539195,56459.941976165544,38967.45982136267,27515.31778692559,66482.77760828825,20877.762989027007,1552.0294452154062,0.0,0.8785746843894644,2.7280261433132647,0.0014947054983599872,1.0,1.0,-6.507035561111479,334296.456594499,1559599.0608620648,4.665317355588533,1559599.0608620648,4.665317355588533,0.7587687393146323,0.09266834788236124,4.028046144702076,101325.0,128387.52063254092,1.267086312682368,1.0,0.0,4.028046144701157,1.2847808703382007,1.2850769634663932,3.1352009028915173,0.0,16536.17074977962,0.0,0.0,22723.338444317098,2317.13566246548,19314.835347245422,1969.565075458533,0.85,0.8499998974435857,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.02580198138,4632.441516551485,6.166178480930741,5.0010009071820045,-3.7010798949650012,8.702080802147005,2.9443544557466343,3.5,0.8412441302133241,0.6,0.00023044997082250748,0.9969510065978091,0.00023115476016112376,199.00023470731003,0.0,0.0,0.0,0.03943536517402355,7.797858485916834e-05,0.00015247138596333914,0.0006141617784070104,0.0926683478783606,0.0926683478783606,0.0926683478783606,0.0926683758219473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.1499756629,595.5827598503951,0.0,0.0926683478783606,0.09266834788236124,0.09266834788236124,0.37215041390135445,0.37215041390135445,0.5,9.999126471152152,0.00011952631001577174,0.00011952631001577174,-8.29913915367797e-12,1.8717508964982699e-07,0.00015389575958124624,-8.29913915367797e-12,27515.31778692559,20877.762989027007,0.7587687393146323,1.0228585491576891,0.6355383835095721,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520604067784368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6017391444365,260.6017391444365,-12.548260855563456,244.81031793564387,276.39316035322764,127854.07080620354,127851.63723980721,2.4335663963253458,0.0,nan,276.39316035322764,3.2431603532276654,270.0765918697104,-3.073408130289579,263.76002338619526,-9.38997661380472,257.4434549026799,-15.706545097320088,251.12688641916176,-22.023113580838213,244.81031793564387,-28.33968206435611,1.0,1.0,26381.15544483698,26381.15544483698,275.5872782545706,2.4372782545706286,275.5872782545706,275.5872782545706,77313.75963386921,77313.70830162696,0.051332242248463444,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5872782545706,2.4372782545706286,1.0,0.002,0.12940504281212084,0.004910756959972264,0.00019988641361254694,0.0018001135865764028,0.09994320680627347,0.09994320680627347,0.0,1.8894955045034578e-13,1.0,1.000000311897015,0.0001538957678803854,0.09266834788236124,0.0,2.885269363984742e-08,0.03705854313043131,0.0,1600129.1629209279,266.642810730304,1.8718338878898066e-07,1.0,1284404.9707459926,2598.545016043927,,,,,,,,,,,,,,,,,2.0,16536.17074977962,1552.0294452154062,0.37215041390135445,6.17534620354742,2.9443544557466343
4659.0,-30.094143704794167,5.000999884799856,35.058681619225524,24.09613839061933,4.997773144962805,-26.5849520198175,-40.09877129048107,1.4885814599851657,-6.507186908635958,-6.50718711322842,40.117344688289016,42252.3510700072,25750.122683830272,25750.122683830272,68002.47375383748,77323.06094516972,77313.70002825643,25750.122683830272,103063.8227120867,103063.8227120867,103063.8227120867,130579.13578433587,126061.46532636217,4517.670457973694,0.0,91530.63520631705,56459.925331150385,38967.455416851844,27515.313072249173,66482.76848910101,20877.759701649167,1552.0291719693516,0.0,0.878574700877798,2.728026381354962,0.0014947054983599872,1.0,1.0,-6.507018853931299,334296.4875214505,1559599.0176359417,4.665316794678761,1559599.0176359417,4.665316794678761,0.7587687498531728,0.09266833834549013,4.028046144702076,101325.0,128387.50949732232,1.2670862027863046,1.0,0.0,4.0280461447012295,1.2847808639832974,1.2850769571100253,3.135200918399141,0.0,16536.168113214975,0.0,0.0,22723.33332792216,2317.1351407383927,19314.833981845648,1969.5649362265044,0.85,0.8500000287419017,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.026965343538,4632.441516551485,6.166177301422659,5.000999884799856,-3.701077636598061,8.702077521397918,2.944355822816282,3.5,0.8412445208046521,0.6,0.00023044997082250748,0.9969483949822291,0.00023115536569635114,199.00021411625804,0.0,0.0,0.0,0.03943536517402355,7.797881403754576e-05,0.00015247115678496172,0.0006141608552659308,0.09266833833535014,0.09266833833535014,0.09266833833535014,0.09266836933216882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.1406565465,595.5827628318872,0.0,0.09266833833535014,0.09266833834549013,0.09266833834549013,0.37215038590664545,0.37215038590664545,0.5,9.999127401052355,0.0001284280856452824,0.0001284280856452824,-5.576339390245266e-11,2.0459248162296717e-07,0.00016825929714059384,-5.576339390245266e-11,27515.313072249173,20877.759701649167,0.7587687498531728,1.022858633887751,0.6355383813015236,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520602567077654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6017528854624,260.6017528854624,-12.54824711453756,244.81034233601423,276.39316343490884,127853.93991044036,127851.57551131655,2.364399123831613,0.0,nan,276.39316343490884,3.2431634349088654,270.0765992151306,-3.0734007848693636,263.7600349953521,-9.389965004647877,257.4434707755743,-15.706529224425651,251.12690655579445,-22.02309344420553,244.81034233601423,-28.339657663985747,1.0,1.0,26381.15544483698,26381.15544483698,275.5872796410622,2.4372796410622186,275.5872796410622,275.5872796410622,77313.74134523101,77313.70002825643,0.041316974587971345,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5872796410622,2.4372796410622186,1.0,0.002,0.12940501126651124,0.004910757519078137,0.00019988636584826298,0.0018001136342984765,0.09994318292413149,0.09994318292413149,0.0,1.4673939147114012e-13,1.0,1.0000003409920977,0.00016825935290398775,0.09266833834549013,0.0,3.154560531036954e-08,0.04051733201346078,0.0,1600129.1657137112,266.642813091364,2.0464824501686962e-07,1.0,1284404.9627458595,2598.545048424428,,,,,,,,,,,,,,,,,2.0,16536.168113214975,1552.0291719693516,0.37215038590664545,6.17534620354742,2.944355822816282
4660.0,-30.094113120073978,5.000998874717833,35.058680912917076,24.096138635091506,4.997775712553319,-26.58492423681647,-40.09874457316471,1.4885868292136677,-6.5071829361143045,-6.507183114072516,40.11734285937514,42252.363927990875,25750.1212026044,25750.1212026044,68002.48513059528,77323.05151992902,77313.68516410998,25750.1212026044,103063.80636671439,103063.80636671439,103063.80636671439,130579.10980757244,126061.4395663368,4517.670241235642,0.0,91530.6144381565,56459.9268458857,38967.430658078665,27515.303440858053,66482.73409893672,20877.75297285516,1552.0286256998554,0.0,0.878574729479094,2.728026788306657,0.0014947054983599872,1.0,1.0,-6.507036792470728,334296.54029634007,1559598.9385851498,4.66531582170318,1559598.9385851498,4.66531582170318,0.7587687709034436,0.0926683269563182,4.028046144702076,101325.0,128387.50960867447,1.267086203885265,1.0,0.0,4.028046144702406,1.284780838865625,1.2850769319865643,3.135200979692824,0.0,16536.165478083432,0.0,0.0,22723.32817203273,2317.1346149839883,19314.828585120576,1969.5643859136992,0.85,0.8499999841085232,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.028122485066,4632.441516551485,6.1661752381305925,5.000998874717833,-3.7010741273256427,8.702073002043477,2.944357182576304,3.5,0.8412449093075154,0.6,0.00023044997082250748,0.9969452189758496,0.00023115610209680938,199.00018907524404,0.0,0.0,0.0,0.03943536517402355,7.797905000247453e-05,0.00015247092082003294,0.0006141599047883091,0.09266832694464938,0.09266832694464938,0.09266832694464938,0.09266835355606344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.127965209,595.5827668693373,0.0,0.09266832694464938,0.0926683269563182,0.0926683269563182,0.3721503589200129,0.3721503589200129,0.5,9.999128199062142,0.00013056525244792283,0.00013056525244792283,-1.5575096767861396e-11,1.7795821349864127e-07,0.00014632160178962295,-1.5575096767861396e-11,27515.303440858053,20877.75297285516,0.7587687709034436,1.0228593341151844,0.635538903455937,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452060106459459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6017671419664,260.6017671419664,-12.5482328580336,244.81036760611036,276.39316667782003,127853.88218252761,127851.42908581649,2.453096711144859,0.0,nan,276.39316667782003,3.2431666778200565,270.0766068634799,-3.0733931365200533,263.760047049137,-9.389952950863005,257.44348723479715,-15.706512765202831,251.1269274204537,-22.023072579546266,244.81036760611036,-28.339632393889616,1.0,1.0,26381.15544483698,26381.15544483698,275.5872819205764,2.4372819205764245,275.5872819205764,275.5872819205764,77313.73408091885,77313.68516410998,0.04891680886794347,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5872819205764,2.4372819205764245,1.0,0.002,0.12940498383358567,0.0049107583624356955,0.00019988632511686722,0.0018001136751465674,0.09994316255843361,0.09994316255843361,0.0,2.6343467338096893e-13,1.0,1.0000002965547257,0.00014632161736471971,0.0926683269563182,0.0,2.743267158713615e-08,0.03523465915339196,0.0,1600129.170332481,266.6428170638857,1.7797378859540913e-07,1.0,1284404.9490941435,2598.5451036797126,,,,,,,,,,,,,,,,,2.0,16536.165478083432,1552.0286256998554,0.3721503589200129,6.17534620354742,2.944357182576304
4661.0,-30.09408800397138,5.000997856693886,35.05868020628502,24.09613657454031,4.997776062812436,-26.58490159729331,-40.09871855434028,1.4885896561368341,-6.507180035466206,-6.507180206013381,40.11734143753591,42252.35776895797,25750.122159336046,25750.122159336046,68002.47992829402,77323.04174201078,77313.67273098404,25750.122159336046,103063.79489032007,103063.79489032007,103063.79489032007,130579.09140281187,126061.4213270013,4517.670075810573,0.0,91530.59463303206,56459.91065998915,38967.426636714335,27515.2965124918,66482.72314920614,20877.748123500052,1552.0282341173765,0.0,0.878574750626437,2.7280270840694554,0.0014947054983599872,1.0,1.0,-6.507039995375521,334296.578672441,1559598.8771279433,4.665315102300551,1559598.8771279433,4.665315102300551,0.7587687857196692,0.09266831679605672,4.028046144702076,101325.0,128387.49607938381,1.2670860703615476,1.0,0.0,4.028046144702661,1.284780825641057,1.2850769187589484,3.1352010119642264,0.0,16536.162952673832,0.0,0.0,22723.323255225987,2317.1341136092333,19314.825743720365,1969.5640961715128,0.85,0.8500000429857141,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.029281333948,4632.441516551485,6.1661737561166445,5.000997856693886,-3.701071443959177,8.702069300653063,2.9443585443428937,3.5,0.8412452983836839,0.6,0.00023044997082250748,0.9969426108548024,0.0002311567068288055,199.00016851162502,0.0,0.0,0.0,0.03943536517402355,7.797927979901975e-05,0.00015247069102348773,0.0006141589791572212,0.09266831678337485,0.09266831678337485,0.09266831678337485,0.09266834245279745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.11737842887,595.5827702423672,0.0,0.09266831678337485,0.09266831679605672,0.09266831679605672,0.37215033221988,0.37215033221988,0.5,9.999128968848334,0.00013144608612947195,0.00013144608612947195,4.092726157978177e-12,1.7054719592124457e-07,0.00014021063788050014,4.092726157978177e-12,27515.2965124918,20877.748123500052,0.7587687857196692,1.0228594243300941,0.6355389154883392,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520599237407739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.60178112150226,260.60178112150226,-12.548218878497721,244.81039262306308,276.3931696199388,127853.76812272352,127851.3626834701,2.405439253426098,0.0,nan,276.3931696199388,3.24316961993884,270.07661422056646,-3.073385779433522,263.7600588211893,-9.389941178810659,257.4435034218165,-15.706496578183476,251.12694802243962,-22.023051977560357,244.81039262306308,-28.339607376936897,1.0,1.0,26381.15544483698,26381.15544483698,275.58728339024,2.4372833902399975,275.58728339024,275.58728339024,77313.72147941864,77313.67273098404,0.04874843460856937,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.58728339024,2.4372833902399975,1.0,0.002,0.1294049575464214,0.004910759001707501,0.00019988628570699496,0.0018001137143846076,0.09994314285349748,0.09994314285349748,0.0,9.160250682982429e-14,1.0,1.0000002841762377,0.00014021063378777399,0.09266831679605672,0.0,2.6286969803104147e-08,0.03376311385084289,0.0,1600129.173722224,266.64281996453377,1.705431031950866e-07,1.0,1284404.9391670814,2598.5451438594705,,,,,,,,,,,,,,,,,2.0,16536.162952673832,1552.0282341173765,0.37215033221988,6.17534620354742,2.9443585443428937
4662.0,-30.09405744907175,5.000996847898155,35.058679494311995,24.096137203183048,4.997779050936097,-26.58487379907464,-40.09869183702392,1.4885954008669826,-6.507176218208997,-6.507176378069209,40.11733987005597,42252.370496955875,25750.121049237514,25750.121049237514,68002.49154619339,77323.03212758874,77313.66112456826,25750.121049237514,103063.78217380577,103063.78217380577,103063.78217380577,130579.07035658474,126061.40050409899,4517.669852485756,0.0,91530.57385800818,56459.91222708372,38967.40181213829,27515.28818277896,66482.68999491725,20877.74232139581,1552.0277539194774,0.0,0.878574777307052,2.7280274733990852,0.0014947054983599872,1.0,1.0,-6.507044962894781,334296.62918754463,1559598.8093769406,4.665314194663884,1559598.8093769406,4.665314194663884,0.7587688045536298,0.09266830597601515,4.028046144702076,101325.0,128387.49557829899,1.2670860654162248,1.0,0.0,4.028046144702879,1.2847807987667599,1.2850768918784579,3.1352010775445365,0.0,16536.160318729082,0.0,0.0,22723.31809763267,2317.133587681081,19314.819969570643,1969.563507372104,0.85,0.8499999818064807,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.030436711189,4632.441516551485,6.166171784302628,5.000996847898155,-3.701068064954127,8.702064912852283,2.9443599020301994,3.5,0.8412456862943427,0.6,0.00023044997082250748,0.9969394379649295,0.0002311574425151935,199.00014349503786,0.0,0.0,0.0,0.03943536517402355,7.797951576525141e-05,0.00015247045505725607,0.0006141580286743515,0.092668305966488,0.092668305966488,0.092668305966488,0.0926683298204811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.10634959495,595.5827737520028,0.0,0.092668305966488,0.09266830597601515,0.09266830597601515,0.3721503056433836,0.3721503056433836,0.5,9.999129684244155,0.00013006006969362716,0.00013006006969362716,1.2732925824820995e-11,1.5986023527148063e-07,0.00013141517445092177,1.2732925824820995e-11,27515.28818277896,20877.74232139581,0.7587688045536298,1.022860109171159,0.635539423873886,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520597736926397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6017956086701,260.6017956086701,-12.548204391329875,244.8104183963086,276.39317282102917,127853.71136057845,127851.21857381109,2.4927867673708812,0.0,nan,276.39317282102917,3.243172821029191,270.0766219360864,-3.0733780639135944,263.7600710511429,-9.389928948857062,257.44352016619956,-15.706479833800415,251.12696928125416,-22.023030718745815,244.8104183963086,-28.339581603691386,1.0,1.0,26381.15544483698,26381.15544483698,275.5872858754312,2.4372858754312006,275.5872858754312,275.5872858754312,77313.71485225923,77313.66112456826,0.053727690974483266,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5872858754312,2.4372858754312006,1.0,0.002,0.12940493290828473,0.004910759802284998,0.00019988624922223343,0.0018001137510393233,0.09994312461111671,0.09994312461111671,0.0,2.6155683521822404e-13,1.0,1.0000002663600136,0.00013141516171799594,0.09266830597601515,0.0,2.4637974998989596e-08,0.031645136457828994,0.0,1600129.1781818217,266.642823781791,1.598475023456558e-07,1.0,1284404.9260999234,2598.5451967487465,,,,,,,,,,,,,,,,,2.0,16536.160318729082,1552.0277539194774,0.3721503056433836,6.17534620354742,2.9443599020301994
4663.0,-30.094032364820652,5.000995837698932,35.05867878925623,24.096136399917327,4.997780851482011,-26.58485104319162,-40.09866959005592,1.4885995298005585,-6.50717295260057,-6.507173120345226,40.117338645740865,42252.379821116905,25750.12121966328,25750.12121966328,68002.50104078019,77323.02170374586,77313.65259237206,25750.12121966328,103063.77381203535,103063.77381203535,103063.77381203535,130579.05561357738,126061.38592525861,4517.669688318763,0.0,91530.55400728172,56459.91212444068,38967.37986982338,27515.28180154203,66482.66167136541,20877.73788824053,1552.0273799001873,0.0,0.8785747995964974,2.728027804508628,0.0014947054983599872,1.0,1.0,-6.507035230143913,334296.67217784806,1559598.756457996,4.665313436408602,1559598.756457996,4.665313436408602,0.75876881940822,0.09266829593932424,4.028046144702076,101325.0,128387.48884149165,1.267085998929106,1.0,0.0,4.028046144700814,1.2847807794512864,1.2850768725585329,3.1352011246793428,0.0,16536.157794578772,0.0,0.0,22723.3131695048,2317.133085151892,19314.81581949221,1969.5630841818777,0.85,0.8499999835153058,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17892.171525676506,17892.171525676506,1.0,0.8,4176.03159301336,4632.441516551485,6.1661701177606245,5.000995837698932,-3.7010651168871926,8.702060954586125,2.9443612608046434,3.5,0.8412460745156124,0.6,0.00023044997082250748,0.9969368331677082,0.00023115804648351314,199.0001229575065,0.0,0.0,0.0,0.03943536517402355,7.797971225005504e-05,0.00015247025857245244,0.0006141572372244957,0.09266829593129472,0.09266829593129472,0.09266829593129472,0.09266832108702049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487950.0967904191,595.5827768005529,0.0,0.09266829593129472,0.09266829593932424,0.09266829593932424,0.37215027895504826,0.37215027895504826,0.5,9.99913043900536,0.00013045180691051428,0.00013045180691051428,2.3419488570652902e-11,1.6774464484115015e-07,0.0001378902013016159,2.3419488570652902e-11,27515.28180154203,20877.73788824053,0.75876881940822,1.0228606877523585,0.6355398348817212,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520595911521919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,1.0,0.0,0.0,6.0,0.9,172068.58769257896,28678.09794876316,260.6018099058801,260.6018099058801,-12.548190094119889,244.81044383261244,276.3931759791448,127853.61018656605,127851.15008562252,2.460100943523929,0.0,nan,276.3931759791448,3.243175979144837,270.07662954984056,-3.073370450159416,263.7600831205344,-9.389916879465602,257.4435366912281,-15.706463308771902,251.12699026192038,-22.023009738079594,244.81044383261244,-28.339556167387542,1.0,1.0,26381.15544483698,26381.15544483698,275.5872881460605,2.437288146060496,275.5872881460605,275.5872881460605,77313.70387964392,77313.65259237206,0.05128727185365278,0.0,8643.746145198545,8643.746145198545,0.881780767380127,4048.1863754255864,275.5872881460605,2.437288146060496,1.0,0.002,0.1294049070564192,0.004910760503921626,0.00019988621062840312,0.0018001137896803932,0.09994310531420156,0.09994310531420156,0.0,3.0879639123515545e-13,1.0,1.0000002794759053,0.00013789017788212732,0.09266829593932424,0.0,2.5851921735338723e-08,0.03320433533852845,0.0,1600129.1820212763,266.6428270473994,1.677212253525795e-07,1.0,1284404.914979269,2598.5452417595675,,,,,,,,,,,,,,,,,2.0,16536.157794578772,1552.0273799001873,0.37215027895504826,6.17534620354742,2.9443612608046434
